time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796360,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.6498413681983948,0.0773659795522689,0.0704713314771652,297.090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.7743789553642273,0.131269171833992,0.1252747327089309,296.9577941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.2978007197380066,0.1991274803876876,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.7346249222755432,0.1113828420639038,0.1064448952674865,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5713163018226624,0.0533609874546527,0.2438980638980865,284.94244384765625,284.95001220703125,293.4261779785156,291.8620910644531,296.1784973144531,297.1400451660156,284.943359375,1.0,0.1938026845455169,0.0,0.0,1.0,1.0,-0.8943188786506653,5.600589361165476e-07,0.8943182826042175,-0.2309987396001815,0.8817957043647766,0.8817957043647766,0.0,26.01519775390625,25.0,13091.1318359375,0.0,80.45271301269531,0.0,283.1499938964844,284.2611389160156,294.8544616699219,295.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,22371.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595698118209839,1.0,0.0,0.0,2.8140103816986084,2.8140246868133545,5.283779955789214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.29443359375,0.0,708.1822509765625,1895.4371337890625,0.0,397.1794738769531,0.6959841251373291,1.0,0.0,3.0,1.0,0.0
17796420,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.6487342119216919,0.0769123286008834,0.070059023797512,297.0904846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.7730535864830017,0.1305120885372162,0.1245528161525726,296.9545593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.2948929667472839,0.1989786773920059,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.7334320545196533,0.1107180640101432,0.1058106422424316,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.5708025693893433,0.0532049834728241,0.2431859225034713,284.9523620605469,284.95001220703125,293.4051513671875,291.86962890625,296.1719665527344,297.1398010253906,284.95330810546875,1.0,0.1933391541242599,0.0,0.0,1.0,1.0,-0.8911629319190979,5.572720169766399e-07,0.8911623954772949,-0.2303922176361084,0.8870099782943726,0.8870099782943726,0.0,25.953487396240234,25.0,13029.8115234375,0.0,79.78895568847656,0.0,283.1499938964844,284.27667236328125,294.8611755371094,295.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,21318.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578271806240082,1.0,0.0,0.0,2.7623379230499268,2.762351751327514,5.091513912702794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.662109375,0.0,668.5286865234375,1895.4371337890625,0.0,393.0294494628906,0.6827852725982666,1.0,0.0,3.0,1.0,0.0
17796480,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.6487342119216919,0.0769123286008834,0.070059023797512,297.0904846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.7730535864830017,0.1305120885372162,0.1245528161525726,296.9545593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.2948929667472839,0.1989786773920059,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.7334320545196533,0.1107180640101432,0.1058106422424316,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.5708025693893433,0.0532049834728241,0.2431859225034713,284.9523620605469,284.95001220703125,293.4051513671875,291.86962890625,296.1719665527344,297.1398010253906,284.95330810546875,1.0,0.1933391541242599,0.0,0.0,1.0,1.0,-0.8911629319190979,5.572720169766399e-07,0.8911623954772949,-0.2303922176361084,0.8870099782943726,0.8870099782943726,0.0,25.953487396240234,25.0,13029.8115234375,0.0,79.78895568847656,0.0,283.1499938964844,284.27667236328125,294.8611755371094,295.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,21318.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578271806240082,1.0,0.0,0.0,2.7623379230499268,2.762351751327514,5.091513912702794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.662109375,0.0,668.5286865234375,1895.4371337890625,0.0,393.0294494628906,0.6827852725982666,1.0,0.0,3.0,1.0,0.0
17796540,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.6476254463195801,0.0764686614274978,0.0696576684713363,297.0909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.7717161178588867,0.1297693401575088,0.1238467022776603,296.95135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.2919415533542633,0.1988632082939148,297.09820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.7322284579277039,0.1100660637021064,0.1051904410123825,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.5702694058418274,0.0530525147914886,0.2424943745136261,284.9616394042969,284.95001220703125,293.3846740722656,291.8778686523437,296.1656799316406,297.1396484375,284.96240234375,1.0,0.1929018348455429,0.0,0.0,1.0,1.0,-0.8881207704544067,5.545938961404318e-07,0.8881202340126038,-0.2298071086406707,0.8982456922531128,0.8982456922531128,0.0,25.89934158325196,25.0,12974.3935546875,0.0,79.16069793701172,0.0,283.1499938964844,284.290771484375,294.8699035644531,295.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,20089.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562079608440399,1.0,0.0,0.0,2.7170276641845703,2.717041015625,4.925853431814176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.849609375,0.0,633.1900024414062,1895.4371337890625,0.0,389.2115478515625,0.6707385182380676,1.0,0.0,3.0,1.0,0.0
17796600,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.6476254463195801,0.0764686614274978,0.0696576684713363,297.0909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.7717161178588867,0.1297693401575088,0.1238467022776603,296.95135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.2919415533542633,0.1988632082939148,297.09820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.7322284579277039,0.1100660637021064,0.1051904410123825,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.5702694058418274,0.0530525147914886,0.2424943745136261,284.9616394042969,284.95001220703125,293.3846740722656,291.8778686523437,296.1656799316406,297.1396484375,284.96240234375,1.0,0.1929018348455429,0.0,0.0,1.0,1.0,-0.8881207704544067,5.545938961404318e-07,0.8881202340126038,-0.2298071086406707,0.8982456922531128,0.8982456922531128,0.0,25.89934158325196,25.0,12974.3935546875,0.0,79.16069793701172,0.0,283.1499938964844,284.290771484375,294.8699035644531,295.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,20089.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562079608440399,1.0,0.0,0.0,2.7170276641845703,2.717041015625,4.925853431814176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.849609375,0.0,633.1900024414062,1895.4371337890625,0.0,389.2115478515625,0.6707385182380676,1.0,0.0,3.0,1.0,0.0
17796660,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.6464945673942566,0.0760291367769241,0.0692614689469337,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.7703484892845154,0.1290340572595596,0.1231494024395942,296.9479675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.2889321446418762,0.1987843364477157,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.730997622013092,0.1094208657741546,0.104578249156475,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.5696988701820374,0.05290013179183,0.2418083846569061,284.96942138671875,284.95001220703125,293.36474609375,291.88671875,296.1595458984375,297.1395263671875,284.9700012207031,1.0,0.192486971616745,0.0,0.0,1.0,1.0,-0.8851556181907654,5.519913770513085e-07,0.8851550817489624,-0.2292362600564956,0.9141556024551392,0.9141556024551392,0.0,25.85294532775879,25.0,12923.9443359375,0.0,78.5611801147461,0.0,283.1499938964844,284.3028259277344,294.87908935546875,295.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18839.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546674489974975,1.0,0.0,0.0,2.67851185798645,2.6785247325897217,4.787188458976743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.6142578125,0.0,602.8812255859375,1895.4371337890625,0.0,385.6129760742188,0.6661248207092285,1.0,0.0,3.0,1.0,0.0
17796720,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.6464945673942566,0.0760291367769241,0.0692614689469337,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.7703484892845154,0.1290340572595596,0.1231494024395942,296.9479675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.2889321446418762,0.1987843364477157,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.730997622013092,0.1094208657741546,0.104578249156475,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.5696988701820374,0.05290013179183,0.2418083846569061,284.96942138671875,284.95001220703125,293.36474609375,291.88671875,296.1595458984375,297.1395263671875,284.9700012207031,1.0,0.192486971616745,0.0,0.0,1.0,1.0,-0.8851556181907654,5.519913770513085e-07,0.8851550817489624,-0.2292362600564956,0.9141556024551392,0.9141556024551392,0.0,25.85294532775879,25.0,12923.9443359375,0.0,78.5611801147461,0.0,283.1499938964844,284.3028259277344,294.87908935546875,295.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18839.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546674489974975,1.0,0.0,0.0,2.67851185798645,2.6785247325897217,4.787188458976743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.6142578125,0.0,602.8812255859375,1895.4371337890625,0.0,385.6129760742188,0.6661248207092285,1.0,0.0,3.0,1.0,0.0
17796780,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.6452955007553101,0.0755773857235908,0.0688596665859222,297.0917358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.7689066529273987,0.128287062048912,0.1224476173520088,296.9440612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.2858169972896576,0.1987552046775818,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.7296995520591736,0.1087658405303955,0.103962518274784,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.5690434575080872,0.052737645804882,0.2410945296287536,284.9633483886719,284.95001220703125,293.345458984375,291.8960266113281,296.1535339355469,297.1393127441406,284.9621887207031,1.0,0.1920902878046035,0.0,0.0,1.0,1.0,-0.8822003602981567,5.494050014931418e-07,0.8821998238563538,-0.2286663353443145,0.9213414788246156,0.9213414788246156,0.0,25.816118240356445,25.0,12917.6318359375,0.0,77.98091125488281,0.0,283.1499938964844,284.2938537597656,294.89178466796875,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18787.259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538619816303253,1.0,0.0,0.0,2.7004964351654053,2.7005093097686768,4.866094513999997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.3046875,0.0,615.8402099609375,1895.4371337890625,0.0,383.7443542480469,0.6714332103729248,1.0,0.0,3.0,1.0,0.0
17796840,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.6452955007553101,0.0755773857235908,0.0688596665859222,297.0917358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.7689066529273987,0.128287062048912,0.1224476173520088,296.9440612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.2858169972896576,0.1987552046775818,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.7296995520591736,0.1087658405303955,0.103962518274784,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.5690434575080872,0.052737645804882,0.2410945296287536,284.9633483886719,284.95001220703125,293.345458984375,291.8960266113281,296.1535339355469,297.1393127441406,284.9621887207031,1.0,0.1920902878046035,0.0,0.0,1.0,1.0,-0.8822003602981567,5.494050014931418e-07,0.8821998238563538,-0.2286663353443145,0.9213414788246156,0.9213414788246156,0.0,25.816118240356445,25.0,12917.6318359375,0.0,77.98091125488281,0.0,283.1499938964844,284.2938537597656,294.89178466796875,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18787.259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538619816303253,1.0,0.0,0.0,2.7004964351654053,2.7005093097686768,4.866094513999997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.3046875,0.0,615.8402099609375,1895.4371337890625,0.0,383.7443542480469,0.6714332103729248,1.0,0.0,3.0,1.0,0.0
17796900,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.6446192860603333,0.0753427818417549,0.0686519220471382,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.7680999040603638,0.1279039233922958,0.1220889240503311,296.9418029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.2842120826244354,0.1986923962831497,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.7289739847183228,0.1084300056099891,0.1036480069160461,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.5686267018318176,0.0526490919291973,0.2407104074954986,284.9568176269531,284.95001220703125,293.33599853515625,291.9008483886719,296.1505126953125,297.13916015625,284.95465087890625,1.0,0.1918950527906417,0.0,0.0,1.0,1.0,-0.8806069493293762,5.480130766954971e-07,0.8806063532829285,-0.2283573448657989,0.9202690720558168,0.9202690720558168,0.0,25.806873321533203,25.0,12924.1435546875,0.0,77.6851577758789,0.0,283.1499938964844,284.2843017578125,294.8983764648437,295.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,19149.927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537193477153778,1.0,0.0,0.0,2.726344347000122,2.7263574600219727,4.959692319062015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.8515625,0.0,633.700927734375,1895.4371337890625,0.0,383.4143676757813,0.6751318573951721,1.0,0.0,3.0,1.0,0.0
17796960,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.6437859535217285,0.0751022323966026,0.0684396252036094,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.7671048641204834,0.1275139600038528,0.1217246577143669,296.93975830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.9990009069442748,0.2826094925403595,0.1983199119567871,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.728082001209259,0.1080881506204605,0.1033287644386291,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.568030595779419,0.0525551289319992,0.2403068244457245,284.9497985839844,284.95001220703125,293.32672119140625,291.90576171875,296.1473999023437,297.13897705078125,284.947998046875,1.0,0.1916936337947845,0.0,0.0,1.0,1.0,-0.8786067366600037,5.462676426759572e-07,0.8786062002182007,-0.2279662638902664,0.9163938760757446,0.9163938760757446,0.0,25.82008934020996,25.0,12906.4365234375,0.0,77.35162353515625,0.0,283.1499938964844,284.2779846191406,294.904052734375,295.8987731933594,293.1499938964844,293.1499938964844,283.1499938964844,19437.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536033868789673,1.0,0.0,0.0,2.7369093894958496,2.73692274093628,4.998206577511155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.43212890625,0.0,641.8768920898438,1895.4371337890625,0.0,383.1463317871094,0.6808102130889893,1.0,0.0,3.0,1.0,0.0
17797020,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.6416367888450623,0.0746075510978698,0.0680049881339073,297.0915832519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.7645285725593567,0.1267180442810058,0.1209832727909088,296.9383239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.995656669139862,0.2796496450901031,0.1963701844215393,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.7257720828056335,0.1073900833725929,0.1026791781187057,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.5662904977798462,0.0523591451346874,0.2394662648439407,284.9332580566406,284.95001220703125,293.30859375,291.9157409667969,296.1407775878906,297.1385192871094,284.93133544921875,1.0,0.1912449449300766,0.0,0.0,1.0,1.0,-0.8730601668357849,5.414487418420322e-07,0.8730596303939819,-0.2268878072500229,0.8992604613304138,0.8992604613304138,0.0,25.91677474975586,25.0,12864.4560546875,0.0,76.52385711669922,0.0,283.1499938964844,284.2609558105469,294.9136657714844,295.9066467285156,293.1499938964844,293.1499938964844,283.1499938964844,20614.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532611668109894,1.0,0.0,0.0,2.7694218158721924,2.769435405731201,5.117661316944577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.60888671875,0.0,669.0709228515625,1895.4371337890625,0.0,382.3562927246094,0.6898883581161499,1.0,0.0,3.0,1.0,0.0
17797080,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.6416367888450623,0.0746075510978698,0.0680049881339073,297.0915832519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.7645285725593567,0.1267180442810058,0.1209832727909088,296.9383239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.995656669139862,0.2796496450901031,0.1963701844215393,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.7257720828056335,0.1073900833725929,0.1026791781187057,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.5662904977798462,0.0523591451346874,0.2394662648439407,284.9332580566406,284.95001220703125,293.30859375,291.9157409667969,296.1407775878906,297.1385192871094,284.93133544921875,1.0,0.1912449449300766,0.0,0.0,1.0,1.0,-0.8730601668357849,5.414487418420322e-07,0.8730596303939819,-0.2268878072500229,0.8992604613304138,0.8992604613304138,0.0,25.91677474975586,25.0,12864.4560546875,0.0,76.52385711669922,0.0,283.1499938964844,284.2609558105469,294.9136657714844,295.9066467285156,293.1499938964844,293.1499938964844,283.1499938964844,20614.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532611668109894,1.0,0.0,0.0,2.7694218158721924,2.769435405731201,5.117661316944577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.60888671875,0.0,669.0709228515625,1895.4371337890625,0.0,382.3562927246094,0.6898883581161499,1.0,0.0,3.0,1.0,0.0
17797140,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.6396002173423767,0.0741060674190521,0.0675598978996276,297.0913391113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.762096643447876,0.1259128302335739,0.1202282160520553,296.9395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.9923551678657532,0.2769575417041778,0.1944624334573745,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.7235652208328247,0.1066834926605224,0.1020171195268631,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.5646929740905762,0.0521680600941181,0.2386233061552047,284.91961669921875,284.95001220703125,293.29107666015625,291.9259338378906,296.13427734375,297.1381530761719,284.91845703125,1.0,0.190759465098381,0.0,0.0,1.0,1.0,-0.8675245642662048,5.366680966290005e-07,0.8675240278244019,-0.225815013051033,0.8737534284591675,0.8737534284591675,0.0,25.99007797241211,25.0,12807.0341796875,0.0,75.67019653320312,0.0,283.1499938964844,284.2497863769531,294.9207763671875,295.9096984863281,293.1499938964844,293.1499938964844,283.1499938964844,22165.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45225390791893,1.0,0.0,0.0,2.783578872680664,2.78359317779541,5.170117560737708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.24072265625,0.0,687.0234985351562,1895.4371337890625,0.0,380.04010009765625,0.6892762780189514,1.0,0.0,3.0,1.0,0.0
17797200,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.6396002173423767,0.0741060674190521,0.0675598978996276,297.0913391113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.762096643447876,0.1259128302335739,0.1202282160520553,296.9395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.9923551678657532,0.2769575417041778,0.1944624334573745,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.7235652208328247,0.1066834926605224,0.1020171195268631,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.5646929740905762,0.0521680600941181,0.2386233061552047,284.91961669921875,284.95001220703125,293.29107666015625,291.9259338378906,296.13427734375,297.1381530761719,284.91845703125,1.0,0.190759465098381,0.0,0.0,1.0,1.0,-0.8675245642662048,5.366680966290005e-07,0.8675240278244019,-0.225815013051033,0.8737534284591675,0.8737534284591675,0.0,25.99007797241211,25.0,12807.0341796875,0.0,75.67019653320312,0.0,283.1499938964844,284.2497863769531,294.9207763671875,295.9096984863281,293.1499938964844,293.1499938964844,283.1499938964844,22165.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45225390791893,1.0,0.0,0.0,2.783578872680664,2.78359317779541,5.170117560737708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.24072265625,0.0,687.0234985351562,1895.4371337890625,0.0,380.04010009765625,0.6892762780189514,1.0,0.0,3.0,1.0,0.0
17797260,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.6377697587013245,0.0736231505870819,0.067123644053936,297.09130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.7599037289619446,0.1251276731491089,0.1194826513528823,296.9421081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.9892815351486206,0.2744238674640655,0.1926745027303695,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.7215456366539001,0.1059938073158264,0.1013626679778099,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.5633511543273926,0.051997110247612,0.2378467172384262,284.9228515625,284.95001220703125,293.274169921875,291.9361572265625,296.128173828125,297.13800048828125,284.9237670898437,1.0,0.1902525722980499,0.0,0.0,1.0,1.0,-0.8622429370880127,5.321319349604892e-07,0.8622424006462097,-0.2247913181781768,0.8561952710151672,0.8561952710151672,0.0,26.03424835205078,25.0,12708.171875,0.0,74.82513427734375,0.0,283.1499938964844,284.2630310058594,294.9251403808594,295.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,22443.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499523043632507,1.0,0.0,0.0,2.726449728012085,2.726463556289673,4.960076012139325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.49755859375,0.0,652.1712646484375,1895.4371337890625,0.0,374.7983703613281,0.6764793992042542,1.0,0.0,3.0,1.0,0.0
17797320,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.6377697587013245,0.0736231505870819,0.067123644053936,297.09130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.7599037289619446,0.1251276731491089,0.1194826513528823,296.9421081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.9892815351486206,0.2744238674640655,0.1926745027303695,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.7215456366539001,0.1059938073158264,0.1013626679778099,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.5633511543273926,0.051997110247612,0.2378467172384262,284.9228515625,284.95001220703125,293.274169921875,291.9361572265625,296.128173828125,297.13800048828125,284.9237670898437,1.0,0.1902525722980499,0.0,0.0,1.0,1.0,-0.8622429370880127,5.321319349604892e-07,0.8622424006462097,-0.2247913181781768,0.8561952710151672,0.8561952710151672,0.0,26.03424835205078,25.0,12708.171875,0.0,74.82513427734375,0.0,283.1499938964844,284.2630310058594,294.9251403808594,295.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,22443.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499523043632507,1.0,0.0,0.0,2.726449728012085,2.726463556289673,4.960076012139325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.49755859375,0.0,652.1712646484375,1895.4371337890625,0.0,374.7983703613281,0.6764793992042542,1.0,0.0,3.0,1.0,0.0
17797380,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.6361756324768066,0.0731704980134964,0.0667123645544052,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.7579731941223145,0.1243781447410583,0.1187676414847374,296.94549560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.9864176511764526,0.2720130681991577,0.19097700715065,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.7197387218475342,0.1053349822759628,0.1007344052195549,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.5622941851615906,0.0518531017005443,0.2371809929609298,284.9350280761719,284.95001220703125,293.2578430175781,291.94635009765625,296.1224975585937,297.1381530761719,284.9365539550781,1.0,0.189738243818283,0.0,0.0,1.0,1.0,-0.8573005795478821,5.279093784338329e-07,0.8573000431060791,-0.2238331586122512,0.8502175807952881,0.8502175807952881,0.0,26.052202224731445,25.0,12613.2783203125,0.0,74.00704193115234,0.0,283.1499938964844,284.2840576171875,294.9315795898437,295.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,21773.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469112753868103,1.0,0.0,0.0,2.655349016189575,2.655362129211426,4.704749869688385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5673828125,0.0,605.1093139648438,1895.4371337890625,0.0,367.9788513183594,0.6594767570495605,1.0,0.0,3.0,1.0,0.0
17797440,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.6361756324768066,0.0731704980134964,0.0667123645544052,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.7579731941223145,0.1243781447410583,0.1187676414847374,296.94549560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.9864176511764526,0.2720130681991577,0.19097700715065,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.7197387218475342,0.1053349822759628,0.1007344052195549,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.5622941851615906,0.0518531017005443,0.2371809929609298,284.9350280761719,284.95001220703125,293.2578430175781,291.94635009765625,296.1224975585937,297.1381530761719,284.9365539550781,1.0,0.189738243818283,0.0,0.0,1.0,1.0,-0.8573005795478821,5.279093784338329e-07,0.8573000431060791,-0.2238331586122512,0.8502175807952881,0.8502175807952881,0.0,26.052202224731445,25.0,12613.2783203125,0.0,74.00704193115234,0.0,283.1499938964844,284.2840576171875,294.9315795898437,295.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,21773.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469112753868103,1.0,0.0,0.0,2.655349016189575,2.655362129211426,4.704749869688385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5673828125,0.0,605.1093139648438,1895.4371337890625,0.0,367.9788513183594,0.6594767570495605,1.0,0.0,3.0,1.0,0.0
17797500,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.6354556679725647,0.0729538947343826,0.0665160864591598,297.0918884277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.7570940852165222,0.1240156218409538,0.1184223294258117,296.9473571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.9850517511367798,0.2708436846733093,0.1901561170816421,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.7189057469367981,0.1050163432955741,0.1004308983683586,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.5618636608123779,0.0517907626926898,0.2368924021720886,284.9420471191406,284.95001220703125,293.2499389648437,291.9513854980469,296.1197814941406,297.1383056640625,284.9442138671875,1.0,0.1894811391830444,0.0,0.0,1.0,1.0,-0.854954719543457,5.259125828160904e-07,0.854954183101654,-0.2233781665563583,0.8512135744094849,0.8512135744094849,0.0,26.053199768066406,25.0,12560.173828125,0.0,73.61019134521484,0.0,283.1499938964844,284.2966613769531,294.9360046386719,295.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,21088.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445333331823349,1.0,0.0,0.0,2.614052057266236,2.614064693450928,4.559548187899054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.25927734375,0.0,577.2442626953125,1895.4371337890625,0.0,364.4869384765625,0.6519989371299744,1.0,0.0,3.0,1.0,0.0
17797560,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6347703337669373,0.0727415010333061,0.0663241818547248,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7562545537948608,0.1236588209867477,0.1180831119418144,296.94927978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.9837111830711364,0.2696912288665771,0.189348503947258,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.7181040048599243,0.1047028079628944,0.100132793188095,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5614804625511169,0.0517332889139652,0.2366274297237396,284.9482727050781,284.95001220703125,293.2421569824219,291.9563903808594,296.1171875,297.13848876953125,284.9496459960937,1.0,0.1892251670360565,0.0,0.0,1.0,1.0,-0.8526723980903625,5.239744496066123e-07,0.8526718616485596,-0.2229353785514831,0.8539842963218689,0.8539842963218689,0.0,26.050752639770508,25.0,12529.185546875,0.0,73.22064971923828,0.0,283.1499938964844,284.304443359375,294.9416198730469,295.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,20568.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438857138156891,1.0,0.0,0.0,2.5915720462799072,2.5915846824646,4.481464088712528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.15478515625,0.0,561.63671875,1895.4371337890625,0.0,361.31103515625,0.6433672308921814,1.0,0.0,3.0,1.0,0.0
17797620,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.6334584951400757,0.072323203086853,0.0659477189183235,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.7546464800834656,0.1229554042220115,0.1174161732196807,296.9530639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.9810576438903807,0.2674225270748138,0.1877614110708236,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.7165506482124329,0.1040850132703781,0.0995469167828559,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.5608050227165222,0.0516281612217426,0.2361476123332977,284.9594421386719,284.95001220703125,293.2270812988281,291.9661865234375,296.1121520996094,297.138916015625,284.9603881835937,1.0,0.1887177675962448,0.0,0.0,1.0,1.0,-0.8482359647750854,5.202197712605994e-07,0.8482354879379272,-0.2220739126205444,0.8644892573356628,0.8644892573356628,0.0,26.040115356445312,25.0,12455.052734375,0.0,72.45942687988281,0.0,283.1499938964844,284.32135009765625,294.9535217285156,295.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,19194.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413272142410278,1.0,0.0,0.0,2.5398733615875244,2.5398852825164795,4.304447998038086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.4033203125,0.0,525.769775390625,1895.4371337890625,0.0,355.7611083984375,0.632627010345459,1.0,0.0,3.0,1.0,0.0
17797680,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.6334584951400757,0.072323203086853,0.0659477189183235,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.7546464800834656,0.1229554042220115,0.1174161732196807,296.9530639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.9810576438903807,0.2674225270748138,0.1877614110708236,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.7165506482124329,0.1040850132703781,0.0995469167828559,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.5608050227165222,0.0516281612217426,0.2361476123332977,284.9594421386719,284.95001220703125,293.2270812988281,291.9661865234375,296.1121520996094,297.138916015625,284.9603881835937,1.0,0.1887177675962448,0.0,0.0,1.0,1.0,-0.8482359647750854,5.202197712605994e-07,0.8482354879379272,-0.2220739126205444,0.8644892573356628,0.8644892573356628,0.0,26.040115356445312,25.0,12455.052734375,0.0,72.45942687988281,0.0,283.1499938964844,284.32135009765625,294.9535217285156,295.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,19194.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413272142410278,1.0,0.0,0.0,2.5398733615875244,2.5398852825164795,4.304447998038086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.4033203125,0.0,525.769775390625,1895.4371337890625,0.0,355.7611083984375,0.632627010345459,1.0,0.0,3.0,1.0,0.0
17797740,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.6321585774421692,0.0719012394547462,0.065571591258049,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.7530621886253357,0.1222509518265724,0.1167528182268142,296.9565734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.9783670902252196,0.2651738226413727,0.1861948668956756,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.7149964570999146,0.1034668684005737,0.0989646837115287,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.5601717233657837,0.0515266731381416,0.2356978952884674,284.9613037109375,284.95001220703125,293.212646484375,291.9756164550781,296.1072998046875,297.13934326171875,284.9610595703125,1.0,0.1882166415452957,0.0,0.0,1.0,1.0,-0.8438697457313538,5.165406946616713e-07,0.8438692092895508,-0.2212249040603637,0.8730353116989136,0.8730353116989136,0.0,26.028181076049805,25.0,12406.8076171875,0.0,71.7138442993164,0.0,283.1499938964844,284.3246154785156,294.9669189453125,295.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18481.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396321177482605,1.0,0.0,0.0,2.5245230197906494,2.5245347023010254,4.252575536156656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.96142578125,0.0,513.8013916015625,1895.4371337890625,0.0,352.1278076171875,0.6282327771186829,1.0,0.0,3.0,1.0,0.0
17797800,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.6321585774421692,0.0719012394547462,0.065571591258049,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.7530621886253357,0.1222509518265724,0.1167528182268142,296.9565734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.9783670902252196,0.2651738226413727,0.1861948668956756,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.7149964570999146,0.1034668684005737,0.0989646837115287,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.5601717233657837,0.0515266731381416,0.2356978952884674,284.9613037109375,284.95001220703125,293.212646484375,291.9756164550781,296.1072998046875,297.13934326171875,284.9610595703125,1.0,0.1882166415452957,0.0,0.0,1.0,1.0,-0.8438697457313538,5.165406946616713e-07,0.8438692092895508,-0.2212249040603637,0.8730353116989136,0.8730353116989136,0.0,26.028181076049805,25.0,12406.8076171875,0.0,71.7138442993164,0.0,283.1499938964844,284.3246154785156,294.9669189453125,295.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18481.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396321177482605,1.0,0.0,0.0,2.5245230197906494,2.5245347023010254,4.252575536156656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.96142578125,0.0,513.8013916015625,1895.4371337890625,0.0,352.1278076171875,0.6282327771186829,1.0,0.0,3.0,1.0,0.0
17797860,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.630806565284729,0.0714676082134246,0.0651859566569328,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.7514337301254272,0.1215349212288856,0.1160800233483314,296.9596862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.975565493106842,0.2629302442073822,0.184632658958435,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.7133718729019165,0.1028389632701873,0.0983746275305748,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.5594978332519531,0.0514201894402504,0.2352336049079895,284.9578552246094,284.95001220703125,293.1988220214844,291.9845886230469,296.1024780273437,297.1396789550781,284.9571838378906,1.0,0.1877192854881286,0.0,0.0,1.0,1.0,-0.8394591808319092,5.128405291543459e-07,0.839458703994751,-0.2203660160303115,0.877034604549408,0.877034604549408,0.0,26.0205020904541,25.0,12360.291015625,0.0,70.97270965576172,0.0,283.1499938964844,284.32281494140625,294.9786071777344,295.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18180.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385042190551758,1.0,0.0,0.0,2.5194408893585205,2.5194525718688965,4.235471067204344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.08544921875,0.0,509.5302734375,1895.4371337890625,0.0,349.72918701171875,0.6266714334487915,1.0,0.0,3.0,1.0,0.0
17797920,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.630806565284729,0.0714676082134246,0.0651859566569328,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.7514337301254272,0.1215349212288856,0.1160800233483314,296.9596862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.975565493106842,0.2629302442073822,0.184632658958435,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.7133718729019165,0.1028389632701873,0.0983746275305748,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.5594978332519531,0.0514201894402504,0.2352336049079895,284.9578552246094,284.95001220703125,293.1988220214844,291.9845886230469,296.1024780273437,297.1396789550781,284.9571838378906,1.0,0.1877192854881286,0.0,0.0,1.0,1.0,-0.8394591808319092,5.128405291543459e-07,0.839458703994751,-0.2203660160303115,0.877034604549408,0.877034604549408,0.0,26.0205020904541,25.0,12360.291015625,0.0,70.97270965576172,0.0,283.1499938964844,284.32281494140625,294.9786071777344,295.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18180.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385042190551758,1.0,0.0,0.0,2.5194408893585205,2.5194525718688965,4.235471067204344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.08544921875,0.0,509.5302734375,1895.4371337890625,0.0,349.72918701171875,0.6266714334487915,1.0,0.0,3.0,1.0,0.0
17797980,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.629407525062561,0.0710255652666091,0.0647919028997421,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.7497650980949402,0.1208097860217094,0.1153978109359741,296.9625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.9726621508598328,0.2607017457485199,0.1830790042877197,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.7116737365722656,0.1022031679749488,0.0977764874696731,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.558774471282959,0.0513076223433017,0.2347425669431686,284.95281982421875,284.95001220703125,293.1856689453125,291.9930114746094,296.0977478027344,297.1399230957031,284.9520568847656,1.0,0.1872237771749496,0.0,0.0,1.0,1.0,-0.8349956274032593,5.091125672151975e-07,0.8349951505661011,-0.2194956243038177,0.8768048882484436,0.8768048882484436,0.0,26.01645278930664,25.0,12311.4814453125,0.0,70.23375701904297,0.0,283.1499938964844,284.3198547363281,294.98785400390625,295.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18115.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375120103359222,1.0,0.0,0.0,2.515856504440308,2.515868186950684,4.223427936267399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.93798828125,0.0,507.2920227050781,1895.4371337890625,0.0,347.6315002441406,0.6257636547088623,1.0,0.0,3.0,1.0,0.0
17798040,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.629407525062561,0.0710255652666091,0.0647919028997421,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.7497650980949402,0.1208097860217094,0.1153978109359741,296.9625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.9726621508598328,0.2607017457485199,0.1830790042877197,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.7116737365722656,0.1022031679749488,0.0977764874696731,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.558774471282959,0.0513076223433017,0.2347425669431686,284.95281982421875,284.95001220703125,293.1856689453125,291.9930114746094,296.0977478027344,297.1399230957031,284.9520568847656,1.0,0.1872237771749496,0.0,0.0,1.0,1.0,-0.8349956274032593,5.091125672151975e-07,0.8349951505661011,-0.2194956243038177,0.8768048882484436,0.8768048882484436,0.0,26.01645278930664,25.0,12311.4814453125,0.0,70.23375701904297,0.0,283.1499938964844,284.3198547363281,294.98785400390625,295.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18115.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375120103359222,1.0,0.0,0.0,2.515856504440308,2.515868186950684,4.223427936267399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.93798828125,0.0,507.2920227050781,1895.4371337890625,0.0,347.6315002441406,0.6257636547088623,1.0,0.0,3.0,1.0,0.0
17798100,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.628698468208313,0.0708030760288238,0.0645931214094162,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.7489241361618042,0.1204455643892288,0.115054652094841,296.9638977050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.9711839556694032,0.2595974504947662,0.1823083609342575,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.7108032703399658,0.1018837988376617,0.0974756032228469,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.5584007501602173,0.0512496419250965,0.2344885170459747,284.95037841796875,284.95001220703125,293.1793212890625,291.9969787597656,296.09539794921875,297.1400146484375,284.9496459960937,1.0,0.1869765222072601,0.0,0.0,1.0,1.0,-0.8327544927597046,5.072470230516046e-07,0.8327540159225464,-0.2190581709146499,0.8753669857978821,0.8753669857978821,0.0,26.01503562927246,25.0,12285.6552734375,0.0,69.86576080322266,0.0,283.1499938964844,284.31866455078125,294.99169921875,295.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,18135.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369715750217438,1.0,0.0,0.0,2.5130183696746826,2.5130300521850586,4.2139046740885533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.49072265625,0.0,505.8907165527344,1895.4371337890625,0.0,346.4937744140625,0.6251487731933594,1.0,0.0,3.0,1.0,0.0
17798160,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6279877424240112,0.0705805122852325,0.0643940195441246,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7480835914611816,0.120081290602684,0.114711120724678,296.9652709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.9696933031082152,0.2585006356239319,0.1815425306558609,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7099225521087646,0.1015643551945686,0.0971743836998939,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5580241084098816,0.0511910952627658,0.2342312186956405,284.9481506347656,284.95001220703125,293.1731262207031,292.0007629394531,296.0931091308594,297.1400756835937,284.9474792480469,1.0,0.186729609966278,0.0,0.0,1.0,1.0,-0.8305137157440186,5.053859126746829e-07,0.8305132389068604,-0.2186204195022583,0.8733441233634949,0.8733441233634949,0.0,26.01362419128418,25.0,12258.9755859375,0.0,69.49929809570312,0.0,283.1499938964844,284.3178405761719,294.9952087402344,295.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,18172.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363885521888733,1.0,0.0,0.0,2.5092122554779053,2.509223937988281,4.201149863547471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.60791015625,0.0,504.06878662109375,1895.4371337890625,0.0,345.2701416015625,0.6243426203727722,1.0,0.0,3.0,1.0,0.0
