time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798220,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.6265688538551331,0.0701365023851394,0.0639962628483772,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7464128136634827,0.1193542182445526,0.114024743437767,296.96795654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.9666861295700072,0.2563309669494629,0.1800267696380615,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7081373333930969,0.1009267121553421,0.0965724736452102,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5572721362113953,0.0510734245181083,0.2337119132280349,284.944580078125,284.95001220703125,293.1612243652344,292.0077819824219,296.0885925292969,297.1402282714844,284.944091796875,1.0,0.1862371265888214,0.0,0.0,1.0,1.0,-0.8260489106178284,5.016900672671909e-07,0.8260483741760254,-0.2177472561597824,0.8680881857872009,0.8680881857872009,0.0,26.010072708129883,25.0,12203.322265625,0.0,68.7722396850586,0.0,283.1499938964844,284.3173522949219,295.0014343261719,295.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18271.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351027309894562,1.0,0.0,0.0,2.4985482692718506,2.4985597133636475,4.165516145349102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.78857421875,0.0,498.9659423828125,1895.4371337890625,0.0,342.5853576660156,0.6220901012420654,1.0,0.0,3.0,1.0,0.0
17798280,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.6265688538551331,0.0701365023851394,0.0639962628483772,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7464128136634827,0.1193542182445526,0.114024743437767,296.96795654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.9666861295700072,0.2563309669494629,0.1800267696380615,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7081373333930969,0.1009267121553421,0.0965724736452102,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5572721362113953,0.0510734245181083,0.2337119132280349,284.944580078125,284.95001220703125,293.1612243652344,292.0077819824219,296.0885925292969,297.1402282714844,284.944091796875,1.0,0.1862371265888214,0.0,0.0,1.0,1.0,-0.8260489106178284,5.016900672671909e-07,0.8260483741760254,-0.2177472561597824,0.8680881857872009,0.8680881857872009,0.0,26.010072708129883,25.0,12203.322265625,0.0,68.7722396850586,0.0,283.1499938964844,284.3173522949219,295.0014343261719,295.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18271.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351027309894562,1.0,0.0,0.0,2.4985482692718506,2.4985597133636475,4.165516145349102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.78857421875,0.0,498.9659423828125,1895.4371337890625,0.0,342.5853576660156,0.6220901012420654,1.0,0.0,3.0,1.0,0.0
17798340,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6251642107963562,0.0696966722607612,0.0636014863848686,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.7447676062583923,0.118632435798645,0.1133423820137977,296.9706726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.9636669158935548,0.2542011141777038,0.1785378754138946,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.7063524723052979,0.1002937257289886,0.0959740653634071,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.556536078453064,0.0509570278227329,0.2331948429346084,284.9423828125,284.95001220703125,293.1499938964844,292.0138854980469,296.084228515625,297.1403503417969,284.94207763671875,1.0,0.1857475638389587,0.0,0.0,1.0,1.0,-0.8216299414634705,4.980481094207789e-07,0.8216294050216675,-0.2168811857700348,0.8618584275245667,0.8618584275245667,0.0,26.004779815673828,25.0,12145.15625,0.0,68.05590057373047,0.0,283.1499938964844,284.3186340332031,295.0068664550781,295.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18372.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336658716201782,1.0,0.0,0.0,2.483630418777466,2.4836418628692627,4.115923957215273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.93798828125,0.0,491.7027893066406,1895.4371337890625,0.0,339.6072998046875,0.6189049482345581,1.0,0.0,3.0,1.0,0.0
17798400,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6251642107963562,0.0696966722607612,0.0636014863848686,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.7447676062583923,0.118632435798645,0.1133423820137977,296.9706726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.9636669158935548,0.2542011141777038,0.1785378754138946,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.7063524723052979,0.1002937257289886,0.0959740653634071,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.556536078453064,0.0509570278227329,0.2331948429346084,284.9423828125,284.95001220703125,293.1499938964844,292.0138854980469,296.084228515625,297.1403503417969,284.94207763671875,1.0,0.1857475638389587,0.0,0.0,1.0,1.0,-0.8216299414634705,4.980481094207789e-07,0.8216294050216675,-0.2168811857700348,0.8618584275245667,0.8618584275245667,0.0,26.004779815673828,25.0,12145.15625,0.0,68.05590057373047,0.0,283.1499938964844,284.3186340332031,295.0068664550781,295.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18372.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336658716201782,1.0,0.0,0.0,2.483630418777466,2.4836418628692627,4.115923957215273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.93798828125,0.0,491.7027893066406,1895.4371337890625,0.0,339.6072998046875,0.6189049482345581,1.0,0.0,3.0,1.0,0.0
17798460,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.6237959265708923,0.0692663267254829,0.06321382522583,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.7431707978248596,0.1179218962788581,0.1126690134406089,296.9734191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.960663080215454,0.2521134912967682,0.1770773231983184,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.704608678817749,0.0996712893247604,0.0953840166330337,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.5558516979217529,0.0508479923009872,0.2327030748128891,284.9413146972656,284.95001220703125,293.1401672363281,292.01910400390625,296.0802917480469,297.1405334472656,284.9411926269531,1.0,0.1852627396583557,0.0,0.0,1.0,1.0,-0.8173044323921204,4.944985221300158e-07,0.8173039555549622,-0.2160316854715347,0.855506420135498,0.855506420135498,0.0,25.99594497680664,25.0,12086.041015625,0.0,67.35504913330078,0.0,283.1499938964844,284.3211975097656,295.0116882324219,295.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,18451.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321643412113189,1.0,0.0,0.0,2.4658727645874023,2.46588397026062,4.057277180891106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7685546875,0.0,482.95263671875,1895.4371337890625,0.0,336.5198974609375,0.6150679588317871,1.0,0.0,3.0,1.0,0.0
17798520,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.6237959265708923,0.0692663267254829,0.06321382522583,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.7431707978248596,0.1179218962788581,0.1126690134406089,296.9734191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.960663080215454,0.2521134912967682,0.1770773231983184,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.704608678817749,0.0996712893247604,0.0953840166330337,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.5558516979217529,0.0508479923009872,0.2327030748128891,284.9413146972656,284.95001220703125,293.1401672363281,292.01910400390625,296.0802917480469,297.1405334472656,284.9411926269531,1.0,0.1852627396583557,0.0,0.0,1.0,1.0,-0.8173044323921204,4.944985221300158e-07,0.8173039555549622,-0.2160316854715347,0.855506420135498,0.855506420135498,0.0,25.99594497680664,25.0,12086.041015625,0.0,67.35504913330078,0.0,283.1499938964844,284.3211975097656,295.0116882324219,295.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,18451.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321643412113189,1.0,0.0,0.0,2.4658727645874023,2.46588397026062,4.057277180891106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7685546875,0.0,482.95263671875,1895.4371337890625,0.0,336.5198974609375,0.6150679588317871,1.0,0.0,3.0,1.0,0.0
17798580,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.6224712133407593,0.0688462331891059,0.0628352165222168,297.0950927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7416301965713501,0.1172240749001503,0.1120073646306991,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.957690417766571,0.2500696182250976,0.1756471842527389,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7029169797897339,0.0990608483552932,0.0948050022125244,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.5552343130111694,0.0507476776838302,0.2322489917278289,284.941162109375,284.95001220703125,293.1323547363281,292.0234680175781,296.07696533203125,297.1407470703125,284.9411315917969,1.0,0.1847850382328033,0.0,0.0,1.0,1.0,-0.8131003975868225,4.910628490506497e-07,0.8130999207496643,-0.2152038067579269,0.8494988679885864,0.8494988679885864,0.0,25.983285903930664,25.0,12027.193359375,0.0,66.67325592041016,0.0,283.1499938964844,284.3246459960937,295.01593017578125,295.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18498.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430646151304245,1.0,0.0,0.0,2.4465250968933105,2.4465363025665283,3.993859252204857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7841796875,0.0,473.3567810058594,1895.4371337890625,0.0,333.42340087890625,0.6108455657958984,1.0,0.0,3.0,1.0,0.0
17798640,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.6224712133407593,0.0688462331891059,0.0628352165222168,297.0950927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7416301965713501,0.1172240749001503,0.1120073646306991,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.957690417766571,0.2500696182250976,0.1756471842527389,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7029169797897339,0.0990608483552932,0.0948050022125244,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.5552343130111694,0.0507476776838302,0.2322489917278289,284.941162109375,284.95001220703125,293.1323547363281,292.0234680175781,296.07696533203125,297.1407470703125,284.9411315917969,1.0,0.1847850382328033,0.0,0.0,1.0,1.0,-0.8131003975868225,4.910628490506497e-07,0.8130999207496643,-0.2152038067579269,0.8494988679885864,0.8494988679885864,0.0,25.983285903930664,25.0,12027.193359375,0.0,66.67325592041016,0.0,283.1499938964844,284.3246459960937,295.01593017578125,295.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18498.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430646151304245,1.0,0.0,0.0,2.4465250968933105,2.4465363025665283,3.993859252204857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7841796875,0.0,473.3567810058594,1895.4371337890625,0.0,333.42340087890625,0.6108455657958984,1.0,0.0,3.0,1.0,0.0
17798700,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.6218211054801941,0.0686393827199935,0.0626488924026489,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.740877091884613,0.1168793737888336,0.1116806119680404,296.9776306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.956212878227234,0.249063178896904,0.1749430894851684,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.702086865901947,0.0987595915794372,0.0945193320512771,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.5549461841583252,0.050700195133686,0.2320343852043151,284.9412536621094,284.95001220703125,293.1291809082031,292.0253601074219,296.07550048828125,297.140869140625,284.9412841796875,1.0,0.1845492720603943,0.0,0.0,1.0,1.0,-0.8110402822494507,4.893844334219466e-07,0.8110398054122925,-0.2147974669933319,0.8466845750808716,0.8466845750808716,0.0,25.97599029541016,25.0,11998.0576171875,0.0,66.3394546508789,0.0,283.1499938964844,284.3265380859375,295.0177917480469,295.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18511.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298919439315796,1.0,0.0,0.0,2.436631441116333,2.436642646789551,3.961622212500515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.93017578125,0.0,468.4462585449219,1895.4371337890625,0.0,331.8944702148437,0.6086732149124146,1.0,0.0,3.0,1.0,0.0
17798760,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.6211779713630676,0.0684347450733184,0.0624646060168743,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.7401343584060669,0.1165376901626586,0.1113567575812339,296.9790344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.9547423124313354,0.2480684220790863,0.1742471605539322,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.7012665271759033,0.0984611585736274,0.0942363813519477,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.5546702146530151,0.0506544224917888,0.2318278402090072,284.94146728515625,284.95001220703125,293.1264343261719,292.0270690917969,296.07421875,297.1410217285156,284.9414978027344,1.0,0.1843159943819046,0.0,0.0,1.0,1.0,-0.8090084195137024,4.877319952356629e-07,0.8090079426765442,-0.2143954783678054,0.8440191745758057,0.8440191745758057,0.0,25.968280792236328,25.0,11969.2265625,0.0,66.01074981689453,0.0,283.1499938964844,284.3284912109375,295.0194702148437,295.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18517.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291429817676544,1.0,0.0,0.0,2.42675518989563,2.426766157150269,3.929572187644226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.20361328125,0.0,463.5472106933594,1895.4371337890625,0.0,330.3821105957031,0.606497049331665,1.0,0.0,3.0,1.0,0.0
17798820,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.6199016571044922,0.0680300295352935,0.0621002949774265,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7386692762374878,0.1158607080578804,0.1107152700424194,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.9518044590950012,0.2461047917604446,0.1728736311197281,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.6996431946754456,0.0978703126311302,0.0936763286590576,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.5541417598724365,0.0505663380026817,0.2314311265945434,284.9419860839844,284.95001220703125,293.12225341796875,292.0299072265625,296.0719299316406,297.14129638671875,284.9420471191406,1.0,0.1838554739952087,0.0,0.0,1.0,1.0,-0.8050041198730469,4.844843601858884e-07,0.8050036430358887,-0.2136000692844391,0.8390125632286072,0.8390125632286072,0.0,25.95233154296875,25.0,11912.212890625,0.0,65.3655776977539,0.0,283.1499938964844,284.3323669433594,295.0224304199219,295.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,18517.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276727437973022,1.0,0.0,0.0,2.407249689102173,2.4072606563568115,3.866657038997801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.98876953125,0.0,453.9221801757813,1895.4371337890625,0.0,327.4307556152344,0.6021865606307983,1.0,0.0,3.0,1.0,0.0
17798880,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.6199016571044922,0.0680300295352935,0.0621002949774265,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7386692762374878,0.1158607080578804,0.1107152700424194,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.9518044590950012,0.2461047917604446,0.1728736311197281,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.6996431946754456,0.0978703126311302,0.0936763286590576,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.5541417598724365,0.0505663380026817,0.2314311265945434,284.9419860839844,284.95001220703125,293.12225341796875,292.0299072265625,296.0719299316406,297.14129638671875,284.9420471191406,1.0,0.1838554739952087,0.0,0.0,1.0,1.0,-0.8050041198730469,4.844843601858884e-07,0.8050036430358887,-0.2136000692844391,0.8390125632286072,0.8390125632286072,0.0,25.95233154296875,25.0,11912.212890625,0.0,65.3655776977539,0.0,283.1499938964844,284.3323669433594,295.0224304199219,295.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,18517.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276727437973022,1.0,0.0,0.0,2.407249689102173,2.4072606563568115,3.866657038997801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.98876953125,0.0,453.9221801757813,1895.4371337890625,0.0,327.4307556152344,0.6021865606307983,1.0,0.0,3.0,1.0,0.0
17798940,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6186339259147644,0.0676310211420059,0.0617412440478801,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.7372274994850159,0.1151918843388557,0.1100816503167152,296.98455810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.9488717317581176,0.2441754341125488,0.1715242266654968,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6980400085449219,0.0972871482372284,0.0931236892938613,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.5536385774612427,0.0504821017384529,0.2310526371002197,284.9425048828125,284.95001220703125,293.11968994140625,292.0321044921875,296.07012939453125,297.1415710449219,284.94256591796875,1.0,0.1834032833576202,0.0,0.0,1.0,1.0,-0.8010761737823486,4.813100531464443e-07,0.8010756969451904,-0.2128159701824188,0.8343778252601624,0.8343778252601624,0.0,25.9360294342041,25.0,11856.107421875,0.0,64.73623657226562,0.0,283.1499938964844,284.3361511230469,295.0247802734375,295.94097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18507.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262393712997436,1.0,0.0,0.0,2.3883087635040283,2.388319730758667,3.806048596288747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.07861328125,0.0,444.6638488769531,1895.4371337890625,0.0,324.5750732421875,0.5979917049407959,1.0,0.0,3.0,1.0,0.0
17799000,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6186339259147644,0.0676310211420059,0.0617412440478801,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.7372274994850159,0.1151918843388557,0.1100816503167152,296.98455810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.9488717317581176,0.2441754341125488,0.1715242266654968,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6980400085449219,0.0972871482372284,0.0931236892938613,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.5536385774612427,0.0504821017384529,0.2310526371002197,284.9425048828125,284.95001220703125,293.11968994140625,292.0321044921875,296.07012939453125,297.1415710449219,284.94256591796875,1.0,0.1834032833576202,0.0,0.0,1.0,1.0,-0.8010761737823486,4.813100531464443e-07,0.8010756969451904,-0.2128159701824188,0.8343778252601624,0.8343778252601624,0.0,25.9360294342041,25.0,11856.107421875,0.0,64.73623657226562,0.0,283.1499938964844,284.3361511230469,295.0247802734375,295.94097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18507.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262393712997436,1.0,0.0,0.0,2.3883087635040283,2.388319730758667,3.806048596288747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.07861328125,0.0,444.6638488769531,1895.4371337890625,0.0,324.5750732421875,0.5979917049407959,1.0,0.0,3.0,1.0,0.0
17799060,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.6173688173294067,0.0672371089458465,0.061386864632368,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.7358037829399109,0.1145304664969444,0.1094551384449005,296.9872436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.9459415078163148,0.2422781139612198,0.1701973378658294,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.696452260017395,0.0967109724879264,0.0925777629017829,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.5531536936759949,0.0504008717834949,0.2306884080171585,284.9429626464844,284.95001220703125,293.1185913085937,292.0336608886719,296.0687255859375,297.141845703125,284.9430236816406,1.0,0.1829590946435928,0.0,0.0,1.0,1.0,-0.7972140908241272,4.78199524422962e-07,0.797213613986969,-0.2120402008295059,0.8300228118896484,0.8300228118896484,0.0,25.919830322265625,25.0,11800.8076171875,0.0,64.12158966064453,0.0,283.1499938964844,284.3397521972656,295.0264892578125,295.9385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18492.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248375594615936,1.0,0.0,0.0,2.3699967861175537,2.3700075149536133,3.747907726392441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.408203125,0.0,435.8172912597656,1895.4371337890625,0.0,321.8027648925781,0.5939335227012634,1.0,0.0,3.0,1.0,0.0
17799120,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.6173688173294067,0.0672371089458465,0.061386864632368,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.7358037829399109,0.1145304664969444,0.1094551384449005,296.9872436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.9459415078163148,0.2422781139612198,0.1701973378658294,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.696452260017395,0.0967109724879264,0.0925777629017829,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.5531536936759949,0.0504008717834949,0.2306884080171585,284.9429626464844,284.95001220703125,293.1185913085937,292.0336608886719,296.0687255859375,297.141845703125,284.9430236816406,1.0,0.1829590946435928,0.0,0.0,1.0,1.0,-0.7972140908241272,4.78199524422962e-07,0.797213613986969,-0.2120402008295059,0.8300228118896484,0.8300228118896484,0.0,25.919830322265625,25.0,11800.8076171875,0.0,64.12158966064453,0.0,283.1499938964844,284.3397521972656,295.0264892578125,295.9385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18492.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248375594615936,1.0,0.0,0.0,2.3699967861175537,2.3700075149536133,3.747907726392441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.408203125,0.0,435.8172912597656,1895.4371337890625,0.0,321.8027648925781,0.5939335227012634,1.0,0.0,3.0,1.0,0.0
17799180,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.6161027550697327,0.0668480694293975,0.0610369183123111,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.7343956828117371,0.1138761714100837,0.1088354513049125,296.9898986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.9430161118507384,0.2404121160507202,0.1688923984766006,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.694878339767456,0.0961415320634841,0.0920382663607597,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.5526832342147827,0.0503221228718757,0.2303359061479568,284.943359375,284.95001220703125,293.1187744140625,292.03466796875,296.0677185058594,297.14208984375,284.9433898925781,1.0,0.1825227886438369,0.0,0.0,1.0,1.0,-0.7934138774871826,4.751487381327024e-07,0.7934134006500244,-0.2112715095281601,0.8258805871009827,0.8258805871009827,0.0,25.903926849365234,25.0,11746.2470703125,0.0,63.52099990844727,0.0,283.1499938964844,284.3431701660156,295.0276184082031,295.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18476.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234596490859985,1.0,0.0,0.0,2.352299213409424,2.3523099422454834,3.692142911404517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.94091796875,0.0,427.3780822753906,1895.4371337890625,0.0,319.0971374511719,0.5900132656097412,1.0,0.0,3.0,1.0,0.0
17799240,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.6161027550697327,0.0668480694293975,0.0610369183123111,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.7343956828117371,0.1138761714100837,0.1088354513049125,296.9898986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.9430161118507384,0.2404121160507202,0.1688923984766006,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.694878339767456,0.0961415320634841,0.0920382663607597,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.5526832342147827,0.0503221228718757,0.2303359061479568,284.943359375,284.95001220703125,293.1187744140625,292.03466796875,296.0677185058594,297.14208984375,284.9433898925781,1.0,0.1825227886438369,0.0,0.0,1.0,1.0,-0.7934138774871826,4.751487381327024e-07,0.7934134006500244,-0.2112715095281601,0.8258805871009827,0.8258805871009827,0.0,25.903926849365234,25.0,11746.2470703125,0.0,63.52099990844727,0.0,283.1499938964844,284.3431701660156,295.0276184082031,295.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18476.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234596490859985,1.0,0.0,0.0,2.352299213409424,2.3523099422454834,3.692142911404517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.94091796875,0.0,427.3780822753906,1895.4371337890625,0.0,319.0971374511719,0.5900132656097412,1.0,0.0,3.0,1.0,0.0
17799300,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6154687404632568,0.0666554272174835,0.0608636550605297,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7336970567703247,0.1135518029332161,0.1085282489657402,296.9912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.9415571689605712,0.2394913285970688,0.1682484894990921,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6940965056419373,0.0958594307303428,0.0917710289359092,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.5524526238441467,0.0502835847437381,0.23016357421875,284.9435119628906,284.95001220703125,293.11932373046875,292.03497314453125,296.0673522949219,297.1422119140625,284.9435729980469,1.0,0.1823077201843261,0.0,0.0,1.0,1.0,-0.7915372252464294,4.736458265597321e-07,0.7915367484092712,-0.2108900249004364,0.8238742351531982,0.8238742351531982,0.0,25.896142959594727,25.0,11719.23828125,0.0,63.22601318359375,0.0,283.1499938964844,284.3448181152344,295.0279541015625,295.9339904785156,293.1499938964844,293.1499938964844,283.1499938964844,18469.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422776460647583,1.0,0.0,0.0,2.343672752380371,2.3436834812164307,3.665112728867826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7802734375,0.0,423.3067932128906,1895.4371337890625,0.0,317.7626647949219,0.5881040096282959,1.0,0.0,3.0,1.0,0.0
17799360,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6148335933685303,0.0664640441536903,0.0606915168464183,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.7330019474029541,0.1132292672991752,0.1082227826118469,296.99249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.940101146697998,0.2385784983634948,0.1676101237535476,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6933181285858154,0.0955790579319,0.0915054082870483,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.5522246956825256,0.0502455420792102,0.2299935668706894,284.94366455078125,284.95001220703125,293.1201477050781,292.0351257324219,296.0670471191406,297.142333984375,284.9436950683594,1.0,0.1820945888757705,0.0,0.0,1.0,1.0,-0.7896751761436462,4.721566995158355e-07,0.789674699306488,-0.2105097025632858,0.821903645992279,0.821903645992279,0.0,25.888473510742188,25.0,11692.4013671875,0.0,62.93439483642578,0.0,283.1499938964844,284.346435546875,295.0281677246094,295.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18462.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422096848487854,1.0,0.0,0.0,2.3351762294769287,2.335186719894409,3.6385867474564293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.66357421875,0.0,419.3245849609375,1895.4371337890625,0.0,316.4397277832031,0.5862247943878174,1.0,0.0,3.0,1.0,0.0
17799420,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6135572195053101,0.0660844445228576,0.0603501088917255,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7316197156906128,0.1125889047980308,0.1076163277029991,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.9371960759162904,0.2367736101150512,0.166347935795784,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6917695999145508,0.0950227752327919,0.0909784287214279,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5517755746841431,0.0501706711947917,0.2296592444181442,284.94390869140625,284.95001220703125,293.1224975585937,292.0351257324219,296.0666809082031,297.142578125,284.9439392089844,1.0,0.1816735565662384,0.0,0.0,1.0,1.0,-0.7859892249107361,4.69215336806883e-07,0.7859887480735779,-0.2097517102956771,0.8180500268936157,0.8180500268936157,0.0,25.87348365783692,25.0,11639.1318359375,0.0,62.36030197143555,0.0,283.1499938964844,284.3495483398437,295.0282592773437,295.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18448.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207484126091003,1.0,0.0,0.0,2.318509340286255,2.318519830703736,3.586832235669135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.53125,0.0,411.59381103515625,1895.4371337890625,0.0,313.8282165527344,0.5825429558753967,1.0,0.0,3.0,1.0,0.0
17799480,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6135572195053101,0.0660844445228576,0.0603501088917255,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7316197156906128,0.1125889047980308,0.1076163277029991,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.9371960759162904,0.2367736101150512,0.166347935795784,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6917695999145508,0.0950227752327919,0.0909784287214279,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5517755746841431,0.0501706711947917,0.2296592444181442,284.94390869140625,284.95001220703125,293.1224975585937,292.0351257324219,296.0666809082031,297.142578125,284.9439392089844,1.0,0.1816735565662384,0.0,0.0,1.0,1.0,-0.7859892249107361,4.69215336806883e-07,0.7859887480735779,-0.2097517102956771,0.8180500268936157,0.8180500268936157,0.0,25.87348365783692,25.0,11639.1318359375,0.0,62.36030197143555,0.0,283.1499938964844,284.3495483398437,295.0282592773437,295.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18448.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207484126091003,1.0,0.0,0.0,2.318509340286255,2.318519830703736,3.586832235669135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.53125,0.0,411.59381103515625,1895.4371337890625,0.0,313.8282165527344,0.5825429558753967,1.0,0.0,3.0,1.0,0.0
17799540,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6122722625732422,0.065709464251995,0.0600128546357154,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.7302488088607788,0.1119554042816162,0.1070163622498512,296.9975280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.9343077540397644,0.2349984347820282,0.1651065051555633,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6902337074279785,0.0944729596376419,0.0904575735330581,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.5513349175453186,0.0500973612070083,0.229332149028778,284.9441223144531,284.95001220703125,293.1257629394531,292.0346984863281,296.06658935546875,297.1427917480469,284.94415283203125,1.0,0.1812598258256912,0.0,0.0,1.0,1.0,-0.7823572754859924,4.663253889702901e-07,0.7823567986488342,-0.2089985907077789,0.814302384853363,0.814302384853363,0.0,25.858976364135746,25.0,11586.4345703125,0.0,61.79870223999024,0.0,283.1499938964844,284.3525695800781,295.02789306640625,295.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18436.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194087982177734,1.0,0.0,0.0,2.302253246307373,2.3022634983062744,3.536710835305712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.548828125,0.0,404.1575012207031,1895.4371337890625,0.0,311.251220703125,0.5789574384689331,1.0,0.0,3.0,1.0,0.0
17799600,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6122722625732422,0.065709464251995,0.0600128546357154,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.7302488088607788,0.1119554042816162,0.1070163622498512,296.9975280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.9343077540397644,0.2349984347820282,0.1651065051555633,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6902337074279785,0.0944729596376419,0.0904575735330581,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.5513349175453186,0.0500973612070083,0.229332149028778,284.9441223144531,284.95001220703125,293.1257629394531,292.0346984863281,296.06658935546875,297.1427917480469,284.94415283203125,1.0,0.1812598258256912,0.0,0.0,1.0,1.0,-0.7823572754859924,4.663253889702901e-07,0.7823567986488342,-0.2089985907077789,0.814302384853363,0.814302384853363,0.0,25.858976364135746,25.0,11586.4345703125,0.0,61.79870223999024,0.0,283.1499938964844,284.3525695800781,295.02789306640625,295.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18436.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194087982177734,1.0,0.0,0.0,2.302253246307373,2.3022634983062744,3.536710835305712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.548828125,0.0,404.1575012207031,1895.4371337890625,0.0,311.251220703125,0.5789574384689331,1.0,0.0,3.0,1.0,0.0
17799660,297.11962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6109763383865356,0.0653389990329742,0.0596796721220016,297.0992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7288879752159119,0.1113286390900611,0.1064227819442749,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.931440770626068,0.2332521826028823,0.1638852953910827,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6887105703353882,0.0939295068383216,0.0899427458643913,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5509016513824463,0.0500254221260547,0.2290113717317581,284.9443054199219,284.95001220703125,293.1297302246094,292.0339050292969,296.06671142578125,297.1430053710937,284.9443054199219,1.0,0.1808530986309051,0.0,0.0,1.0,1.0,-0.7787768244743347,4.634843264739176e-07,0.7787763476371765,-0.2082495093345642,0.8106473088264465,0.8106473088264465,0.0,25.84494972229004,25.0,11534.28515625,0.0,61.24906921386719,0.0,283.1499938964844,284.35546875,295.0271301269531,295.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18426.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180763363838196,1.0,0.0,0.0,2.2863516807556152,2.286361694335937,3.488023594400147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.71630859375,0.0,396.9816284179688,1895.4371337890625,0.0,308.70477294921875,0.5754553079605103,1.0,0.0,3.0,1.0,0.0
17799720,297.11962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6109763383865356,0.0653389990329742,0.0596796721220016,297.0992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7288879752159119,0.1113286390900611,0.1064227819442749,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.931440770626068,0.2332521826028823,0.1638852953910827,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6887105703353882,0.0939295068383216,0.0899427458643913,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5509016513824463,0.0500254221260547,0.2290113717317581,284.9443054199219,284.95001220703125,293.1297302246094,292.0339050292969,296.06671142578125,297.1430053710937,284.9443054199219,1.0,0.1808530986309051,0.0,0.0,1.0,1.0,-0.7787768244743347,4.634843264739176e-07,0.7787763476371765,-0.2082495093345642,0.8106473088264465,0.8106473088264465,0.0,25.84494972229004,25.0,11534.28515625,0.0,61.24906921386719,0.0,283.1499938964844,284.35546875,295.0271301269531,295.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18426.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180763363838196,1.0,0.0,0.0,2.2863516807556152,2.286361694335937,3.488023594400147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.71630859375,0.0,396.9816284179688,1895.4371337890625,0.0,308.70477294921875,0.5754553079605103,1.0,0.0,3.0,1.0,0.0
17799780,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6103004813194275,0.0651481673121452,0.0595080554485321,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7281839847564697,0.1110054478049278,0.1061167120933532,297.001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.929960310459137,0.2323557287454605,0.1632583886384964,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6879235506057739,0.0936494767665863,0.0896774753928184,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5506789088249207,0.0499885156750679,0.2288468927145004,284.9443664550781,284.95001220703125,293.1320495605469,292.0333557128906,296.0668334960937,297.1430969238281,284.94439697265625,1.0,0.1806444078683853,0.0,0.0,1.0,1.0,-0.7769351005554199,4.620260938281717e-07,0.7769346237182617,-0.207861989736557,0.8087814450263977,0.8087814450263977,0.0,25.837879180908203,25.0,11507.3837890625,0.0,60.96796798706055,0.0,283.1499938964844,284.3569641113281,295.026611328125,295.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18421.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173855185508728,1.0,0.0,0.0,2.2782135009765625,2.278223752975464,3.463237021605892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.46630859375,0.0,393.3463134765625,1895.4371337890625,0.0,307.39111328125,0.5736648440361023,1.0,0.0,3.0,1.0,0.0
17799840,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.6096768975257874,0.0649728551506996,0.0593503825366497,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7275358438491821,0.1107083708047866,0.1058353558182716,297.0023498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.9285989999771118,0.2315335571765899,0.1626833826303482,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.6871997117996216,0.0933921635150909,0.0894337147474289,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5504749417304993,0.0499546751379966,0.2286960929632187,284.9444580078125,284.95001220703125,293.13427734375,292.03277587890625,296.0670166015625,297.1431884765625,284.9444580078125,1.0,0.1804530173540115,0.0,0.0,1.0,1.0,-0.7752448320388794,4.606892787251128e-07,0.775244414806366,-0.2075040489435196,0.807075560092926,0.807075560092926,0.0,25.831388473510746,25.0,11482.650390625,0.0,60.71077728271485,0.0,283.1499938964844,284.3583374023437,295.0260314941406,295.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18417.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167503118515014,1.0,0.0,0.0,2.270756959915161,2.2707669734954834,3.440603677518084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.0302734375,0.0,390.03717041015625,1895.4371337890625,0.0,306.1871337890625,0.5720255374908447,1.0,0.0,3.0,1.0,0.0
17799900,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6090283989906311,0.0647914707660675,0.0591872669756412,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.726862907409668,0.1104008108377456,0.1055440828204155,297.0035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.9271900653839112,0.2306850999593734,0.1620900332927703,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6864492893218994,0.0931259095668792,0.0891814976930618,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5502637624740601,0.0499197281897068,0.2285404354333877,284.94451904296875,284.95001220703125,293.1367492675781,292.0321044921875,296.0672302246094,297.1432800292969,284.94451904296875,1.0,0.1802555620670318,0.0,0.0,1.0,1.0,-0.7734975814819336,4.593095184191043e-07,0.7734971642494202,-0.2071332335472107,0.8053210377693176,0.8053210377693176,0.0,25.824806213378903,25.0,11457.0400390625,0.0,60.44596099853516,0.0,283.1499938964844,284.3597412109375,295.025390625,295.91168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18413.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160890579223633,1.0,0.0,0.0,2.263072967529297,2.2630832195281982,3.417358414026239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.25048828125,0.0,386.6488037109375,1895.4371337890625,0.0,304.9376220703125,0.5703372359275818,1.0,0.0,3.0,1.0,0.0
17799960,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6083810329437256,0.0646112114191055,0.059025153517723,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7261921167373657,0.1100949347019195,0.1052544042468071,297.00469970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.9257903695106506,0.2298437058925628,0.1615016013383865,297.10662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6857024431228638,0.0928612425923347,0.0889307707548141,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5500543117523193,0.0498850531876087,0.2283859848976135,284.944580078125,284.95001220703125,293.1392822265625,292.0313720703125,296.0674743652344,297.14337158203125,284.944580078125,1.0,0.1800597310066223,0.0,0.0,1.0,1.0,-0.7717629671096802,4.579413541705435e-07,0.771762490272522,-0.2067631483078003,0.8035862445831299,0.8035862445831299,0.0,25.818300247192383,25.0,11431.57421875,0.0,60.18390274047852,0.0,283.1499938964844,284.3611145019531,295.0246887207031,295.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,18409.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154293239116668,1.0,0.0,0.0,2.255457878112793,2.2554678916931152,3.394398220279982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.515625,0.0,383.3121032714844,1895.4371337890625,0.0,303.69500732421875,0.5686651468276978,1.0,0.0,3.0,1.0,0.0
17800020,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6070882678031921,0.0642536357045173,0.058703601360321,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7248551249504089,0.1094877496361732,0.1046793684363365,297.0069885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.923018217086792,0.2281802296638488,0.1603382229804992,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6842182278633118,0.0923361852765083,0.0884333848953247,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.5496395230293274,0.0498163737356662,0.2280802130699157,284.9447021484375,284.95001220703125,293.1445617675781,292.0297546386719,296.06805419921875,297.1435241699219,284.9447021484375,1.0,0.1796726733446121,0.0,0.0,1.0,1.0,-0.7683279514312744,4.552373411570443e-07,0.768327534198761,-0.2060255259275436,0.8001723289489746,0.8001723289489746,0.0,25.805572509765625,25.0,11381.029296875,0.0,59.66753768920898,0.0,283.1499938964844,284.3638610839844,295.0230712890625,295.903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18401.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141136109828949,1.0,0.0,0.0,2.2404158115386963,2.2404255867004395,3.349273356434424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.17138671875,0.0,376.783203125,1895.4371337890625,0.0,301.2284545898437,0.5653656721115112,1.0,0.0,3.0,1.0,0.0
