time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800080,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6070882678031921,0.0642536357045173,0.058703601360321,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7248551249504089,0.1094877496361732,0.1046793684363365,297.0069885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.923018217086792,0.2281802296638488,0.1603382229804992,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6842182278633118,0.0923361852765083,0.0884333848953247,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.5496395230293274,0.0498163737356662,0.2280802130699157,284.9447021484375,284.95001220703125,293.1445617675781,292.0297546386719,296.06805419921875,297.1435241699219,284.9447021484375,1.0,0.1796726733446121,0.0,0.0,1.0,1.0,-0.7683279514312744,4.552373411570443e-07,0.768327534198761,-0.2060255259275436,0.8001723289489746,0.8001723289489746,0.0,25.805572509765625,25.0,11381.029296875,0.0,59.66753768920898,0.0,283.1499938964844,284.3638610839844,295.0230712890625,295.903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18401.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141136109828949,1.0,0.0,0.0,2.2404158115386963,2.2404255867004395,3.349273356434424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.17138671875,0.0,376.783203125,1895.4371337890625,0.0,301.2284545898437,0.5653656721115112,1.0,0.0,3.0,1.0,0.0
17800140,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6057970523834229,0.0638998821377754,0.0583854988217353,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7235222458839417,0.1088864803314209,0.104109950363636,297.0092468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.920285165309906,0.2265416532754898,0.1591922640800476,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6827455163002014,0.0918166786432266,0.0879412740468978,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5492289662361145,0.0497485063970088,0.2277781665325164,284.94482421875,284.95001220703125,293.1499938964844,292.0279541015625,296.0686950683594,297.1436767578125,284.94482421875,1.0,0.1792913973331451,0.0,0.0,1.0,1.0,-0.764934241771698,4.525731753801665e-07,0.7649337649345398,-0.2052920311689376,0.7968275547027588,0.7968275547027588,0.0,25.793302536010746,25.0,11330.966796875,0.0,59.16106414794922,0.0,283.1499938964844,284.3665771484375,295.02130126953125,295.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,18394.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412802517414093,1.0,0.0,0.0,2.2256081104278564,2.2256178855896,3.305146663024061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.98681640625,0.0,370.4356994628906,1895.4371337890625,0.0,298.78582763671875,0.5621213316917419,1.0,0.0,3.0,1.0,0.0
17800200,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6057970523834229,0.0638998821377754,0.0583854988217353,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7235222458839417,0.1088864803314209,0.104109950363636,297.0092468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.920285165309906,0.2265416532754898,0.1591922640800476,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6827455163002014,0.0918166786432266,0.0879412740468978,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5492289662361145,0.0497485063970088,0.2277781665325164,284.94482421875,284.95001220703125,293.1499938964844,292.0279541015625,296.0686950683594,297.1436767578125,284.94482421875,1.0,0.1792913973331451,0.0,0.0,1.0,1.0,-0.764934241771698,4.525731753801665e-07,0.7649337649345398,-0.2052920311689376,0.7968275547027588,0.7968275547027588,0.0,25.793302536010746,25.0,11330.966796875,0.0,59.16106414794922,0.0,283.1499938964844,284.3665771484375,295.02130126953125,295.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,18394.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412802517414093,1.0,0.0,0.0,2.2256081104278564,2.2256178855896,3.305146663024061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.98681640625,0.0,370.4356994628906,1895.4371337890625,0.0,298.78582763671875,0.5621213316917419,1.0,0.0,3.0,1.0,0.0
17800260,297.1212463378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6045082807540894,0.0635499656200409,0.0580708719789981,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7221930623054504,0.1082912310957908,0.1035462543368339,297.0114440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.917599320411682,0.2249284982681274,0.1580640822649002,297.1079406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6812853813171387,0.0913028046488761,0.0874545201659202,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.5488227009773254,0.0496813766658306,0.2274795323610305,284.9449157714844,284.95001220703125,293.1554260253906,292.0260009765625,296.0693359375,297.1438293457031,284.9449157714844,1.0,0.1789159774780273,0.0,0.0,1.0,1.0,-0.7615838050842285,4.4995036319051e-07,0.7615833282470703,-0.2045636028051376,0.7935514450073242,0.7935514450073242,0.0,25.78141975402832,25.0,11281.447265625,0.0,58.66442108154297,0.0,283.1499938964844,284.3692321777344,295.0194091796875,295.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18387.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114950299263,1.0,0.0,0.0,2.211032152175904,2.2110419273376465,3.261996255332633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.990234375,0.0,364.2637023925781,1895.4371337890625,0.0,296.3647155761719,0.5589315295219421,1.0,0.0,3.0,1.0,0.0
17800320,297.1212463378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6045082807540894,0.0635499656200409,0.0580708719789981,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7221930623054504,0.1082912310957908,0.1035462543368339,297.0114440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.917599320411682,0.2249284982681274,0.1580640822649002,297.1079406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6812853813171387,0.0913028046488761,0.0874545201659202,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.5488227009773254,0.0496813766658306,0.2274795323610305,284.9449157714844,284.95001220703125,293.1554260253906,292.0260009765625,296.0693359375,297.1438293457031,284.9449157714844,1.0,0.1789159774780273,0.0,0.0,1.0,1.0,-0.7615838050842285,4.4995036319051e-07,0.7615833282470703,-0.2045636028051376,0.7935514450073242,0.7935514450073242,0.0,25.78141975402832,25.0,11281.447265625,0.0,58.66442108154297,0.0,283.1499938964844,284.3692321777344,295.0194091796875,295.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18387.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114950299263,1.0,0.0,0.0,2.211032152175904,2.2110419273376465,3.261996255332633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.990234375,0.0,364.2637023925781,1895.4371337890625,0.0,296.3647155761719,0.5589315295219421,1.0,0.0,3.0,1.0,0.0
17800380,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6032204031944275,0.0632034242153167,0.0577593110501766,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7208645939826965,0.1077013686299324,0.1029876843094825,297.0135803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9149629473686218,0.2233382314443588,0.1569519191980362,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6798362731933594,0.0907939597964286,0.086972564458847,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.548419713973999,0.0496148467063903,0.2271836698055267,284.9450378417969,284.95001220703125,293.16070556640625,292.02398681640625,296.0699768066406,297.1439514160156,284.9450378417969,1.0,0.1785458028316497,0.0,0.0,1.0,1.0,-0.7582708597183228,4.473644139579848e-07,0.7582704424858093,-0.2038400322198867,0.7903361320495605,0.7903361320495605,0.0,25.76993179321289,25.0,11232.416015625,0.0,58.17673110961914,0.0,283.1499938964844,284.37188720703125,295.0174255371094,295.8865051269531,293.1499938964844,293.1499938964844,283.1499938964844,18381.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101905524730682,1.0,0.0,0.0,2.1966590881347656,2.1966686248779297,3.219724362679699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.16650390625,0.0,358.2510070800781,1895.4371337890625,0.0,293.9637756347656,0.5557896494865417,1.0,0.0,3.0,1.0,0.0
17800440,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6032204031944275,0.0632034242153167,0.0577593110501766,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7208645939826965,0.1077013686299324,0.1029876843094825,297.0135803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9149629473686218,0.2233382314443588,0.1569519191980362,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6798362731933594,0.0907939597964286,0.086972564458847,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.548419713973999,0.0496148467063903,0.2271836698055267,284.9450378417969,284.95001220703125,293.16070556640625,292.02398681640625,296.0699768066406,297.1439514160156,284.9450378417969,1.0,0.1785458028316497,0.0,0.0,1.0,1.0,-0.7582708597183228,4.473644139579848e-07,0.7582704424858093,-0.2038400322198867,0.7903361320495605,0.7903361320495605,0.0,25.76993179321289,25.0,11232.416015625,0.0,58.17673110961914,0.0,283.1499938964844,284.37188720703125,295.0174255371094,295.8865051269531,293.1499938964844,293.1499938964844,283.1499938964844,18381.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101905524730682,1.0,0.0,0.0,2.1966590881347656,2.1966686248779297,3.219724362679699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.16650390625,0.0,358.2510070800781,1895.4371337890625,0.0,293.9637756347656,0.5557896494865417,1.0,0.0,3.0,1.0,0.0
17800500,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6025757789611816,0.0630312040448188,0.0576044991612434,297.102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.7201993465423584,0.1074081510305404,0.1027100458741188,297.0146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.91366308927536,0.2225504517555236,0.1564010232686996,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.679114818572998,0.0905411392450332,0.0867331176996231,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5482189059257507,0.0495817512273788,0.2270365357398986,284.945068359375,284.95001220703125,293.16326904296875,292.02294921875,296.0702819824219,297.1440124511719,284.945068359375,1.0,0.1783624142408371,0.0,0.0,1.0,1.0,-0.7566254734992981,4.460829927666056e-07,0.7566250562667847,-0.2034798562526703,0.7887481451034546,0.7887481451034546,0.0,25.764360427856445,25.0,11208.04296875,0.0,57.93587493896485,0.0,283.1499938964844,284.3731994628906,295.01641845703125,295.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18378.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095391035079956,1.0,0.0,0.0,2.189537286758423,2.189546823501587,3.198881017851818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.806640625,0.0,355.2986755371094,1895.4371337890625,0.0,292.7701110839844,0.5542340874671936,1.0,0.0,3.0,1.0,0.0
17800560,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6019327044487,0.0628600493073463,0.0574506297707557,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7195349931716919,0.107116624712944,0.1024340018630027,297.01568603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.91238135099411,0.2217699289321899,0.1558551490306854,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6783975958824158,0.0902898833155632,0.0864951536059379,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5480194091796875,0.0495488196611404,0.2268901467323303,284.94512939453125,284.95001220703125,293.16571044921875,292.0219421386719,296.070556640625,297.1440734863281,284.94512939453125,1.0,0.1781806051731109,0.0,0.0,1.0,1.0,-0.7549932599067688,4.4481387817540963e-07,0.7549928426742554,-0.2031222730875015,0.7871777415275574,0.7871777415275574,0.0,25.75883102416992,25.0,11183.8671875,0.0,57.69756317138672,0.0,283.1499938964844,284.37451171875,295.0154113769531,295.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18375.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408888429403305,1.0,0.0,0.0,2.1824769973754883,2.1824865341186523,3.178284373461793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.51953125,0.0,352.3890686035156,1895.4371337890625,0.0,291.5814208984375,0.5526929497718811,1.0,0.0,3.0,1.0,0.0
17800620,297.12213134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6006491780281067,0.0625206381082534,0.0571455433964729,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7182065844535828,0.1065384149551391,0.1018865257501602,297.0177307128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.909872591495514,0.2202299982309341,0.1547781974077224,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6769738793373108,0.0897918567061424,0.0860235020518302,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.547622799873352,0.0494833625853061,0.2265992760658264,284.9452209472656,284.95001220703125,293.1702575683594,292.0199279785156,296.07098388671875,297.1441955566406,284.9452209472656,1.0,0.1778217554092407,0.0,0.0,1.0,1.0,-0.7517648935317993,4.423100108397193e-07,0.7517644762992859,-0.2024153172969818,0.7840890884399414,0.7840890884399414,0.0,25.74807357788086,25.0,11136.0771484375,0.0,57.22837829589844,0.0,283.1499938964844,284.3771057128906,295.013427734375,295.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,18370.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075890779495239,1.0,0.0,0.0,2.1685383319854736,2.1685478687286377,3.137816975140595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.17431640625,0.0,346.69500732421875,1895.4371337890625,0.0,289.2179870605469,0.5496532320976257,1.0,0.0,3.0,1.0,0.0
17800680,297.12213134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6006491780281067,0.0625206381082534,0.0571455433964729,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7182065844535828,0.1065384149551391,0.1018865257501602,297.0177307128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.909872591495514,0.2202299982309341,0.1547781974077224,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6769738793373108,0.0897918567061424,0.0860235020518302,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.547622799873352,0.0494833625853061,0.2265992760658264,284.9452209472656,284.95001220703125,293.1702575683594,292.0199279785156,296.07098388671875,297.1441955566406,284.9452209472656,1.0,0.1778217554092407,0.0,0.0,1.0,1.0,-0.7517648935317993,4.423100108397193e-07,0.7517644762992859,-0.2024153172969818,0.7840890884399414,0.7840890884399414,0.0,25.74807357788086,25.0,11136.0771484375,0.0,57.22837829589844,0.0,283.1499938964844,284.3771057128906,295.013427734375,295.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,18370.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075890779495239,1.0,0.0,0.0,2.1685383319854736,2.1685478687286377,3.137816975140595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.17431640625,0.0,346.69500732421875,1895.4371337890625,0.0,289.2179870605469,0.5496532320976257,1.0,0.0,3.0,1.0,0.0
17800740,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5993608832359314,0.0621831305325031,0.0568422265350818,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.7168689966201782,0.1059634611010551,0.1013421788811683,297.0197448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.9074202179908752,0.2187045961618423,0.1537114381790161,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.675555408000946,0.0892968699336052,0.0855547785758972,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5472264885902405,0.0494181364774704,0.2263095527887344,284.9453125,284.95001220703125,293.1742553710937,292.0179748535156,296.0712890625,297.144287109375,284.9453125,1.0,0.1774661689996719,0.0,0.0,1.0,1.0,-0.7485550045967102,4.398283692808036e-07,0.748554527759552,-0.2017118483781814,0.7810370922088623,0.7810370922088623,0.0,25.73775291442871,25.0,11088.5556640625,0.0,56.765472412109375,0.0,283.1499938964844,284.37969970703125,295.0115051269531,295.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18364.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062867760658264,1.0,0.0,0.0,2.154716968536377,2.154726266860962,3.097945864283247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.92578125,0.0,341.11553955078125,1895.4371337890625,0.0,286.8628234863281,0.5466422438621521,1.0,0.0,3.0,1.0,0.0
17800800,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5993608832359314,0.0621831305325031,0.0568422265350818,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.7168689966201782,0.1059634611010551,0.1013421788811683,297.0197448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.9074202179908752,0.2187045961618423,0.1537114381790161,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.675555408000946,0.0892968699336052,0.0855547785758972,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5472264885902405,0.0494181364774704,0.2263095527887344,284.9453125,284.95001220703125,293.1742553710937,292.0179748535156,296.0712890625,297.144287109375,284.9453125,1.0,0.1774661689996719,0.0,0.0,1.0,1.0,-0.7485550045967102,4.398283692808036e-07,0.748554527759552,-0.2017118483781814,0.7810370922088623,0.7810370922088623,0.0,25.73775291442871,25.0,11088.5556640625,0.0,56.765472412109375,0.0,283.1499938964844,284.37969970703125,295.0115051269531,295.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18364.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062867760658264,1.0,0.0,0.0,2.154716968536377,2.154726266860962,3.097945864283247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.92578125,0.0,341.11553955078125,1895.4371337890625,0.0,286.8628234863281,0.5466422438621521,1.0,0.0,3.0,1.0,0.0
17800860,297.1227111816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5980751514434814,0.0618491061031818,0.0565420724451541,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.715528130531311,0.1053944751620292,0.1008035317063331,297.021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.9050526022911072,0.2172061055898666,0.1526635140180587,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6741505265235901,0.0888073667883873,0.0850913003087043,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5468325018882751,0.049353290349245,0.2260216176509857,284.94537353515625,284.95001220703125,293.177490234375,292.0161437988281,296.07135009765625,297.1443786621094,284.94537353515625,1.0,0.1771164685487747,0.0,0.0,1.0,1.0,-0.7453902363777161,4.373916340227879e-07,0.7453898191452026,-0.2010232806205749,0.7780468463897705,0.7780468463897705,0.0,25.72777366638184,25.0,11041.8251953125,0.0,56.31175994873047,0.0,283.1499938964844,284.3822937011719,295.0097045898437,295.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18359.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049881100654602,1.0,0.0,0.0,2.141118049621582,2.141127347946167,3.058965489799448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.00439453125,0.0,335.6891784667969,1895.4371337890625,0.0,284.5277099609375,0.5436831712722778,1.0,0.0,3.0,1.0,0.0
17800920,297.1227111816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5980751514434814,0.0618491061031818,0.0565420724451541,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.715528130531311,0.1053944751620292,0.1008035317063331,297.021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.9050526022911072,0.2172061055898666,0.1526635140180587,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6741505265235901,0.0888073667883873,0.0850913003087043,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5468325018882751,0.049353290349245,0.2260216176509857,284.94537353515625,284.95001220703125,293.177490234375,292.0161437988281,296.07135009765625,297.1443786621094,284.94537353515625,1.0,0.1771164685487747,0.0,0.0,1.0,1.0,-0.7453902363777161,4.373916340227879e-07,0.7453898191452026,-0.2010232806205749,0.7780468463897705,0.7780468463897705,0.0,25.72777366638184,25.0,11041.8251953125,0.0,56.31175994873047,0.0,283.1499938964844,284.3822937011719,295.0097045898437,295.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18359.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049881100654602,1.0,0.0,0.0,2.141118049621582,2.141127347946167,3.058965489799448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.00439453125,0.0,335.6891784667969,1895.4371337890625,0.0,284.5277099609375,0.5436831712722778,1.0,0.0,3.0,1.0,0.0
17800980,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5973007678985596,0.0616494454443454,0.0563626959919929,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7147170305252075,0.1050544530153274,0.1004816815257072,297.0228576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.9036651253700256,0.2163134962320327,0.152039349079132,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.6733096241950989,0.0885149389505386,0.0848144516348838,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5465956926345825,0.0493144430220127,0.2258491963148117,284.9454345703125,284.95001220703125,293.17901611328125,292.01513671875,296.0713195800781,297.1444396972656,284.9454345703125,1.0,0.1769080907106399,0.0,0.0,1.0,1.0,-0.7434984445571899,4.359388015018341e-07,0.7434979677200317,-0.2006117552518844,0.7762680053710938,0.7762680053710938,0.0,25.72203254699707,25.0,11013.9052734375,0.0,56.04231262207031,0.0,283.1499938964844,284.38385009765625,295.0086975097656,295.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18356.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042060375213623,1.0,0.0,0.0,2.133009195327759,2.133018493652344,3.0358398817043053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.30029296875,0.0,332.4837951660156,1895.4371337890625,0.0,283.12774658203125,0.5419203042984009,1.0,0.0,3.0,1.0,0.0
17801040,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5967839360237122,0.0615166500210762,0.0562433823943138,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7141738533973694,0.1048283204436302,0.1002676263451576,297.0236511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.9027556777000428,0.215720921754837,0.1516249477863311,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6727504134178162,0.0883204787969589,0.0846303552389144,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5464383363723755,0.0492885746061801,0.2257343679666519,284.9454650878906,284.95001220703125,293.17987060546875,292.0144958496094,296.0712280273437,297.1444702148437,284.9454650878906,1.0,0.1767697185277938,0.0,0.0,1.0,1.0,-0.7422419786453247,4.349760729382979e-07,0.7422415018081665,-0.2003400176763534,0.7750880122184753,0.7750880122184753,0.0,25.71817970275879,25.0,10995.3828125,0.0,55.86375045776367,0.0,283.1499938964844,284.3849182128906,295.008056640625,295.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18354.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036817550659179,1.0,0.0,0.0,2.127620220184326,2.127629518508911,3.020519159235846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.1953125,0.0,330.3658447265625,1895.4371337890625,0.0,282.19189453125,0.5407495498657227,1.0,0.0,3.0,1.0,0.0
17801100,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5961386561393738,0.0613515675067901,0.0560950972139835,297.1044616699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.713493824005127,0.1045473366975784,0.100001685321331,297.0245666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.901634693145752,0.2149883508682251,0.1511127054691314,297.1106262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6720550656318665,0.0880789533257484,0.0844017267227172,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5462416410446167,0.0492562986910343,0.225591167807579,284.94549560546875,284.95001220703125,293.1806945800781,292.0137634277344,296.0710144042969,297.1445007324219,284.94549560546875,1.0,0.1765984892845153,0.0,0.0,1.0,1.0,-0.7406840920448303,4.337852033131641e-07,0.7406836748123169,-0.2000056654214859,0.7736303210258484,0.7736303210258484,0.0,25.713525772094727,25.0,10972.484375,0.0,55.643043518066406,0.0,283.1499938964844,284.3861999511719,295.00732421875,295.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18352.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030315279960632,1.0,0.0,0.0,2.1209516525268555,2.1209609508514404,3.001614743425307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.431640625,0.0,327.7584533691406,1895.4371337890625,0.0,281.0341186523437,0.5393014550209045,1.0,0.0,3.0,1.0,0.0
17801160,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5954927802085876,0.0611870400607585,0.0559473112225532,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7128105163574219,0.1042673587799072,0.0997366979718208,297.0255126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.9005180597305298,0.2142605781555175,0.150603786110878,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6713618040084839,0.0878383219242096,0.0841739550232887,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5460450649261475,0.049224067479372,0.2254481464624405,284.9455261230469,284.95001220703125,293.18121337890625,292.0130920410156,296.0707092285156,297.1445617675781,284.9455261230469,1.0,0.1764282584190368,0.0,0.0,1.0,1.0,-0.7391330003738403,4.326017801759008e-07,0.7391325235366821,-0.1996739357709884,0.7721829414367676,0.7721829414367676,0.0,25.708961486816406,25.0,10949.7216796875,0.0,55.42403411865234,0.0,283.1499938964844,284.38751220703125,295.00665283203125,295.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,18350.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023805856704712,1.0,0.0,0.0,2.11431884765625,2.114327907562256,2.982869773404673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.72607421875,0.0,325.17974853515625,1895.4371337890625,0.0,279.8782653808594,0.5378619432449341,1.0,0.0,3.0,1.0,0.0
17801220,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5941993594169617,0.0608596876263618,0.0556533224880695,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7114337682723999,0.1037107408046722,0.0992099419236183,297.02734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8983019590377808,0.2128219753503799,0.1495978236198425,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6699823141098022,0.0873600915074348,0.0837213397026062,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5456516742706299,0.0491596609354019,0.2251624912023544,284.9455871582031,284.95001220703125,293.1814270019531,292.011962890625,296.0697937011719,297.1446228027344,284.9455871582031,1.0,0.1760913878679275,0.0,0.0,1.0,1.0,-0.7360563278198242,4.302634692976426e-07,0.7360559105873108,-0.1990244090557098,0.7693226337432861,0.7693226337432861,0.0,25.70013236999512,25.0,10904.765625,0.0,54.99165725708008,0.0,283.1499938964844,284.39013671875,295.0055847167969,295.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,18345.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40108123421669,1.0,0.0,0.0,2.1011812686920166,2.1011903285980225,2.945916719454545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.56396484375,0.0,320.1158142089844,1895.4371337890625,0.0,277.5804443359375,0.5350135564804077,1.0,0.0,3.0,1.0,0.0
17801280,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5941993594169617,0.0608596876263618,0.0556533224880695,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7114337682723999,0.1037107408046722,0.0992099419236183,297.02734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8983019590377808,0.2128219753503799,0.1495978236198425,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6699823141098022,0.0873600915074348,0.0837213397026062,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5456516742706299,0.0491596609354019,0.2251624912023544,284.9455871582031,284.95001220703125,293.1814270019531,292.011962890625,296.0697937011719,297.1446228027344,284.9455871582031,1.0,0.1760913878679275,0.0,0.0,1.0,1.0,-0.7360563278198242,4.302634692976426e-07,0.7360559105873108,-0.1990244090557098,0.7693226337432861,0.7693226337432861,0.0,25.70013236999512,25.0,10904.765625,0.0,54.99165725708008,0.0,283.1499938964844,284.39013671875,295.0055847167969,295.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,18345.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40108123421669,1.0,0.0,0.0,2.1011812686920166,2.1011903285980225,2.945916719454545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.56396484375,0.0,320.1158142089844,1895.4371337890625,0.0,277.5804443359375,0.5350135564804077,1.0,0.0,3.0,1.0,0.0
17801340,297.12371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.5929000377655029,0.060533732175827,0.055360659956932,297.1054382324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7100375294685364,0.1031570136547088,0.0986859947443008,297.02911376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.8960981369018555,0.2113987505435943,0.148602694272995,297.1115417480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6686078906059265,0.0868844613432884,0.0832712575793266,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.5452570915222168,0.0490952618420124,0.2248769998550415,284.9456787109375,284.95001220703125,293.1802978515625,292.0111694335937,296.0685729980469,297.1446838378906,284.9456787109375,1.0,0.1757577359676361,0.0,0.0,1.0,1.0,-0.732998251914978,4.279493452941097e-07,0.7329978346824646,-0.1983857750892639,0.7664933800697327,0.7664933800697327,0.0,25.691734313964844,25.0,10860.23828125,0.0,54.56501007080078,0.0,283.1499938964844,284.3927917480469,295.0047607421875,295.8446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18341.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997745215892792,1.0,0.0,0.0,2.088153600692749,2.088162660598755,2.909499414727179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.59228515625,0.0,315.1513061523437,1895.4371337890625,0.0,275.28204345703125,0.5321922302246094,1.0,0.0,3.0,1.0,0.0
17801400,297.12371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.5929000377655029,0.060533732175827,0.055360659956932,297.1054382324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7100375294685364,0.1031570136547088,0.0986859947443008,297.02911376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.8960981369018555,0.2113987505435943,0.148602694272995,297.1115417480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6686078906059265,0.0868844613432884,0.0832712575793266,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.5452570915222168,0.0490952618420124,0.2248769998550415,284.9456787109375,284.95001220703125,293.1802978515625,292.0111694335937,296.0685729980469,297.1446838378906,284.9456787109375,1.0,0.1757577359676361,0.0,0.0,1.0,1.0,-0.732998251914978,4.279493452941097e-07,0.7329978346824646,-0.1983857750892639,0.7664933800697327,0.7664933800697327,0.0,25.691734313964844,25.0,10860.23828125,0.0,54.56501007080078,0.0,283.1499938964844,284.3927917480469,295.0047607421875,295.8446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18341.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997745215892792,1.0,0.0,0.0,2.088153600692749,2.088162660598755,2.909499414727179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.59228515625,0.0,315.1513061523437,1895.4371337890625,0.0,275.28204345703125,0.5321922302246094,1.0,0.0,3.0,1.0,0.0
17801460,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5915958881378174,0.0602093115448951,0.0550694465637207,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7086209654808044,0.1026066318154335,0.0981652960181236,297.0308532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.8939124941825867,0.2099941521883011,0.1476206332445144,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6672403216362,0.0864117965102195,0.0828240662813186,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5448614954948425,0.0490308366715908,0.2245914787054062,284.9457092285156,284.95001220703125,293.177734375,292.0107421875,296.0668640136719,297.1447448730469,284.9457092285156,1.0,0.1754278987646103,0.0,0.0,1.0,1.0,-0.7299659848213196,4.256671388702671e-07,0.7299655079841614,-0.1977655291557312,0.7636997699737549,0.7636997699737549,0.0,25.68369102478028,25.0,10816.37109375,0.0,54.1446418762207,0.0,283.1499938964844,284.3954467773437,295.0043640136719,295.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,18337.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984666168689728,1.0,0.0,0.0,2.0752573013305664,2.075266122817993,2.873672428904684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.916259765625,0.0,310.29229736328125,1895.4371337890625,0.0,272.9937744140625,0.5294027924537659,1.0,0.0,3.0,1.0,0.0
17801520,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5915958881378174,0.0602093115448951,0.0550694465637207,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7086209654808044,0.1026066318154335,0.0981652960181236,297.0308532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.8939124941825867,0.2099941521883011,0.1476206332445144,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6672403216362,0.0864117965102195,0.0828240662813186,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5448614954948425,0.0490308366715908,0.2245914787054062,284.9457092285156,284.95001220703125,293.177734375,292.0107421875,296.0668640136719,297.1447448730469,284.9457092285156,1.0,0.1754278987646103,0.0,0.0,1.0,1.0,-0.7299659848213196,4.256671388702671e-07,0.7299655079841614,-0.1977655291557312,0.7636997699737549,0.7636997699737549,0.0,25.68369102478028,25.0,10816.37109375,0.0,54.1446418762207,0.0,283.1499938964844,284.3954467773437,295.0043640136719,295.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,18337.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984666168689728,1.0,0.0,0.0,2.0752573013305664,2.075266122817993,2.873672428904684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.916259765625,0.0,310.29229736328125,1895.4371337890625,0.0,272.9937744140625,0.5294027924537659,1.0,0.0,3.0,1.0,0.0
17801580,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5902851819992065,0.0598860420286655,0.0547793358564376,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7071874141693115,0.1020590290427208,0.0976473018527031,297.03253173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.891742467880249,0.2086062282323837,0.1466502845287323,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6658779382705688,0.0859415680170059,0.0823792666196823,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5444642901420593,0.0489663258194923,0.2243057042360305,284.9457702636719,284.95001220703125,293.1735534667969,292.0107727050781,296.06463623046875,297.144775390625,284.9457702636719,1.0,0.1751014292240142,0.0,0.0,1.0,1.0,-0.7269543409347534,4.234124162394437e-07,0.72695392370224,-0.1971617639064788,0.7609367370605469,0.7609367370605469,0.0,25.6760482788086,25.0,10773.0859375,0.0,53.72996520996094,0.0,283.1499938964844,284.39813232421875,295.0043640136719,295.8373107910156,293.1499938964844,293.1499938964844,283.1499938964844,18333.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971546292304992,1.0,0.0,0.0,2.0624732971191406,2.0624821186065674,2.838376644831442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.51025390625,0.0,305.5298767089844,1895.4371337890625,0.0,270.7103576660156,0.5266411304473877,1.0,0.0,3.0,1.0,0.0
17801640,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5902851819992065,0.0598860420286655,0.0547793358564376,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7071874141693115,0.1020590290427208,0.0976473018527031,297.03253173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.891742467880249,0.2086062282323837,0.1466502845287323,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6658779382705688,0.0859415680170059,0.0823792666196823,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5444642901420593,0.0489663258194923,0.2243057042360305,284.9457702636719,284.95001220703125,293.1735534667969,292.0107727050781,296.06463623046875,297.144775390625,284.9457702636719,1.0,0.1751014292240142,0.0,0.0,1.0,1.0,-0.7269543409347534,4.234124162394437e-07,0.72695392370224,-0.1971617639064788,0.7609367370605469,0.7609367370605469,0.0,25.6760482788086,25.0,10773.0859375,0.0,53.72996520996094,0.0,283.1499938964844,284.39813232421875,295.0043640136719,295.8373107910156,293.1499938964844,293.1499938964844,283.1499938964844,18333.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971546292304992,1.0,0.0,0.0,2.0624732971191406,2.0624821186065674,2.838376644831442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.51025390625,0.0,305.5298767089844,1895.4371337890625,0.0,270.7103576660156,0.5266411304473877,1.0,0.0,3.0,1.0,0.0
17801700,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5896268486976624,0.059724748134613,0.0546346195042133,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.7064692974090576,0.1017861887812614,0.0973892658948898,297.0333557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.8906635046005249,0.2079186588525772,0.1461696177721023,297.1123352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6651983261108398,0.0857072845101356,0.0821576938033104,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5442647337913513,0.0489340163767337,0.2241626381874084,284.94580078125,284.95001220703125,293.1708374023437,292.0109558105469,296.0633239746094,297.1448059082031,284.94580078125,1.0,0.1749394685029983,0.0,0.0,1.0,1.0,-0.7254557013511658,4.2229473251609306e-07,0.7254552841186523,-0.1968655884265899,0.7595664858818054,0.7595664858818054,0.0,25.672412872314453,25.0,10751.6591796875,0.0,53.52473449707031,0.0,283.1499938964844,284.3995056152344,295.0045471191406,295.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,18332.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964989483356476,1.0,0.0,0.0,2.056123733520508,2.0561325550079346,2.820926852109551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.412353515625,0.0,303.1844787597656,1895.4371337890625,0.0,269.5736083984375,0.5252707004547119,1.0,0.0,3.0,1.0,0.0
17801760,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5889670252799988,0.0595637038350105,0.0544901378452777,297.10650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.7057508230209351,0.101513996720314,0.0971318483352661,297.0341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.8895888924598694,0.2072352170944214,0.1456918269395828,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6645202040672302,0.0854735448956489,0.0819366425275802,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5440649390220642,0.0489016845822334,0.2240194529294967,284.9458312988281,284.95001220703125,293.16766357421875,292.0112609863281,296.0618896484375,297.14483642578125,284.9458312988281,1.0,0.1747782975435257,0.0,0.0,1.0,1.0,-0.723962664604187,4.211847794977075e-07,0.7239622473716736,-0.1965750902891159,0.7582032084465027,0.7582032084465027,0.0,25.66882705688477,25.0,10730.3994140625,0.0,53.32084274291992,0.0,283.1499938964844,284.40087890625,295.0048522949219,295.8343811035156,293.1499938964844,293.1499938964844,283.1499938964844,18330.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958419859409332,1.0,0.0,0.0,2.04979944229126,2.0498080253601074,2.803600125389494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.38720703125,0.0,300.8614196777344,1895.4371337890625,0.0,268.4375305175781,0.5239066481590271,1.0,0.0,3.0,1.0,0.0
17801820,297.12451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5876405835151672,0.0592419803142547,0.0542015694081783,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7043111324310303,0.1009711250662803,0.0966185182332992,297.0357971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.8874511122703552,0.2058799713850021,0.1447444409132003,297.11279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6631665229797363,0.0850073397159576,0.0814958363771438,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5436635613441467,0.0488368533551692,0.2237324863672256,284.94586181640625,284.95001220703125,293.15985107421875,292.0122985839844,296.0584411621094,297.1448669433594,284.94586181640625,1.0,0.1744582504034042,0.0,0.0,1.0,1.0,-0.7209905385971069,4.189853655134357e-07,0.7209901213645935,-0.1960094571113586,0.7554959058761597,0.7554959058761597,0.0,25.66193199157715,25.0,10688.380859375,0.0,52.9168815612793,0.0,283.1499938964844,284.4036560058594,295.005859375,295.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,18327.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945230841636657,1.0,0.0,0.0,2.037222623825073,2.0372314453125,2.7693022275343537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.57763671875,0.0,296.2804870605469,1895.4371337890625,0.0,266.1654663085937,0.5211967825889587,1.0,0.0,3.0,1.0,0.0
17801880,297.12451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5876405835151672,0.0592419803142547,0.0542015694081783,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7043111324310303,0.1009711250662803,0.0966185182332992,297.0357971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.8874511122703552,0.2058799713850021,0.1447444409132003,297.11279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6631665229797363,0.0850073397159576,0.0814958363771438,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5436635613441467,0.0488368533551692,0.2237324863672256,284.94586181640625,284.95001220703125,293.15985107421875,292.0122985839844,296.0584411621094,297.1448669433594,284.94586181640625,1.0,0.1744582504034042,0.0,0.0,1.0,1.0,-0.7209905385971069,4.189853655134357e-07,0.7209901213645935,-0.1960094571113586,0.7554959058761597,0.7554959058761597,0.0,25.66193199157715,25.0,10688.380859375,0.0,52.9168815612793,0.0,283.1499938964844,284.4036560058594,295.005859375,295.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,18327.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945230841636657,1.0,0.0,0.0,2.037222623825073,2.0372314453125,2.7693022275343537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.57763671875,0.0,296.2804870605469,1895.4371337890625,0.0,266.1654663085937,0.5211967825889587,1.0,0.0,3.0,1.0,0.0
