time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801940,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5863044857978821,0.0589206144213676,0.0539134033024311,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7028672099113464,0.1004300937056541,0.0961070209741592,297.037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.8853282928466797,0.2045399397611618,0.1438077539205551,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6618157625198364,0.0845426097512245,0.0810565203428268,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5432593822479248,0.0487717986106872,0.2234446257352829,284.9459228515625,284.95001220703125,293.1499938964844,292.0138854980469,296.054443359375,297.1448974609375,284.9459228515625,1.0,0.174141064286232,0.0,0.0,1.0,1.0,-0.7180336117744446,4.168090583789308e-07,0.7180331945419312,-0.1954595148563385,0.7528178691864014,0.7528178691864014,0.0,25.655479431152344,25.0,10647.0400390625,0.0,52.517799377441406,0.0,283.1499938964844,284.406494140625,295.00762939453125,295.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18324.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932027220726013,1.0,0.0,0.0,2.0247488021850586,2.0247573852539062,2.735493467298511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.112548828125,0.0,291.7869567871094,1895.4371337890625,0.0,263.9022521972656,0.5185121893882751,1.0,0.0,3.0,1.0,0.0
17802000,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5863044857978821,0.0589206144213676,0.0539134033024311,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7028672099113464,0.1004300937056541,0.0961070209741592,297.037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.8853282928466797,0.2045399397611618,0.1438077539205551,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6618157625198364,0.0845426097512245,0.0810565203428268,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5432593822479248,0.0487717986106872,0.2234446257352829,284.9459228515625,284.95001220703125,293.1499938964844,292.0138854980469,296.054443359375,297.1448974609375,284.9459228515625,1.0,0.174141064286232,0.0,0.0,1.0,1.0,-0.7180336117744446,4.168090583789308e-07,0.7180331945419312,-0.1954595148563385,0.7528178691864014,0.7528178691864014,0.0,25.655479431152344,25.0,10647.0400390625,0.0,52.517799377441406,0.0,283.1499938964844,284.406494140625,295.00762939453125,295.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18324.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932027220726013,1.0,0.0,0.0,2.0247488021850586,2.0247573852539062,2.735493467298511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.112548828125,0.0,291.7869567871094,1895.4371337890625,0.0,263.9022521972656,0.5185121893882751,1.0,0.0,3.0,1.0,0.0
17802060,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5849581956863403,0.0585993342101573,0.0536253824830055,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7014183402061462,0.0998902767896652,0.0955967679619789,297.0388488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8832165002822876,0.2032115757465362,0.1428792923688888,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6604671478271484,0.0840788334608078,0.0806181877851486,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5428529381752014,0.0487065427005291,0.2231559604406356,284.94598388671875,284.95001220703125,293.1386413574219,292.01715087890625,296.04998779296875,297.1449279785156,284.94598388671875,1.0,0.1738260686397552,0.0,0.0,1.0,1.0,-0.7150871157646179,4.146509695601708e-07,0.7150866985321045,-0.1949213594198227,0.7501801252365112,0.7501801252365112,0.0,25.64937973022461,25.0,10606.595703125,0.0,52.12282180786133,0.0,283.1499938964844,284.409423828125,295.01055908203125,295.82989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18320.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917676508426666,1.0,0.0,0.0,2.0123915672302246,2.0124001502990723,2.702205392779433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.11669921875,0.0,287.3817749023437,1895.4371337890625,0.0,261.4549255371094,0.5158548355102539,1.0,0.0,3.0,1.0,0.0
17802120,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5849581956863403,0.0585993342101573,0.0536253824830055,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7014183402061462,0.0998902767896652,0.0955967679619789,297.0388488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8832165002822876,0.2032115757465362,0.1428792923688888,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6604671478271484,0.0840788334608078,0.0806181877851486,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5428529381752014,0.0487065427005291,0.2231559604406356,284.94598388671875,284.95001220703125,293.1386413574219,292.01715087890625,296.04998779296875,297.1449279785156,284.94598388671875,1.0,0.1738260686397552,0.0,0.0,1.0,1.0,-0.7150871157646179,4.146509695601708e-07,0.7150866985321045,-0.1949213594198227,0.7501801252365112,0.7501801252365112,0.0,25.64937973022461,25.0,10606.595703125,0.0,52.12282180786133,0.0,283.1499938964844,284.409423828125,295.01055908203125,295.82989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18320.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917676508426666,1.0,0.0,0.0,2.0123915672302246,2.0124001502990723,2.702205392779433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.11669921875,0.0,287.3817749023437,1895.4371337890625,0.0,261.4549255371094,0.5158548355102539,1.0,0.0,3.0,1.0,0.0
17802180,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5840370655059814,0.0583808459341526,0.0534295476973056,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7004306316375732,0.0995238274335861,0.0952504277229309,297.03985595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8817875385284424,0.2023148983716964,0.1422525942325592,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6595516204833984,0.0837639272212982,0.0803206115961074,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5425755977630615,0.0486620403826236,0.2229591459035873,284.946044921875,284.95001220703125,293.1304016113281,292.0208740234375,296.0467529296875,297.1449279785156,284.946044921875,1.0,0.1736131161451339,0.0,0.0,1.0,1.0,-0.7130905389785767,4.131944137952815e-07,0.7130901217460632,-0.1945618242025375,0.7484206557273865,0.7484206557273865,0.0,25.645376205444336,25.0,10579.857421875,0.0,51.85652923583984,0.0,283.1499938964844,284.41143798828125,295.0136413574219,295.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,18317.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906775712966919,1.0,0.0,0.0,2.0040812492370605,2.004089832305908,2.67993357283558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.328857421875,0.0,284.4432678222656,1895.4371337890625,0.0,259.6045227050781,0.5140683650970459,1.0,0.0,3.0,1.0,0.0
17802240,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5836018919944763,0.0582780428230762,0.0533374026417732,297.107666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6999648809432983,0.0993515253067016,0.0950875803828239,297.04034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8811162710189819,0.2018943428993225,0.1419586539268493,297.113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.659121036529541,0.0836158469319343,0.080180674791336,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5424447655677795,0.0486410744488239,0.222866415977478,284.9460754394531,284.95001220703125,293.1263732910156,292.0230407714844,296.0451965332031,297.1449279785156,284.9460754394531,1.0,0.1735131591558456,0.0,0.0,1.0,1.0,-0.7121514678001404,4.125105306229672e-07,0.712151050567627,-0.1943930685520172,0.7476005554199219,0.7476005554199219,0.0,25.643552780151367,25.0,10567.4365234375,0.0,51.73176193237305,0.0,283.1499938964844,284.41241455078125,295.01531982421875,295.8310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18315.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901328444480896,1.0,0.0,0.0,2.000190496444702,2.00019907951355,2.6695383326114097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.809814453125,0.0,283.0742492675781,1895.4371337890625,0.0,258.6825561523437,0.5132321715354919,1.0,0.0,3.0,1.0,0.0
17802300,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5829200744628906,0.0581173598766326,0.0531934015452861,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6992366909980774,0.0990825742483139,0.094833418726921,297.0410461425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.880071759223938,0.2012404799461364,0.1415016800165176,297.1136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.658449113368988,0.0833846479654312,0.0799622312188148,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5422401428222656,0.0486082471907138,0.2227212488651275,284.94610595703125,284.95001220703125,293.11993408203125,292.02685546875,296.04266357421875,297.1449584960937,284.9461364746094,1.0,0.1733575761318206,0.0,0.0,1.0,1.0,-0.710689127445221,4.114478429073643e-07,0.7106887102127075,-0.1941328644752502,0.7463420629501343,0.7463420629501343,0.0,25.64072799682617,25.0,10548.48046875,0.0,51.53778076171875,0.0,283.1499938964844,284.4139404296875,295.0186462402344,295.83258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18312.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892632722854614,1.0,0.0,0.0,1.994178295135498,1.9941868782043457,2.6535138886174536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.01123046875,0.0,280.9656677246094,1895.4371337890625,0.0,257.21441650390625,0.5119395852088928,1.0,0.0,3.0,1.0,0.0
17802360,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5822358131408691,0.0579567365348339,0.0530494377017021,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6985079646110535,0.0988141149282455,0.0945797115564346,297.0417785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.8790333867073059,0.2005915194749832,0.1410480886697769,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.657778263092041,0.0831538140773773,0.0797441154718399,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5420348644256592,0.0485753342509269,0.222575694322586,284.9461669921875,284.95001220703125,293.1132507324219,292.0312194824219,296.0400390625,297.1449584960937,284.9461975097656,1.0,0.1732028126716613,0.0,0.0,1.0,1.0,-0.7092316746711731,4.103909816421947e-07,0.7092313170433044,-0.1938749104738235,0.7451120018959045,0.7451120018959045,0.0,25.638002395629883,25.0,10530.0546875,0.0,51.34507369995117,0.0,283.1499938964844,284.4154663085937,295.0228576660156,295.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18308.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884004056453705,1.0,0.0,0.0,1.988265872001648,1.988274335861206,2.637802651861421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.526123046875,0.0,278.90093994140625,1895.4371337890625,0.0,255.76199340820312,0.5106682777404785,1.0,0.0,3.0,1.0,0.0
17802420,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5808591842651367,0.0576354190707206,0.052761472761631,297.1081237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6970478296279907,0.0982784107327461,0.0940734669566154,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8769738078117371,0.1993074864149093,0.1401506662368774,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6564386487007141,0.0826929360628128,0.0793086811900138,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5416218638420105,0.0485092103481292,0.2222833037376403,284.9462890625,284.95001220703125,293.0993347167969,292.0414733886719,296.0345764160156,297.1449584960937,284.9462890625,1.0,0.1728955805301666,0.0,0.0,1.0,1.0,-0.7063290476799011,4.082917826053745e-07,0.7063286304473877,-0.1933636963367462,0.742716372013092,0.742716372013092,0.0,25.6329288482666,25.0,10494.388671875,0.0,50.963287353515625,0.0,283.1499938964844,284.4185485839844,295.03338623046875,295.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,18301.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867547810077667,1.0,0.0,0.0,1.9767261743545528,1.9767345190048216,2.607272335808375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.273681640625,0.0,274.9007568359375,1895.4371337890625,0.0,253.00393676757807,0.5081879496574402,1.0,0.0,3.0,1.0,0.0
17802480,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5808591842651367,0.0576354190707206,0.052761472761631,297.1081237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6970478296279907,0.0982784107327461,0.0940734669566154,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8769738078117371,0.1993074864149093,0.1401506662368774,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6564386487007141,0.0826929360628128,0.0793086811900138,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5416218638420105,0.0485092103481292,0.2222833037376403,284.9462890625,284.95001220703125,293.0993347167969,292.0414733886719,296.0345764160156,297.1449584960937,284.9462890625,1.0,0.1728955805301666,0.0,0.0,1.0,1.0,-0.7063290476799011,4.082917826053745e-07,0.7063286304473877,-0.1933636963367462,0.742716372013092,0.742716372013092,0.0,25.6329288482666,25.0,10494.388671875,0.0,50.963287353515625,0.0,283.1499938964844,284.4185485839844,295.03338623046875,295.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,18301.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867547810077667,1.0,0.0,0.0,1.9767261743545528,1.9767345190048216,2.607272335808375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.273681640625,0.0,274.9007568359375,1895.4371337890625,0.0,253.00393676757807,0.5081879496574402,1.0,0.0,3.0,1.0,0.0
17802540,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5794720649719238,0.0573139414191246,0.0524733960628509,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6955835819244385,0.0977437496185302,0.0935682654380798,297.04449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8749307990074158,0.1980368196964264,0.1392626613378524,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6551015377044678,0.0822326987981796,0.0788738951086998,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5412065982818604,0.0484427586197853,0.2219895273447036,284.9463806152344,284.95001220703125,293.0845947265625,292.05352783203125,296.0289001464844,297.1449584960937,284.9463806152344,1.0,0.1725904941558838,0.0,0.0,1.0,1.0,-0.7034366130828857,4.062070217969449e-07,0.7034361958503723,-0.1928562670946121,0.7403700351715088,0.7403700351715088,0.0,25.628210067749023,25.0,10459.75390625,0.0,50.58542251586914,0.0,283.1499938964844,284.421630859375,295.045654296875,295.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18293.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851582705974579,1.0,0.0,0.0,1.9654338359832764,1.965442180633545,2.57756880728266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.60498046875,0.0,271.0277099609375,1895.4371337890625,0.0,250.34266662597656,0.5057640075683594,1.0,0.0,3.0,1.0,0.0
17802600,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5794720649719238,0.0573139414191246,0.0524733960628509,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6955835819244385,0.0977437496185302,0.0935682654380798,297.04449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8749307990074158,0.1980368196964264,0.1392626613378524,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6551015377044678,0.0822326987981796,0.0788738951086998,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5412065982818604,0.0484427586197853,0.2219895273447036,284.9463806152344,284.95001220703125,293.0845947265625,292.05352783203125,296.0289001464844,297.1449584960937,284.9463806152344,1.0,0.1725904941558838,0.0,0.0,1.0,1.0,-0.7034366130828857,4.062070217969449e-07,0.7034361958503723,-0.1928562670946121,0.7403700351715088,0.7403700351715088,0.0,25.628210067749023,25.0,10459.75390625,0.0,50.58542251586914,0.0,283.1499938964844,284.421630859375,295.045654296875,295.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18293.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851582705974579,1.0,0.0,0.0,1.9654338359832764,1.965442180633545,2.57756880728266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.60498046875,0.0,271.0277099609375,1895.4371337890625,0.0,250.34266662597656,0.5057640075683594,1.0,0.0,3.0,1.0,0.0
17802660,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5780749917030334,0.0569922961294651,0.0521851778030395,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6941163539886475,0.0972102135419845,0.0930641442537307,297.0458068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8729075193405151,0.1967808455228805,0.1383849680423736,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6537676453590393,0.0817731320858001,0.0784397721290588,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5407893657684326,0.0483759343624115,0.2216940969228744,284.9464416503906,284.95001220703125,293.069091796875,292.0671691894531,296.0229797363281,297.1449584960937,284.94647216796875,1.0,0.172287717461586,0.0,0.0,1.0,1.0,-0.7005574107170105,4.041386603148567e-07,0.7005569934844971,-0.1923528760671615,0.7380704879760742,0.7380704879760742,0.0,25.62376594543457,25.0,10426.23828125,0.0,50.21156311035156,0.0,283.1499938964844,284.4247131347656,295.0596008300781,295.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18287.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836411833763122,1.0,0.0,0.0,1.9543869495391848,1.954395174980164,2.548675013258617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.54736328125,0.0,267.27911376953125,1895.4371337890625,0.0,247.8265380859375,0.5033963322639465,1.0,0.0,3.0,1.0,0.0
17802720,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5780749917030334,0.0569922961294651,0.0521851778030395,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6941163539886475,0.0972102135419845,0.0930641442537307,297.0458068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8729075193405151,0.1967808455228805,0.1383849680423736,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6537676453590393,0.0817731320858001,0.0784397721290588,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5407893657684326,0.0483759343624115,0.2216940969228744,284.9464416503906,284.95001220703125,293.069091796875,292.0671691894531,296.0229797363281,297.1449584960937,284.94647216796875,1.0,0.172287717461586,0.0,0.0,1.0,1.0,-0.7005574107170105,4.041386603148567e-07,0.7005569934844971,-0.1923528760671615,0.7380704879760742,0.7380704879760742,0.0,25.62376594543457,25.0,10426.23828125,0.0,50.21156311035156,0.0,283.1499938964844,284.4247131347656,295.0596008300781,295.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18287.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836411833763122,1.0,0.0,0.0,1.9543869495391848,1.954395174980164,2.548675013258617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.54736328125,0.0,267.27911376953125,1895.4371337890625,0.0,247.8265380859375,0.5033963322639465,1.0,0.0,3.0,1.0,0.0
17802780,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5766677260398865,0.0566704086959362,0.051896758377552,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6926457285881042,0.0966775715351104,0.0925609022378921,297.04705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8709020018577576,0.1955379396677017,0.1375164240598678,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6524365544319153,0.0813140496611595,0.0780061334371566,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5403701066970825,0.0483087375760078,0.2213970571756363,284.946533203125,284.95001220703125,293.0528564453125,292.0820617675781,296.0168151855469,297.1449584960937,284.946533203125,1.0,0.1719868928194046,0.0,0.0,1.0,1.0,-0.6976881623268127,4.02083543349363e-07,0.6976877450942993,-0.1918511241674423,0.7358076572418213,0.7358076572418213,0.0,25.61960220336914,25.0,10393.56640625,0.0,49.84136581420898,0.0,283.1499938964844,284.4278259277344,295.0747985839844,295.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18281.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821846544742584,1.0,0.0,0.0,1.94353711605072,1.9435453414916992,2.520455666399357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.946533203125,0.0,263.6361389160156,1895.4371337890625,0.0,245.4222106933593,0.501074492931366,1.0,0.0,3.0,1.0,0.0
17802840,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5766677260398865,0.0566704086959362,0.051896758377552,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6926457285881042,0.0966775715351104,0.0925609022378921,297.04705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8709020018577576,0.1955379396677017,0.1375164240598678,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6524365544319153,0.0813140496611595,0.0780061334371566,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5403701066970825,0.0483087375760078,0.2213970571756363,284.946533203125,284.95001220703125,293.0528564453125,292.0820617675781,296.0168151855469,297.1449584960937,284.946533203125,1.0,0.1719868928194046,0.0,0.0,1.0,1.0,-0.6976881623268127,4.02083543349363e-07,0.6976877450942993,-0.1918511241674423,0.7358076572418213,0.7358076572418213,0.0,25.61960220336914,25.0,10393.56640625,0.0,49.84136581420898,0.0,283.1499938964844,284.4278259277344,295.0747985839844,295.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18281.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821846544742584,1.0,0.0,0.0,1.94353711605072,1.9435453414916992,2.520455666399357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.946533203125,0.0,263.6361389160156,1895.4371337890625,0.0,245.4222106933593,0.501074492931366,1.0,0.0,3.0,1.0,0.0
17802900,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5759602189064026,0.0565093383193016,0.0517524518072605,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.69190913438797,0.0964115634560585,0.0923096016049385,297.04766845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.8699063062667847,0.1949215233325958,0.1370857208967209,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6517720818519592,0.0810846537351608,0.0777894705533981,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5401596426963806,0.048274990171194,0.2212478667497635,284.9465637207031,284.95001220703125,293.0444641113281,292.0899353027344,296.013671875,297.1449584960937,284.9465637207031,1.0,0.1718372404575348,0.0,0.0,1.0,1.0,-0.6962573528289795,4.010609302440571e-07,0.6962569355964661,-0.1916007399559021,0.7346880435943604,0.7346880435943604,0.0,25.61762809753418,25.0,10377.4951171875,0.0,49.65763854980469,0.0,283.1499938964844,284.4293518066406,295.0827941894531,295.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18279.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814822435379028,1.0,0.0,0.0,1.938179850578308,1.938188076019287,2.50657990363834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.790283203125,0.0,261.85162353515625,1895.4371337890625,0.0,244.2665100097656,0.4999294579029083,1.0,0.0,3.0,1.0,0.0
17802960,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5752507448196411,0.0563483051955699,0.0516081564128398,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6911723017692566,0.0961458906531333,0.0920585915446281,297.0482788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8689159750938416,0.1943087577819824,0.1366575360298156,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6511087417602539,0.0808554664254188,0.0775729864835739,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5399489998817444,0.0482411608099937,0.2210982888936996,284.94659423828125,284.95001220703125,293.0359191894531,292.0980224609375,296.0104675292969,297.1449584960937,284.94659423828125,1.0,0.1716880798339843,0.0,0.0,1.0,1.0,-0.6948298215866089,4.000419551175585e-07,0.6948294639587402,-0.1913503855466842,0.7335757613182068,0.7335757613182068,0.0,25.61568832397461,25.0,10361.6083984375,0.0,49.474853515625,0.0,283.1499938964844,284.430908203125,295.0910339355469,295.8883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18276.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807962238788605,1.0,0.0,0.0,1.93286395072937,1.932872176170349,2.492848807378323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.7255859375,0.0,260.09014892578125,1895.4371337890625,0.0,243.1402130126953,0.4987942278385162,1.0,0.0,3.0,1.0,0.0
17803020,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5738241672515869,0.0560259036719799,0.0513192825019359,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6896964907646179,0.0956150367856025,0.0915570631623268,297.0494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8669500350952148,0.1930931359529495,0.1358081102371215,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6497841477394104,0.0803972631692886,0.077140212059021,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5395262837409973,0.0481731705367565,0.2207977026700973,284.9466247558594,284.95001220703125,293.018310546875,292.1147766113281,296.0038757324219,297.1449584960937,284.9466247558594,1.0,0.1713912189006805,0.0,0.0,1.0,1.0,-0.6919829249382019,3.980134692938009e-07,0.6919825077056885,-0.190849095582962,0.7313699722290039,0.7313699722290039,0.0,25.611968994140625,25.0,10330.298828125,0.0,49.11190032958984,0.0,283.1499938964844,284.4340515136719,295.1080627441406,295.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,18272.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794746696949005,1.0,0.0,0.0,1.9223428964614868,1.9223511219024656,2.465784518790315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.8369140625,0.0,256.63116455078125,1895.4371337890625,0.0,240.9768981933593,0.4965503215789795,1.0,0.0,3.0,1.0,0.0
17803080,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5738241672515869,0.0560259036719799,0.0513192825019359,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6896964907646179,0.0956150367856025,0.0915570631623268,297.0494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8669500350952148,0.1930931359529495,0.1358081102371215,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6497841477394104,0.0803972631692886,0.077140212059021,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5395262837409973,0.0481731705367565,0.2207977026700973,284.9466247558594,284.95001220703125,293.018310546875,292.1147766113281,296.0038757324219,297.1449584960937,284.9466247558594,1.0,0.1713912189006805,0.0,0.0,1.0,1.0,-0.6919829249382019,3.980134692938009e-07,0.6919825077056885,-0.190849095582962,0.7313699722290039,0.7313699722290039,0.0,25.611968994140625,25.0,10330.298828125,0.0,49.11190032958984,0.0,283.1499938964844,284.4340515136719,295.1080627441406,295.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,18272.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794746696949005,1.0,0.0,0.0,1.9223428964614868,1.9223511219024656,2.465784518790315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.8369140625,0.0,256.63116455078125,1895.4371337890625,0.0,240.9768981933593,0.4965503215789795,1.0,0.0,3.0,1.0,0.0
17803140,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5723877549171448,0.0557032078504562,0.0510301478207111,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6882178783416748,0.0950849056243896,0.0910562425851821,297.05059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8650022745132446,0.1918898224830627,0.1349673271179199,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6484624743461609,0.0799393579363823,0.0767077282071113,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5391018390655518,0.0481048002839088,0.2204954177141189,284.9466552734375,284.95001220703125,293.00006103515625,292.1320495605469,295.99713134765625,297.1449584960937,284.9466552734375,1.0,0.1710960417985916,0.0,0.0,1.0,1.0,-0.6891442537307739,3.959955279242422e-07,0.6891438961029053,-0.1903461217880249,0.7291818261146545,0.7291818261146545,0.0,25.60848999023437,25.0,10299.33984375,0.0,48.75228118896485,0.0,283.1499938964844,284.4371643066406,295.1255798339844,295.9178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18268.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782068490982055,1.0,0.0,0.0,1.9119328260421755,1.9119409322738647,2.4391508191001776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.12646484375,0.0,253.2439422607422,1895.4371337890625,0.0,238.90928649902344,0.4943337738513946,1.0,0.0,3.0,1.0,0.0
17803200,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5723877549171448,0.0557032078504562,0.0510301478207111,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6882178783416748,0.0950849056243896,0.0910562425851821,297.05059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8650022745132446,0.1918898224830627,0.1349673271179199,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6484624743461609,0.0799393579363823,0.0767077282071113,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5391018390655518,0.0481048002839088,0.2204954177141189,284.9466552734375,284.95001220703125,293.00006103515625,292.1320495605469,295.99713134765625,297.1449584960937,284.9466552734375,1.0,0.1710960417985916,0.0,0.0,1.0,1.0,-0.6891442537307739,3.959955279242422e-07,0.6891438961029053,-0.1903461217880249,0.7291818261146545,0.7291818261146545,0.0,25.60848999023437,25.0,10299.33984375,0.0,48.75228118896485,0.0,283.1499938964844,284.4371643066406,295.1255798339844,295.9178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18268.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782068490982055,1.0,0.0,0.0,1.9119328260421755,1.9119409322738647,2.4391508191001776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.12646484375,0.0,253.2439422607422,1895.4371337890625,0.0,238.90928649902344,0.4943337738513946,1.0,0.0,3.0,1.0,0.0
17803260,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5709423422813416,0.0553802065551281,0.0507407449185848,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6867372393608093,0.094555452466011,0.0905560702085495,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8630736470222473,0.1906987428665161,0.1341351121664047,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6471440196037292,0.0794817060232162,0.076275497674942,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5386761426925659,0.0480360500514507,0.2201913893222808,284.9466857910156,284.95001220703125,292.9812316894531,292.1496276855469,295.990234375,297.1449279785156,284.9466857910156,1.0,0.1708025634288787,0.0,0.0,1.0,1.0,-0.6863148212432861,3.939883015391388e-07,0.6863144040107727,-0.18984055519104,0.7270058393478394,0.7270058393478394,0.0,25.605167388916016,25.0,10268.6142578125,0.0,48.39590072631836,0.0,283.1499938964844,284.4402770996094,295.1433410644531,295.9332580566406,293.1499938964844,293.1499938964844,283.1499938964844,18266.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769904375076294,1.0,0.0,0.0,1.901607871055603,1.901615858078003,2.412877790902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.518310546875,0.0,249.9188995361328,1895.4371337890625,0.0,236.93243408203125,0.4921391010284424,1.0,0.0,3.0,1.0,0.0
17803320,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5709423422813416,0.0553802065551281,0.0507407449185848,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6867372393608093,0.094555452466011,0.0905560702085495,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8630736470222473,0.1906987428665161,0.1341351121664047,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6471440196037292,0.0794817060232162,0.076275497674942,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5386761426925659,0.0480360500514507,0.2201913893222808,284.9466857910156,284.95001220703125,292.9812316894531,292.1496276855469,295.990234375,297.1449279785156,284.9466857910156,1.0,0.1708025634288787,0.0,0.0,1.0,1.0,-0.6863148212432861,3.939883015391388e-07,0.6863144040107727,-0.18984055519104,0.7270058393478394,0.7270058393478394,0.0,25.605167388916016,25.0,10268.6142578125,0.0,48.39590072631836,0.0,283.1499938964844,284.4402770996094,295.1433410644531,295.9332580566406,293.1499938964844,293.1499938964844,283.1499938964844,18266.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769904375076294,1.0,0.0,0.0,1.901607871055603,1.901615858078003,2.412877790902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.518310546875,0.0,249.9188995361328,1895.4371337890625,0.0,236.93243408203125,0.4921391010284424,1.0,0.0,3.0,1.0,0.0
17803380,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5698371529579163,0.0551344193518161,0.050520546734333,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6856098175048828,0.0941532552242279,0.0901761427521705,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.861617386341095,0.1897995769977569,0.1335069239139557,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.64614337682724,0.079133853316307,0.0759470015764236,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5383517146110535,0.0479835718870162,0.2199593484401703,284.9467163085937,284.95001220703125,292.96649169921875,292.1630249023437,295.98486328125,297.1449279785156,284.9467163085937,1.0,0.1705803722143173,0.0,0.0,1.0,1.0,-0.6841670870780945,3.92467399024099e-07,0.684166669845581,-0.1894538104534149,0.7253556251525879,0.7253556251525879,0.0,25.602764129638672,25.0,10245.283203125,0.0,48.12688827514648,0.0,283.1499938964844,284.4426574707031,295.1568298339844,295.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,18264.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760936856269836,1.0,0.0,0.0,1.8937923908233645,1.893800377845764,2.393084912455379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.21484375,0.0,247.4245147705078,1895.4371337890625,0.0,235.47930908203125,0.4904802739620209,1.0,0.0,3.0,1.0,0.0
17803440,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5694872736930847,0.0550567917525768,0.0504509881138801,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6852536797523499,0.0940262973308563,0.0900562033057212,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8611590266227722,0.1895164549350738,0.1333090960979461,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6458279490470886,0.0790240317583084,0.0758432745933532,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5382493138313293,0.0479669757187366,0.2198859453201294,284.9467163085937,284.95001220703125,292.9617919921875,292.167236328125,295.983154296875,297.1449279785156,284.9467163085937,1.0,0.1705103069543838,0.0,0.0,1.0,1.0,-0.6834896206855774,3.919880100511364e-07,0.683489203453064,-0.1893309652805328,0.724835216999054,0.724835216999054,0.0,25.601993560791016,25.0,10237.921875,0.0,48.04223251342773,0.0,283.1499938964844,284.44342041015625,295.1611022949219,295.9486999511719,293.1499938964844,293.1499938964844,283.1499938964844,18263.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758162558078766,1.0,0.0,0.0,1.8913285732269287,1.8913365602493288,2.386862263392686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.9091796875,0.0,246.6420440673828,1895.4371337890625,0.0,235.0304107666016,0.4899576902389526,1.0,0.0,3.0,1.0,0.0
17803500,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5687562227249146,0.0548949092626571,0.0503059662878513,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6845110058784485,0.0937618613243103,0.0898064225912094,297.0533142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8602082133293152,0.1889293044805526,0.1328989118337631,297.1150207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6451708078384399,0.0787951946258544,0.07562717795372,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5380353927612305,0.0479322969913482,0.2197325676679611,284.9467163085937,284.95001220703125,292.9518737792969,292.17596435546875,295.9795837402344,297.1449279785156,284.9467163085937,1.0,0.1703647375106811,0.0,0.0,1.0,1.0,-0.6820794343948364,3.909910617494461e-07,0.682079017162323,-0.1890748590230941,0.7237502932548523,0.7237502932548523,0.0,25.6004695892334,25.0,10222.548828125,0.0,47.866493225097656,0.0,283.1499938964844,284.4449768066406,295.169921875,295.9563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18262.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752476871013641,1.0,0.0,0.0,1.8862015008926392,1.886209487915039,2.3739391963317765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.08056640625,0.0,245.020263671875,1895.4371337890625,0.0,234.111572265625,0.488871157169342,1.0,0.0,3.0,1.0,0.0
17803560,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5680236220359802,0.0547330491244792,0.0501609370112419,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6837684512138367,0.0934976562857627,0.0895568430423736,297.0538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8592623472213745,0.1883450150489807,0.1324906945228576,297.11505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6445149183273315,0.0785664767026901,0.0754111781716346,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5378216505050659,0.0478975400328636,0.2195788472890854,284.9467163085937,284.95001220703125,292.9418334960937,292.18463134765625,295.9759826660156,297.1448974609375,284.9467163085937,1.0,0.1702195405960083,0.0,0.0,1.0,1.0,-0.6806721091270447,3.899968135101517e-07,0.680671751499176,-0.1888173818588256,0.7226657867431641,0.7226657867431641,0.0,25.598926544189453,25.0,10207.1630859375,0.0,47.6915168762207,0.0,283.1499938964844,284.4465637207031,295.1786499023437,295.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18261.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746921122074127,1.0,0.0,0.0,1.881081461906433,1.881089329719544,2.361068567324765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.234375,0.0,243.40890502929688,1895.4371337890625,0.0,233.21505737304688,0.4877869486808777,1.0,0.0,3.0,1.0,0.0
17803620,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5665508508682251,0.0544087924063205,0.0498704351484775,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6822810769081116,0.0929691717028617,0.0890576317906379,297.0548400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8573801517486572,0.1871820092201233,0.1316781938076019,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6432042717933655,0.0781087651848793,0.0749789401888847,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5373932719230652,0.047827772796154,0.2192702442407608,284.9467468261719,284.95001220703125,292.9213562011719,292.2015686035156,295.9686279296875,297.1448974609375,284.9467163085937,1.0,0.1699299663305282,0.0,0.0,1.0,1.0,-0.6778600215911865,3.8801235291430203e-07,0.6778596639633179,-0.1882977932691574,0.7204936742782593,0.7204936742782593,0.0,25.59593772888184,25.0,10176.21875,0.0,47.3433837890625,0.0,283.1499938964844,284.44970703125,295.19586181640625,295.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,18260.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736292421817779,1.0,0.0,0.0,1.870846390724182,1.8708542585372925,2.3354451172963309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.44140625,0.0,240.21246337890625,1895.4371337890625,0.0,231.50343322753903,0.4856224656105041,1.0,0.0,3.0,1.0,0.0
17803680,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5665508508682251,0.0544087924063205,0.0498704351484775,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6822810769081116,0.0929691717028617,0.0890576317906379,297.0548400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8573801517486572,0.1871820092201233,0.1316781938076019,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6432042717933655,0.0781087651848793,0.0749789401888847,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5373932719230652,0.047827772796154,0.2192702442407608,284.9467468261719,284.95001220703125,292.9213562011719,292.2015686035156,295.9686279296875,297.1448974609375,284.9467163085937,1.0,0.1699299663305282,0.0,0.0,1.0,1.0,-0.6778600215911865,3.8801235291430203e-07,0.6778596639633179,-0.1882977932691574,0.7204936742782593,0.7204936742782593,0.0,25.59593772888184,25.0,10176.21875,0.0,47.3433837890625,0.0,283.1499938964844,284.44970703125,295.19586181640625,295.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,18260.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736292421817779,1.0,0.0,0.0,1.870846390724182,1.8708542585372925,2.3354451172963309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.44140625,0.0,240.21246337890625,1895.4371337890625,0.0,231.50343322753903,0.4856224656105041,1.0,0.0,3.0,1.0,0.0
17803740,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5650689601898193,0.0540840700268745,0.0495795160531997,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6807914972305298,0.0924408584833145,0.0885586068034172,297.05584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8555123805999756,0.1860275119543075,0.1308716535568237,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.641895592212677,0.0776509121060371,0.0745465829968452,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.536963939666748,0.0477576628327369,0.2189601212739944,284.9467468261719,284.95001220703125,292.900390625,292.2178039550781,295.961181640625,297.1448669433594,284.9467163085937,1.0,0.1696415692567825,0.0,0.0,1.0,1.0,-0.6750522255897522,3.860341450945272e-07,0.6750518679618835,-0.1877728700637817,0.7183127999305725,0.7183127999305725,0.0,25.59307098388672,25.0,10144.919921875,0.0,46.9978141784668,0.0,283.1499938964844,284.45281982421875,295.2124328613281,295.993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18259.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726311028003692,1.0,0.0,0.0,1.8605998754501345,1.8606077432632449,2.3099329382603173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.429443359375,0.0,237.0455017089844,1895.4371337890625,0.0,229.9001922607422,0.48345947265625,1.0,0.0,3.0,1.0,0.0
