time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5650689601898193,0.0540840700268745,0.0495795160531997,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6807914972305298,0.0924408584833145,0.0885586068034172,297.05584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8555123805999756,0.1860275119543075,0.1308716535568237,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.641895592212677,0.0776509121060371,0.0745465829968452,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.536963939666748,0.0477576628327369,0.2189601212739944,284.9467468261719,284.95001220703125,292.900390625,292.2178039550781,295.961181640625,297.1448669433594,284.9467163085937,1.0,0.1696415692567825,0.0,0.0,1.0,1.0,-0.6750522255897522,3.860341450945272e-07,0.6750518679618835,-0.1877728700637817,0.7183127999305725,0.7183127999305725,0.0,25.59307098388672,25.0,10144.919921875,0.0,46.9978141784668,0.0,283.1499938964844,284.45281982421875,295.2124328613281,295.993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18259.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726311028003692,1.0,0.0,0.0,1.8605998754501345,1.8606077432632449,2.3099329382603173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.429443359375,0.0,237.0455017089844,1895.4371337890625,0.0,229.9001922607422,0.48345947265625,1.0,0.0,3.0,1.0,0.0
17803860,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5635785460472107,0.0537588931620121,0.0492881834506988,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6793004870414734,0.0919127836823463,0.0880597978830337,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8536607623100281,0.1848823428153991,0.1300716549158096,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6405888795852661,0.0771929323673248,0.0741141065955162,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5365338325500488,0.0476871915161609,0.2186483293771743,284.9467163085937,284.95001220703125,292.8789978027344,292.2331237792969,295.95361328125,297.1448669433594,284.9467163085937,1.0,0.1693544387817382,0.0,0.0,1.0,1.0,-0.6722504496574402,3.840630142804002e-07,0.6722500920295715,-0.1872420161962509,0.7161168456077576,0.7161168456077576,0.0,25.59029006958008,25.0,10113.1162109375,0.0,46.654876708984375,0.0,283.1499938964844,284.4559631347656,295.2280578613281,296.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18259.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716958463191986,1.0,0.0,0.0,1.8503172397613523,1.850324988365173,2.2844716340841842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.105712890625,0.0,233.9007110595703,1895.4371337890625,0.0,228.4014892578125,0.4812930822372436,1.0,0.0,3.0,1.0,0.0
17803920,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5635785460472107,0.0537588931620121,0.0492881834506988,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6793004870414734,0.0919127836823463,0.0880597978830337,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8536607623100281,0.1848823428153991,0.1300716549158096,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6405888795852661,0.0771929323673248,0.0741141065955162,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5365338325500488,0.0476871915161609,0.2186483293771743,284.9467163085937,284.95001220703125,292.8789978027344,292.2331237792969,295.95361328125,297.1448669433594,284.9467163085937,1.0,0.1693544387817382,0.0,0.0,1.0,1.0,-0.6722504496574402,3.840630142804002e-07,0.6722500920295715,-0.1872420161962509,0.7161168456077576,0.7161168456077576,0.0,25.59029006958008,25.0,10113.1162109375,0.0,46.654876708984375,0.0,283.1499938964844,284.4559631347656,295.2280578613281,296.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18259.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716958463191986,1.0,0.0,0.0,1.8503172397613523,1.850324988365173,2.2844716340841842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.105712890625,0.0,233.9007110595703,1895.4371337890625,0.0,228.4014892578125,0.4812930822372436,1.0,0.0,3.0,1.0,0.0
17803980,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5620795488357544,0.0534332692623138,0.0489964373409748,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6778080463409424,0.0913849249482154,0.087561197578907,297.0577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.851824939250946,0.1837464123964309,0.1292781084775924,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6392838358879089,0.0767347961664199,0.0736814886331558,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.536102831363678,0.047616358846426,0.2183348983526229,284.9466857910156,284.95001220703125,292.857177734375,292.24725341796875,295.9459228515625,297.14483642578125,284.9466857910156,1.0,0.1690685451030731,0.0,0.0,1.0,1.0,-0.669454038143158,3.82098448881152e-07,0.6694536805152893,-0.1867050528526306,0.7139012813568115,0.7139012813568115,0.0,25.587608337402344,25.0,10080.677734375,0.0,46.31453323364258,0.0,283.1499938964844,284.4590759277344,295.24249267578125,296.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18260.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370818018913269,1.0,0.0,0.0,1.839974284172058,1.839982032775879,2.259003508697789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.390625,0.0,230.77081298828125,1895.4371337890625,0.0,226.99786376953125,0.479118287563324,1.0,0.0,3.0,1.0,0.0
17804040,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5620795488357544,0.0534332692623138,0.0489964373409748,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6778080463409424,0.0913849249482154,0.087561197578907,297.0577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.851824939250946,0.1837464123964309,0.1292781084775924,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6392838358879089,0.0767347961664199,0.0736814886331558,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.536102831363678,0.047616358846426,0.2183348983526229,284.9466857910156,284.95001220703125,292.857177734375,292.24725341796875,295.9459228515625,297.14483642578125,284.9466857910156,1.0,0.1690685451030731,0.0,0.0,1.0,1.0,-0.669454038143158,3.82098448881152e-07,0.6694536805152893,-0.1867050528526306,0.7139012813568115,0.7139012813568115,0.0,25.587608337402344,25.0,10080.677734375,0.0,46.31453323364258,0.0,283.1499938964844,284.4590759277344,295.24249267578125,296.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18260.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370818018913269,1.0,0.0,0.0,1.839974284172058,1.839982032775879,2.259003508697789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.390625,0.0,230.77081298828125,1895.4371337890625,0.0,226.99786376953125,0.479118287563324,1.0,0.0,3.0,1.0,0.0
17804100,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5613269209861755,0.053270261734724,0.0488504022359848,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6770613789558411,0.0911210477352142,0.0873119533061981,297.0581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8509129285812378,0.183181807398796,0.1288837194442749,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6386318206787109,0.076505646109581,0.0734651088714599,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5358869433403015,0.0475808046758174,0.2181775718927383,284.9466857910156,284.95001220703125,292.8460998535156,292.2538146972656,295.94207763671875,297.14483642578125,284.9466857910156,1.0,0.1689260601997375,0.0,0.0,1.0,1.0,-0.668057918548584,3.811187241353764e-07,0.6680575013160706,-0.1864345967769622,0.7127847075462341,0.7127847075462341,0.0,25.5863037109375,25.0,10064.1767578125,0.0,46.14531707763672,0.0,283.1499938964844,284.4606628417969,295.2491760253906,296.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18261.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370397537946701,1.0,0.0,0.0,1.8347723484039309,1.834780097007752,2.246248271831064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.861083984375,0.0,229.20909118652344,1895.4371337890625,0.0,226.3265380859375,0.4780260324478149,1.0,0.0,3.0,1.0,0.0
17804160,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.560572624206543,0.053107239305973,0.0487043224275112,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6763147711753845,0.0908573195338249,0.0870628207921981,297.0586242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8500050902366638,0.1826196759939193,0.128490999341011,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6379802823066711,0.0762765482068061,0.0732487514615058,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.535671055316925,0.0475451685488224,0.2180198431015014,284.9466857910156,284.95001220703125,292.8349609375,292.2599792480469,295.93817138671875,297.1448059082031,284.9466552734375,1.0,0.168783888220787,0.0,0.0,1.0,1.0,-0.6666633486747742,3.8014067627045733e-07,0.6666629314422607,-0.1861623376607895,0.7116620540618896,0.7116620540618896,0.0,25.58500862121582,25.0,10047.4755859375,0.0,45.97675704956055,0.0,283.1499938964844,284.46221923828125,295.2554931640625,296.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18262.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699899017810821,1.0,0.0,0.0,1.829548001289368,1.829555630683899,2.2334745608532105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.208251953125,0.0,227.6489105224609,1895.4371337890625,0.0,225.67633056640625,0.4769301414489746,1.0,0.0,3.0,1.0,0.0
17804220,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5590576529502869,0.0527807548642158,0.0484117902815341,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6748205423355103,0.0903298631310463,0.0865645930171012,297.0595092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.848200261592865,0.1815016567707061,0.1277099996805191,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6366773843765259,0.075818084180355,0.0728158131241798,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5352384448051453,0.0474736355245113,0.2177032083272934,284.9466247558594,284.95001220703125,292.8124084472656,292.27105712890625,295.93035888671875,297.1448059082031,284.9466247558594,1.0,0.1685003787279129,0.0,0.0,1.0,1.0,-0.6638771295547485,3.7818853115823003e-07,0.6638767719268799,-0.1856127232313156,0.7093953490257263,0.7093953490257263,0.0,25.582508087158203,25.0,10013.3837890625,0.0,45.64145660400391,0.0,283.1499938964844,284.46533203125,295.2668151855469,296.0393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18263.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692154288291931,1.0,0.0,0.0,1.8190205097198489,1.81902813911438,2.207845000157249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.49072265625,0.0,224.5302124023437,1895.4371337890625,0.0,224.442626953125,0.4747250080108642,1.0,0.0,3.0,1.0,0.0
17804280,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5590576529502869,0.0527807548642158,0.0484117902815341,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6748205423355103,0.0903298631310463,0.0865645930171012,297.0595092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.848200261592865,0.1815016567707061,0.1277099996805191,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6366773843765259,0.075818084180355,0.0728158131241798,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5352384448051453,0.0474736355245113,0.2177032083272934,284.9466247558594,284.95001220703125,292.8124084472656,292.27105712890625,295.93035888671875,297.1448059082031,284.9466247558594,1.0,0.1685003787279129,0.0,0.0,1.0,1.0,-0.6638771295547485,3.7818853115823003e-07,0.6638767719268799,-0.1856127232313156,0.7093953490257263,0.7093953490257263,0.0,25.582508087158203,25.0,10013.3837890625,0.0,45.64145660400391,0.0,283.1499938964844,284.46533203125,295.2668151855469,296.0393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18263.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692154288291931,1.0,0.0,0.0,1.8190205097198489,1.81902813911438,2.207845000157249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.49072265625,0.0,224.5302124023437,1895.4371337890625,0.0,224.442626953125,0.4747250080108642,1.0,0.0,3.0,1.0,0.0
17804340,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5575352907180786,0.0524538867175579,0.0481189005076885,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6733259558677673,0.0898026302456855,0.0860665664076805,297.06036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8464107513427734,0.1803924888372421,0.1269351691007614,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6353750824928284,0.075359471142292,0.0723827183246612,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5348052382469177,0.0474017597734928,0.2173850089311599,284.94659423828125,284.95001220703125,292.7895202636719,292.2802734375,295.9224548339844,297.144775390625,284.9465637207031,1.0,0.168218046426773,0.0,0.0,1.0,1.0,-0.661096453666687,3.762430651477189e-07,0.6610960364341736,-0.1850575059652328,0.7070961594581604,0.7070961594581604,0.0,25.580066680908203,25.0,9978.267578125,0.0,45.308631896972656,0.0,283.1499938964844,284.46844482421875,295.2762451171875,296.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18266.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684857189655304,1.0,0.0,0.0,1.8083670139312744,1.8083746433258057,2.182059404276515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.154052734375,0.0,221.40806579589844,1895.4371337890625,0.0,223.2821502685547,0.4724978804588318,1.0,0.0,3.0,1.0,0.0
17804400,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5575352907180786,0.0524538867175579,0.0481189005076885,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6733259558677673,0.0898026302456855,0.0860665664076805,297.06036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8464107513427734,0.1803924888372421,0.1269351691007614,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6353750824928284,0.075359471142292,0.0723827183246612,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5348052382469177,0.0474017597734928,0.2173850089311599,284.94659423828125,284.95001220703125,292.7895202636719,292.2802734375,295.9224548339844,297.144775390625,284.9465637207031,1.0,0.168218046426773,0.0,0.0,1.0,1.0,-0.661096453666687,3.762430651477189e-07,0.6610960364341736,-0.1850575059652328,0.7070961594581604,0.7070961594581604,0.0,25.580066680908203,25.0,9978.267578125,0.0,45.308631896972656,0.0,283.1499938964844,284.46844482421875,295.2762451171875,296.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18266.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684857189655304,1.0,0.0,0.0,1.8083670139312744,1.8083746433258057,2.182059404276515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.154052734375,0.0,221.40806579589844,1895.4371337890625,0.0,223.2821502685547,0.4724978804588318,1.0,0.0,3.0,1.0,0.0
17804460,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5560058355331421,0.0521266534924507,0.0478256680071353,297.1100769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6718312501907349,0.0892755985260009,0.0855687111616134,297.0611877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8446356058120728,0.1792917400598526,0.1261662542819976,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6340726613998413,0.0749006867408752,0.0719494670629501,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5343713760375977,0.0473295599222183,0.2170653045177459,284.946533203125,284.95001220703125,292.766357421875,292.287353515625,295.9144897460937,297.1447448730469,284.946533203125,1.0,0.1679368168115615,0.0,0.0,1.0,1.0,-0.658320426940918,3.743036529613164e-07,0.6583200693130493,-0.184496521949768,0.7047617435455322,0.7047617435455322,0.0,25.577693939208984,25.0,9942.0283203125,0.0,44.97822189331055,0.0,283.1499938964844,284.4715270996094,295.2835693359375,296.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,18269.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678018748760223,1.0,0.0,0.0,1.7975716590881348,1.7975791692733765,2.1560846619195217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.14404296875,0.0,218.27847290039065,1895.4371337890625,0.0,222.19630432128903,0.4702454209327698,1.0,0.0,3.0,1.0,0.0
17804520,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5560058355331421,0.0521266534924507,0.0478256680071353,297.1100769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6718312501907349,0.0892755985260009,0.0855687111616134,297.0611877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8446356058120728,0.1792917400598526,0.1261662542819976,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6340726613998413,0.0749006867408752,0.0719494670629501,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5343713760375977,0.0473295599222183,0.2170653045177459,284.946533203125,284.95001220703125,292.766357421875,292.287353515625,295.9144897460937,297.1447448730469,284.946533203125,1.0,0.1679368168115615,0.0,0.0,1.0,1.0,-0.658320426940918,3.743036529613164e-07,0.6583200693130493,-0.184496521949768,0.7047617435455322,0.7047617435455322,0.0,25.577693939208984,25.0,9942.0283203125,0.0,44.97822189331055,0.0,283.1499938964844,284.4715270996094,295.2835693359375,296.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,18269.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678018748760223,1.0,0.0,0.0,1.7975716590881348,1.7975791692733765,2.1560846619195217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.14404296875,0.0,218.27847290039065,1895.4371337890625,0.0,222.19630432128903,0.4702454209327698,1.0,0.0,3.0,1.0,0.0
17804580,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5547159314155579,0.0518514886498451,0.0475790910422802,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6705759167671204,0.0888330340385437,0.08515065908432,297.0618896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8431556820869446,0.178373709321022,0.1255249828100204,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6329781413078308,0.0745151787996292,0.071585401892662,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5340065956115723,0.0472686626017093,0.2167956233024597,284.9465026855469,284.95001220703125,292.7467041015625,292.2915344238281,295.9077453613281,297.1447448730469,284.94647216796875,1.0,0.1677014678716659,0.0,0.0,1.0,1.0,-0.6559929251670837,3.726797785930104e-07,0.6559925675392151,-0.1840212196111679,0.7027695178985596,0.7027695178985596,0.0,25.57573509216309,25.0,9910.5986328125,0.0,44.70254898071289,0.0,283.1499938964844,284.47412109375,295.2878723144531,296.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18272.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672561645507812,1.0,0.0,0.0,1.7883752584457395,1.7883827686309814,2.1340801481528615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.6240234375,0.0,215.639404296875,1895.4371337890625,0.0,221.3308868408203,0.4683301150798797,1.0,0.0,3.0,1.0,0.0
17804640,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5544697046279907,0.0517990700900554,0.0475321151316165,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6703367829322815,0.0887487605214119,0.0850710496306419,297.06201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8428745269775391,0.1781993061304092,0.1254031509160995,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6327695250511169,0.0744417533278465,0.0715160518884658,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5339370369911194,0.0472570471465587,0.2167441695928573,284.9465026855469,284.95001220703125,292.742919921875,292.2921142578125,295.9064636230469,297.1447448730469,284.94647216796875,1.0,0.1676567047834396,0.0,0.0,1.0,1.0,-0.6555494070053101,3.723705788161169e-07,0.6555490493774414,-0.1839301139116287,0.7023879289627075,0.7023879289627075,0.0,25.575374603271484,25.0,9904.5380859375,0.0,44.65020751953125,0.0,283.1499938964844,284.474609375,295.28857421875,296.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18272.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671618700027466,1.0,0.0,0.0,1.7866145372390747,1.7866220474243164,2.129879987933237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3857421875,0.0,215.1368560791016,1895.4371337890625,0.0,221.18142700195312,0.4679637253284454,1.0,0.0,3.0,1.0,0.0
17804700,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.553699254989624,0.051635131239891,0.047385212033987,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6695896983146667,0.0884853973984718,0.0848222747445106,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8419990539550781,0.1776560544967651,0.1250237077474594,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6321173906326294,0.0742121934890747,0.0712992772459983,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5337197184562683,0.0472206734120845,0.2165830731391906,284.94647216796875,284.95001220703125,292.73114013671875,292.2935485839844,295.9024353027344,297.14471435546875,284.9464416503906,1.0,0.1675170511007309,0.0,0.0,1.0,1.0,-0.6541659235954285,3.714066565407848e-07,0.6541655659675598,-0.1836453080177307,0.7011849880218506,0.7011849880218506,0.0,25.5742244720459,25.0,9885.2880859375,0.0,44.48707962036133,0.0,283.1499938964844,284.4761657714844,295.29010009765625,296.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18274.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668573498725891,1.0,0.0,0.0,1.78106951713562,1.7810769081115725,2.116679667096833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.205078125,0.0,213.56021118164065,1895.4371337890625,0.0,220.69903564453125,0.4668107628822326,1.0,0.0,3.0,1.0,0.0
17804760,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5529276132583618,0.0514711998403072,0.047238290309906,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6688429713249207,0.0882221758365631,0.0845736041665077,297.06280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.8411271572113037,0.1771150678396225,0.1246457770466804,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6314650177955627,0.073982685804367,0.071082517504692,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5335023999214172,0.047184232622385,0.2164216488599777,284.9464416503906,284.95001220703125,292.7192687988281,292.2943115234375,295.8984069824219,297.14471435546875,284.9464111328125,1.0,0.1673776805400848,0.0,0.0,1.0,1.0,-0.6527837514877319,3.704443258811807e-07,0.6527833938598633,-0.1833590567111969,0.6999709010124207,0.6999709010124207,0.0,25.57308387756348,25.0,9865.6806640625,0.0,44.32456588745117,0.0,283.1499938964844,284.4776916503906,295.2909545898437,296.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,18276.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665622472763061,1.0,0.0,0.0,1.775477170944214,1.775484561920166,2.103408291986853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.81103515625,0.0,211.97901916503903,1895.4371337890625,0.0,220.23182678222656,0.4656490981578827,1.0,0.0,3.0,1.0,0.0
17804820,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5513792634010315,0.0511429980397224,0.0469441600143909,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6673497557640076,0.087695762515068,0.084076315164566,297.0635681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8393921256065369,0.1760385930538177,0.1238938421010971,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6301579475402832,0.0735234469175338,0.0706488043069839,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5330671072006226,0.0471111312508583,0.2160978019237518,284.9463806152344,284.95001220703125,292.6954345703125,292.2937316894531,295.8902893066406,297.1446838378906,284.94635009765625,1.0,0.1670996993780136,0.0,0.0,1.0,1.0,-0.6500219106674194,3.68523586757874e-07,0.6500215530395508,-0.1827826201915741,0.6975076198577881,0.6975076198577881,0.0,25.57086944580078,25.0,9825.365234375,0.0,44.001224517822266,0.0,283.1499938964844,284.48077392578125,295.2906188964844,296.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18280.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660090267658233,1.0,0.0,0.0,1.764146089553833,1.7641534805297852,2.0766462682786369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.369873046875,0.0,208.80259704589844,1895.4371337890625,0.0,219.3567352294922,0.4632990062236786,1.0,0.0,3.0,1.0,0.0
17804880,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5513792634010315,0.0511429980397224,0.0469441600143909,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6673497557640076,0.087695762515068,0.084076315164566,297.0635681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8393921256065369,0.1760385930538177,0.1238938421010971,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6301579475402832,0.0735234469175338,0.0706488043069839,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5330671072006226,0.0471111312508583,0.2160978019237518,284.9463806152344,284.95001220703125,292.6954345703125,292.2937316894531,295.8902893066406,297.1446838378906,284.94635009765625,1.0,0.1670996993780136,0.0,0.0,1.0,1.0,-0.6500219106674194,3.68523586757874e-07,0.6500215530395508,-0.1827826201915741,0.6975076198577881,0.6975076198577881,0.0,25.57086944580078,25.0,9825.365234375,0.0,44.001224517822266,0.0,283.1499938964844,284.48077392578125,295.2906188964844,296.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18280.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660090267658233,1.0,0.0,0.0,1.764146089553833,1.7641534805297852,2.0766462682786369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.369873046875,0.0,208.80259704589844,1895.4371337890625,0.0,219.3567352294922,0.4632990062236786,1.0,0.0,3.0,1.0,0.0
17804940,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5498258471488953,0.0508145652711391,0.0466497987508773,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6658579111099243,0.0871696174144744,0.0835792645812034,297.0643005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8376697897911072,0.17497019469738,0.1231475472450256,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6288477182388306,0.0730641186237335,0.0702149868011474,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5326316356658936,0.0470377393066883,0.2157725989818573,284.9462890625,284.95001220703125,292.6714172363281,292.2901611328125,295.88214111328125,297.1446533203125,284.9462585449219,1.0,0.1668228209018707,0.0,0.0,1.0,1.0,-0.6472658514976501,3.666103225441475e-07,0.6472654938697815,-0.1822026222944259,0.6949923634529114,0.6949923634529114,0.0,25.568660736083984,25.0,9783.4248046875,0.0,43.68022537231445,0.0,283.1499938964844,284.4838256835937,295.28717041015625,296.0460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18285.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654875457286834,1.0,0.0,0.0,1.7525949478149414,1.752602219581604,2.0495406261034082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.961181640625,0.0,205.60183715820312,1895.4371337890625,0.0,218.53273010253903,0.4609082043170929,1.0,0.0,3.0,1.0,0.0
17805000,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5498258471488953,0.0508145652711391,0.0466497987508773,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6658579111099243,0.0871696174144744,0.0835792645812034,297.0643005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8376697897911072,0.17497019469738,0.1231475472450256,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6288477182388306,0.0730641186237335,0.0702149868011474,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5326316356658936,0.0470377393066883,0.2157725989818573,284.9462890625,284.95001220703125,292.6714172363281,292.2901611328125,295.88214111328125,297.1446533203125,284.9462585449219,1.0,0.1668228209018707,0.0,0.0,1.0,1.0,-0.6472658514976501,3.666103225441475e-07,0.6472654938697815,-0.1822026222944259,0.6949923634529114,0.6949923634529114,0.0,25.568660736083984,25.0,9783.4248046875,0.0,43.68022537231445,0.0,283.1499938964844,284.4838256835937,295.28717041015625,296.0460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18285.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654875457286834,1.0,0.0,0.0,1.7525949478149414,1.752602219581604,2.0495406261034082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.961181640625,0.0,205.60183715820312,1895.4371337890625,0.0,218.53273010253903,0.4609082043170929,1.0,0.0,3.0,1.0,0.0
17805060,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5482674241065979,0.0504859052598476,0.0463552288711071,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6643673777580261,0.08664371073246,0.0830824300646781,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8359581828117371,0.1739090830087661,0.122406356036663,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.627532958984375,0.0726046785712242,0.069781057536602,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5321958661079407,0.0469640903174877,0.2154462337493896,284.9462280273437,284.95001220703125,292.64727783203125,292.2833251953125,295.8739929199219,297.1446533203125,284.9461975097656,1.0,0.1665469259023666,0.0,0.0,1.0,1.0,-0.644513726234436,3.647031689979485e-07,0.6445133686065674,-0.1816188544034958,0.6924261450767517,0.6924261450767517,0.0,25.56650161743164,25.0,9739.87109375,0.0,43.361473083496094,0.0,283.1499938964844,284.4868469238281,295.2806091308594,296.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18290.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650156259536743,1.0,0.0,0.0,1.7408241033554075,1.7408313751220703,2.02210259203639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.593994140625,0.0,202.3782653808593,1895.4371337890625,0.0,217.78775024414065,0.4584769606590271,1.0,0.0,3.0,1.0,0.0
17805120,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5482674241065979,0.0504859052598476,0.0463552288711071,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6643673777580261,0.08664371073246,0.0830824300646781,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8359581828117371,0.1739090830087661,0.122406356036663,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.627532958984375,0.0726046785712242,0.069781057536602,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5321958661079407,0.0469640903174877,0.2154462337493896,284.9462280273437,284.95001220703125,292.64727783203125,292.2833251953125,295.8739929199219,297.1446533203125,284.9461975097656,1.0,0.1665469259023666,0.0,0.0,1.0,1.0,-0.644513726234436,3.647031689979485e-07,0.6445133686065674,-0.1816188544034958,0.6924261450767517,0.6924261450767517,0.0,25.56650161743164,25.0,9739.87109375,0.0,43.361473083496094,0.0,283.1499938964844,284.4868469238281,295.2806091308594,296.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18290.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650156259536743,1.0,0.0,0.0,1.7408241033554075,1.7408313751220703,2.02210259203639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.593994140625,0.0,202.3782653808593,1895.4371337890625,0.0,217.78775024414065,0.4584769606590271,1.0,0.0,3.0,1.0,0.0
17805180,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5467049479484558,0.0501570887863636,0.0460604950785636,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6628789901733398,0.0861181244254112,0.0825858786702156,297.06573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8342576026916504,0.1728557348251342,0.1216705814003944,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6262125968933105,0.0721451938152313,0.0693470686674118,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5317599177360535,0.0468901842832565,0.2151186317205429,284.9461364746094,284.95001220703125,292.6230163574219,292.2730407714844,295.8658142089844,297.1446228027344,284.94610595703125,1.0,0.1662721186876297,0.0,0.0,1.0,1.0,-0.6417673826217651,3.628037461567146e-07,0.6417670249938965,-0.1810323894023895,0.6898007988929749,0.6898007988929749,0.0,25.56433868408203,25.0,9694.4658203125,0.0,43.04502868652344,0.0,283.1499938964844,284.4898681640625,295.2704162597656,296.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18295.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645723760128021,1.0,0.0,0.0,1.7288013696670532,1.7288086414337158,1.994268359339913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.130615234375,0.0,199.12527465820312,1895.4371337890625,0.0,217.088623046875,0.4559991061687469,1.0,0.0,3.0,1.0,0.0
17805240,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5467049479484558,0.0501570887863636,0.0460604950785636,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6628789901733398,0.0861181244254112,0.0825858786702156,297.06573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8342576026916504,0.1728557348251342,0.1216705814003944,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6262125968933105,0.0721451938152313,0.0693470686674118,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5317599177360535,0.0468901842832565,0.2151186317205429,284.9461364746094,284.95001220703125,292.6230163574219,292.2730407714844,295.8658142089844,297.1446228027344,284.94610595703125,1.0,0.1662721186876297,0.0,0.0,1.0,1.0,-0.6417673826217651,3.628037461567146e-07,0.6417670249938965,-0.1810323894023895,0.6898007988929749,0.6898007988929749,0.0,25.56433868408203,25.0,9694.4658203125,0.0,43.04502868652344,0.0,283.1499938964844,284.4898681640625,295.2704162597656,296.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18295.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645723760128021,1.0,0.0,0.0,1.7288013696670532,1.7288086414337158,1.994268359339913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.130615234375,0.0,199.12527465820312,1895.4371337890625,0.0,217.088623046875,0.4559991061687469,1.0,0.0,3.0,1.0,0.0
17805300,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5459221005439758,0.0499925874173641,0.0459130592644214,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6621354222297668,0.0858554095029831,0.0823376849293708,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8334106802940369,0.172331616282463,0.1213045120239257,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6255497932434082,0.071915403008461,0.069130040705204,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5315418839454651,0.0468531399965286,0.2149544358253479,284.94610595703125,284.95001220703125,292.6108703613281,292.2665100097656,295.8617248535156,297.1446228027344,284.9460754394531,1.0,0.166135087609291,0.0,0.0,1.0,1.0,-0.6403958201408386,3.618566495333653e-07,0.64039546251297,-0.1807383894920349,0.6884668469429016,0.6884668469429016,0.0,25.563268661499023,25.0,9671.0986328125,0.0,42.88763046264648,0.0,283.1499938964844,284.4913635253906,295.2640380859375,296.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18298.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364368587732315,1.0,0.0,0.0,1.7226977348327637,1.7227048873901367,1.980211408181276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.50341796875,0.0,197.4888458251953,1895.4371337890625,0.0,216.7673797607422,0.4547431766986847,1.0,0.0,3.0,1.0,0.0
17805360,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5451387166976929,0.0498281456530094,0.0457656383514404,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6613927483558655,0.0855928584933281,0.0820896252989769,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8325663208961487,0.171809509396553,0.1209397986531257,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6248852014541626,0.0716856941580772,0.0689130499958992,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5313238501548767,0.0468160435557365,0.2147899717092514,284.946044921875,284.95001220703125,292.59869384765625,292.2590637207031,295.85760498046875,297.14459228515625,284.9460144042969,1.0,0.1659983247518539,0.0,0.0,1.0,1.0,-0.6390257477760315,3.609114571645478e-07,0.6390253901481628,-0.1804436892271042,0.6871176362037659,0.6871176362037659,0.0,25.56219482421875,25.0,9647.2421875,0.0,42.73081588745117,0.0,283.1499938964844,284.4928894042969,295.2566833496094,296.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18301.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641741573810577,1.0,0.0,0.0,1.716528058052063,1.716535210609436,1.966053133628521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.5888671875,0.0,195.844970703125,1895.4371337890625,0.0,216.4610137939453,0.4534750878810882,1.0,0.0,3.0,1.0,0.0
17805420,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5435689687728882,0.0494990684092044,0.045470654964447,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6599087119102478,0.0850678831338882,0.0815936252474784,297.06707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.8308829069137573,0.1707701981067657,0.1202138513326644,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6235487461090088,0.0712261497974395,0.068478986620903,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5308875441551208,0.0467416755855083,0.2144602537155151,284.9459533691406,284.95001220703125,292.5743408203125,292.2411804199219,295.8493957519531,297.14459228515625,284.9459228515625,1.0,0.1657255291938781,0.0,0.0,1.0,1.0,-0.6362879872322083,3.59025648322131e-07,0.6362876296043396,-0.1798523813486099,0.6843725442886353,0.6843725442886353,0.0,25.560094833374023,25.0,9598.0654296875,0.0,42.41880416870117,0.0,283.1499938964844,284.495849609375,295.23907470703125,295.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18307.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638242185115814,1.0,0.0,0.0,1.7039895057678225,1.703996658325195,1.937435598620141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.899169921875,0.0,192.5357208251953,1895.4371337890625,0.0,215.909912109375,0.4509024024009704,1.0,0.0,3.0,1.0,0.0
17805480,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5435689687728882,0.0494990684092044,0.045470654964447,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6599087119102478,0.0850678831338882,0.0815936252474784,297.06707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.8308829069137573,0.1707701981067657,0.1202138513326644,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6235487461090088,0.0712261497974395,0.068478986620903,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5308875441551208,0.0467416755855083,0.2144602537155151,284.9459533691406,284.95001220703125,292.5743408203125,292.2411804199219,295.8493957519531,297.14459228515625,284.9459228515625,1.0,0.1657255291938781,0.0,0.0,1.0,1.0,-0.6362879872322083,3.59025648322131e-07,0.6362876296043396,-0.1798523813486099,0.6843725442886353,0.6843725442886353,0.0,25.560094833374023,25.0,9598.0654296875,0.0,42.41880416870117,0.0,283.1499938964844,284.495849609375,295.23907470703125,295.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18307.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638242185115814,1.0,0.0,0.0,1.7039895057678225,1.703996658325195,1.937435598620141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.899169921875,0.0,192.5357208251953,1895.4371337890625,0.0,215.909912109375,0.4509024024009704,1.0,0.0,3.0,1.0,0.0
17805540,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5419970154762268,0.0491699874401092,0.0451756343245506,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.658427894115448,0.0845433548092842,0.0810980275273323,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.8292078971862793,0.1697384268045425,0.1194931492209434,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6222020983695984,0.070766694843769,0.068044975399971,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5304513573646545,0.0466670803725719,0.2141294628381729,284.94586181640625,284.95001220703125,292.54998779296875,292.2191772460937,295.8411560058594,297.1445617675781,284.9458312988281,1.0,0.1654538214206695,0.0,0.0,1.0,1.0,-0.6335569620132446,3.571487923181849e-07,0.633556604385376,-0.1792605072259903,0.6815564036369324,0.6815564036369324,0.0,25.55795860290528,25.0,9546.7177734375,0.0,42.10908126831055,0.0,283.1499938964844,284.4988098144531,295.21710205078125,295.9622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18313.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634876906871795,1.0,0.0,0.0,1.691148281097412,1.6911553144454956,1.9083444158241042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.92529296875,0.0,189.1903076171875,1895.4371337890625,0.0,215.3802185058593,0.4482738375663757,1.0,0.0,3.0,1.0,0.0
17805600,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5419970154762268,0.0491699874401092,0.0451756343245506,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.658427894115448,0.0845433548092842,0.0810980275273323,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.8292078971862793,0.1697384268045425,0.1194931492209434,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6222020983695984,0.070766694843769,0.068044975399971,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5304513573646545,0.0466670803725719,0.2141294628381729,284.94586181640625,284.95001220703125,292.54998779296875,292.2191772460937,295.8411560058594,297.1445617675781,284.9458312988281,1.0,0.1654538214206695,0.0,0.0,1.0,1.0,-0.6335569620132446,3.571487923181849e-07,0.633556604385376,-0.1792605072259903,0.6815564036369324,0.6815564036369324,0.0,25.55795860290528,25.0,9546.7177734375,0.0,42.10908126831055,0.0,283.1499938964844,284.4988098144531,295.21710205078125,295.9622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18313.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634876906871795,1.0,0.0,0.0,1.691148281097412,1.6911553144454956,1.9083444158241042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.92529296875,0.0,189.1903076171875,1895.4371337890625,0.0,215.3802185058593,0.4482738375663757,1.0,0.0,3.0,1.0,0.0
