time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805660,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5404223203659058,0.0488407388329505,0.044880487024784,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6569496989250183,0.0840190574526786,0.0806026756763458,297.0683898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.8275379538536072,0.1687129139900207,0.1187768727540969,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6208423376083374,0.0703071653842926,0.0676109120249748,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5300150513648987,0.0465922877192497,0.213797777891159,284.9457702636719,284.95001220703125,292.5240173339844,292.19342041015625,295.83251953125,297.14453125,284.9457397460937,1.0,0.1651830673217773,0.0,0.0,1.0,1.0,-0.6308290362358093,3.552773364390305e-07,0.6308286786079407,-0.178664743900299,0.6786733865737915,0.6786733865737915,0.0,25.55588150024414,25.0,9493.560546875,0.0,41.80147933959961,0.0,283.1499938964844,284.5018005371094,295.19146728515625,295.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18320.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631470501422882,1.0,0.0,0.0,1.6780213117599487,1.6780283451080322,1.8788338707054208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.879150390625,0.0,185.8155059814453,1895.4371337890625,0.0,214.84439086914065,0.4455934762954712,1.0,0.0,3.0,1.0,0.0
17805720,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5404223203659058,0.0488407388329505,0.044880487024784,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6569496989250183,0.0840190574526786,0.0806026756763458,297.0683898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.8275379538536072,0.1687129139900207,0.1187768727540969,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6208423376083374,0.0703071653842926,0.0676109120249748,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5300150513648987,0.0465922877192497,0.213797777891159,284.9457702636719,284.95001220703125,292.5240173339844,292.19342041015625,295.83251953125,297.14453125,284.9457397460937,1.0,0.1651830673217773,0.0,0.0,1.0,1.0,-0.6308290362358093,3.552773364390305e-07,0.6308286786079407,-0.178664743900299,0.6786733865737915,0.6786733865737915,0.0,25.55588150024414,25.0,9493.560546875,0.0,41.80147933959961,0.0,283.1499938964844,284.5018005371094,295.19146728515625,295.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18320.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631470501422882,1.0,0.0,0.0,1.6780213117599487,1.6780283451080322,1.8788338707054208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.879150390625,0.0,185.8155059814453,1895.4371337890625,0.0,214.84439086914065,0.4455934762954712,1.0,0.0,3.0,1.0,0.0
17805780,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5389708876609802,0.0485373921692371,0.044608611613512,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6555922627449036,0.083536721765995,0.0801470130681991,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.8260080218315125,0.1677765846252441,0.1181229054927825,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6195774078369141,0.0698840320110321,0.0672112852334976,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5296137928962708,0.0465232655405998,0.2134916186332702,284.9456787109375,284.95001220703125,292.4973449707031,292.1669921875,295.8237609863281,297.14453125,284.9456481933594,1.0,0.1649350523948669,0.0,0.0,1.0,1.0,-0.6283258199691772,3.535621715400339e-07,0.6283254623413086,-0.1781123131513595,0.6759459376335144,0.6759459376335144,0.0,25.5539779663086,25.0,9442.9326171875,0.0,41.52049255371094,0.0,283.1499938964844,284.50457763671875,295.1643371582031,295.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18326.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626626133918762,1.0,0.0,0.0,1.6656166315078735,1.6656235456466677,1.851158231147565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.663818359375,0.0,182.66766357421875,1895.4371337890625,0.0,214.0829620361328,0.4430662989616394,1.0,0.0,3.0,1.0,0.0
17805840,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5388445258140564,0.0485110059380531,0.0445849560201168,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6554743051528931,0.0834947824478149,0.0801073908805847,297.0690002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.8258751034736633,0.1676954329013824,0.1180662289261818,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6194667220115662,0.0698472335934639,0.0671765282750129,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5295788645744324,0.0465172566473484,0.2134649604558944,284.9456787109375,284.95001220703125,292.49493408203125,292.1645812988281,295.8229675292969,297.14453125,284.9456481933594,1.0,0.1649135202169418,0.0,0.0,1.0,1.0,-0.6281081438064575,3.5341312809578085e-07,0.6281077861785889,-0.1780639886856079,0.6757063269615173,0.6757063269615173,0.0,25.55381965637207,25.0,9438.4736328125,0.0,41.49614334106445,0.0,283.1499938964844,284.5048217773437,295.161865234375,295.9002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18326.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626161515712738,1.0,0.0,0.0,1.664526343345642,1.664533257484436,1.848735422527171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.698974609375,0.0,182.392807006836,1895.4371337890625,0.0,214.00991821289065,0.442844420671463,1.0,0.0,3.0,1.0,0.0
17805900,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5380533933639526,0.048345785588026,0.0444369316101074,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6547365188598633,0.0832324102520942,0.0798595920205116,297.0693054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8250433802604675,0.1671884208917617,0.1177121698856353,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6187710762023926,0.0696169286966323,0.0669590756297111,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.529360294342041,0.0464796684682369,0.2132982462644577,284.94561767578125,284.95001220703125,292.4792785644531,292.1490783691406,295.8180236816406,297.1445007324219,284.9455871582031,1.0,0.1647790223360061,0.0,0.0,1.0,1.0,-0.6267464756965637,3.524812655086862e-07,0.6267461776733398,-0.1777612864971161,0.674203097820282,0.674203097820282,0.0,25.55288314819336,25.0,9410.453125,0.0,41.344146728515625,0.0,283.1499938964844,284.5063781738281,295.1462097167969,295.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,18330.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623324334621429,1.0,0.0,0.0,1.6576838493347168,1.6576907634735107,1.8335673246383521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.33935546875,0.0,180.674545288086,1895.4371337890625,0.0,213.56431579589844,0.4414530098438263,1.0,0.0,3.0,1.0,0.0
17805960,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5372613072395325,0.0481803901493549,0.0442887358367443,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6539993286132812,0.0829699635505676,0.0796117037534713,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.8242124915122986,0.1666830629110336,0.1173592507839202,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6180703043937683,0.0693864524364471,0.0667414590716362,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5291418433189392,0.0464420281350612,0.213131308555603,284.945556640625,284.95001220703125,292.4629821777344,292.1329040527344,295.81280517578125,297.1445007324219,284.9455261230469,1.0,0.1646447628736496,0.0,0.0,1.0,1.0,-0.6253861784934998,3.515507387419348e-07,0.6253858208656311,-0.1774567514657974,0.6726857423782349,0.6726857423782349,0.0,25.55193901062012,25.0,9382.0703125,0.0,41.1926383972168,0.0,283.1499938964844,284.5079345703125,295.1298522949219,295.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18333.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36202472448349,1.0,0.0,0.0,1.650773048400879,1.6507799625396729,1.818310977341753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.781005859375,0.0,178.9507598876953,1895.4371337890625,0.0,213.08126831054688,0.4400490522384643,1.0,0.0,3.0,1.0,0.0
17806020,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5356712937355042,0.0478484369814395,0.0439913943409919,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6525241136550903,0.0824441462755203,0.0791151672601699,297.0701599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8225494027137756,0.1656761318445205,0.1166561320424079,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6166487336158752,0.0689243227243423,0.0663051977753639,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5287041664123535,0.0463665686547756,0.212796613574028,284.94549560546875,284.95001220703125,292.4284362792969,292.0986328125,295.8018493652344,297.1444702148437,284.9454650878906,1.0,0.1643768548965454,0.0,0.0,1.0,1.0,-0.6226643919944763,3.496904241728771e-07,0.6226640343666077,-0.1768419742584228,0.669608473777771,0.669608473777771,0.0,25.550207138061523,25.0,9324.2275390625,0.0,40.89087677001953,0.0,283.1499938964844,284.5111083984375,295.0951538085937,295.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,18338.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613422811031341,1.0,0.0,0.0,1.6367541551589966,1.636760950088501,1.7875585456295084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.087646484375,0.0,175.48989868164062,1895.4371337890625,0.0,212.01080322265625,0.4372056424617767,1.0,0.0,3.0,1.0,0.0
17806080,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5356712937355042,0.0478484369814395,0.0439913943409919,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6525241136550903,0.0824441462755203,0.0791151672601699,297.0701599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8225494027137756,0.1656761318445205,0.1166561320424079,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6166487336158752,0.0689243227243423,0.0663051977753639,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5287041664123535,0.0463665686547756,0.212796613574028,284.94549560546875,284.95001220703125,292.4284362792969,292.0986328125,295.8018493652344,297.1444702148437,284.9454650878906,1.0,0.1643768548965454,0.0,0.0,1.0,1.0,-0.6226643919944763,3.496904241728771e-07,0.6226640343666077,-0.1768419742584228,0.669608473777771,0.669608473777771,0.0,25.550207138061523,25.0,9324.2275390625,0.0,40.89087677001953,0.0,283.1499938964844,284.5111083984375,295.0951538085937,295.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,18338.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613422811031341,1.0,0.0,0.0,1.6367541551589966,1.636760950088501,1.7875585456295084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.087646484375,0.0,175.48989868164062,1895.4371337890625,0.0,212.01080322265625,0.4372056424617767,1.0,0.0,3.0,1.0,0.0
17806140,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5340730547904968,0.0475148074328899,0.0436926335096359,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6510473489761353,0.0819169208407402,0.0786174088716507,297.0707092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.8208830952644348,0.1646740883588791,0.115956500172615,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.615196943283081,0.0684604197740554,0.0658673793077468,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5282654166221619,0.0462908595800399,0.2124608308076858,284.9454040527344,284.95001220703125,292.3915405273437,292.06207275390625,295.7902526855469,297.1444702148437,284.94537353515625,1.0,0.1641096472740173,0.0,0.0,1.0,1.0,-0.6199405789375305,3.478312748939061e-07,0.6199402213096619,-0.176220417022705,0.6664810180664062,0.6664810180664062,0.0,25.54866409301757,25.0,9265.1318359375,0.0,40.59067916870117,0.0,283.1499938964844,284.51434326171875,295.0581970214844,295.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18344.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605827689170837,1.0,0.0,0.0,1.6224981546401978,1.6225048303604126,1.7565552923315408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.721435546875,0.0,172.01925659179688,1895.4371337890625,0.0,210.82086181640625,0.4343205988407135,1.0,0.0,3.0,1.0,0.0
17806200,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5340730547904968,0.0475148074328899,0.0436926335096359,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6510473489761353,0.0819169208407402,0.0786174088716507,297.0707092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.8208830952644348,0.1646740883588791,0.115956500172615,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.615196943283081,0.0684604197740554,0.0658673793077468,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5282654166221619,0.0462908595800399,0.2124608308076858,284.9454040527344,284.95001220703125,292.3915405273437,292.06207275390625,295.7902526855469,297.1444702148437,284.94537353515625,1.0,0.1641096472740173,0.0,0.0,1.0,1.0,-0.6199405789375305,3.478312748939061e-07,0.6199402213096619,-0.176220417022705,0.6664810180664062,0.6664810180664062,0.0,25.54866409301757,25.0,9265.1318359375,0.0,40.59067916870117,0.0,283.1499938964844,284.51434326171875,295.0581970214844,295.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18344.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605827689170837,1.0,0.0,0.0,1.6224981546401978,1.6225048303604126,1.7565552923315408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.721435546875,0.0,172.01925659179688,1895.4371337890625,0.0,210.82086181640625,0.4343205988407135,1.0,0.0,3.0,1.0,0.0
17806260,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.532465398311615,0.0471792034804821,0.0433921702206134,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6495679616928101,0.081387922167778,0.0781180560588836,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.819210946559906,0.1636765003204345,0.115260049700737,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6137094497680664,0.0679943785071373,0.065427616238594,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5278253555297852,0.0462148934602737,0.2121239304542541,284.9453125,284.95001220703125,292.3525695800781,292.0234375,295.778076171875,297.1444396972656,284.9453125,1.0,0.163843035697937,0.0,0.0,1.0,1.0,-0.6172129511833191,3.459719835063879e-07,0.6172125935554504,-0.1755917519330978,0.6633116006851196,0.6633116006851196,0.0,25.547338485717773,25.0,9204.9375,0.0,40.29187774658203,0.0,283.1499938964844,284.5176696777344,295.0191955566406,295.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18348.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597494065761566,1.0,0.0,0.0,1.6080399751663208,1.6080466508865356,1.7253893247470844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.7783203125,0.0,168.54888916015625,1895.4371337890625,0.0,209.516845703125,0.4314011037349701,1.0,0.0,3.0,1.0,0.0
17806320,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.532465398311615,0.0471792034804821,0.0433921702206134,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6495679616928101,0.081387922167778,0.0781180560588836,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.819210946559906,0.1636765003204345,0.115260049700737,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6137094497680664,0.0679943785071373,0.065427616238594,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5278253555297852,0.0462148934602737,0.2121239304542541,284.9453125,284.95001220703125,292.3525695800781,292.0234375,295.778076171875,297.1444396972656,284.9453125,1.0,0.163843035697937,0.0,0.0,1.0,1.0,-0.6172129511833191,3.459719835063879e-07,0.6172125935554504,-0.1755917519330978,0.6633116006851196,0.6633116006851196,0.0,25.547338485717773,25.0,9204.9375,0.0,40.29187774658203,0.0,283.1499938964844,284.5176696777344,295.0191955566406,295.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18348.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597494065761566,1.0,0.0,0.0,1.6080399751663208,1.6080466508865356,1.7253893247470844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.7783203125,0.0,168.54888916015625,1895.4371337890625,0.0,209.516845703125,0.4314011037349701,1.0,0.0,3.0,1.0,0.0
17806380,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5308476090431213,0.0468413904309272,0.0430897772312164,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6480851769447327,0.0808568522334098,0.0776168182492256,297.0717163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.8175303339958191,0.1626830697059631,0.1145665422081947,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6121804118156433,0.0675258785486221,0.0649856179952621,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5273837447166443,0.0461386479437351,0.2117858380079269,284.9452514648437,284.95001220703125,292.311767578125,291.9829406738281,295.765380859375,297.1444396972656,284.9452514648437,1.0,0.1635769158601761,0.0,0.0,1.0,1.0,-0.6144802570343018,3.44111981576134e-07,0.6144798994064331,-0.1749562323093414,0.6601061224937439,0.6601061224937439,0.0,25.54623413085937,25.0,9143.7744140625,0.0,39.99433135986328,0.0,283.1499938964844,284.5210266113281,294.9783630371094,295.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18352.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358843445777893,1.0,0.0,0.0,1.5934113264083862,1.593418002128601,1.694139655228355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.3388671875,0.0,165.08792114257812,1895.4371337890625,0.0,208.1011199951172,0.4284539818763733,1.0,0.0,3.0,1.0,0.0
17806440,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5308476090431213,0.0468413904309272,0.0430897772312164,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6480851769447327,0.0808568522334098,0.0776168182492256,297.0717163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.8175303339958191,0.1626830697059631,0.1145665422081947,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6121804118156433,0.0675258785486221,0.0649856179952621,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5273837447166443,0.0461386479437351,0.2117858380079269,284.9452514648437,284.95001220703125,292.311767578125,291.9829406738281,295.765380859375,297.1444396972656,284.9452514648437,1.0,0.1635769158601761,0.0,0.0,1.0,1.0,-0.6144802570343018,3.44111981576134e-07,0.6144798994064331,-0.1749562323093414,0.6601061224937439,0.6601061224937439,0.0,25.54623413085937,25.0,9143.7744140625,0.0,39.99433135986328,0.0,283.1499938964844,284.5210266113281,294.9783630371094,295.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18352.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358843445777893,1.0,0.0,0.0,1.5934113264083862,1.593418002128601,1.694139655228355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.3388671875,0.0,165.08792114257812,1895.4371337890625,0.0,208.1011199951172,0.4284539818763733,1.0,0.0,3.0,1.0,0.0
17806500,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.530034601688385,0.0466715469956398,0.0429377779364585,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6473421454429626,0.0805904120206832,0.0773653835058212,297.07196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8166858553886414,0.1621876955032348,0.1142207831144332,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6113982200622559,0.0672905817627906,0.0647636651992797,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5271623134613037,0.046100415289402,0.2116163223981857,284.9452514648437,284.95001220703125,292.2907409667969,291.9621276855469,295.7588806152344,297.1444091796875,284.9452209472656,1.0,0.1634439975023269,0.0,0.0,1.0,1.0,-0.6131113767623901,3.431815116528014e-07,0.6131110191345215,-0.1746363341808319,0.6584919691085815,0.6584919691085815,0.0,25.545772552490234,25.0,9112.8818359375,0.0,39.84598159790039,0.0,283.1499938964844,284.5227355957031,294.9573974609375,295.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18353.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583638966083526,1.0,0.0,0.0,1.5860438346862793,1.5860503911972046,1.6785094203441989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.46337890625,0.0,163.36392211914062,1895.4371337890625,0.0,207.3525238037109,0.4269723892211914,1.0,0.0,3.0,1.0,0.0
17806560,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5292195677757263,0.0465012267231941,0.042785320430994,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6465983986854553,0.080323502421379,0.0771134868264198,297.0721740722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8158388137817383,0.1616935580968856,0.1138758361339569,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6106049418449402,0.0670547112822532,0.064541146159172,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5269407033920288,0.0460621230304241,0.2114465236663818,284.9452209472656,284.95001220703125,292.2693786621094,291.94091796875,295.75225830078125,297.1444091796875,284.9451904296875,1.0,0.163311168551445,0.0,0.0,1.0,1.0,-0.6117414236068726,3.422509564643406e-07,0.6117411255836487,-0.1743146479129791,0.6568713188171387,0.6568713188171387,0.0,25.54534149169922,25.0,9081.8046875,0.0,39.69793701171875,0.0,283.1499938964844,284.52447509765625,294.93603515625,295.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18354.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578663468360901,1.0,0.0,0.0,1.5786467790603638,1.578653335571289,1.6628894172754374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.4970703125,0.0,161.64578247070312,1895.4371337890625,0.0,206.5763092041016,0.4254866540431976,1.0,0.0,3.0,1.0,0.0
17806620,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.527580738067627,0.0461585111916065,0.0424785912036895,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6451069116592407,0.0797876045107841,0.0766077786684036,297.0726318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.8141335844993591,0.1607076823711395,0.1131876856088638,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6089953184127808,0.0665806010365486,0.0640939325094223,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5264960527420044,0.0459853075444698,0.211105927824974,284.9451599121094,284.95001220703125,292.22564697265625,291.8975524902344,295.7387390136719,297.1443786621094,284.9451599121094,1.0,0.1630457192659378,0.0,0.0,1.0,1.0,-0.6089956760406494,3.40388140784853e-07,0.6089953184127808,-0.17366623878479,0.6536107063293457,0.6536107063293457,0.0,25.54465103149414,25.0,9019.1259765625,0.0,39.40255355834961,0.0,283.1499938964844,284.5279541015625,294.892333984375,295.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18357.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568166196346283,1.0,0.0,0.0,1.563772439956665,1.5637788772583008,1.6317007123234364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.314208984375,0.0,158.22972106933594,1895.4371337890625,0.0,204.94046020507807,0.4225046336650848,1.0,0.0,3.0,1.0,0.0
17806680,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.527580738067627,0.0461585111916065,0.0424785912036895,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6451069116592407,0.0797876045107841,0.0766077786684036,297.0726318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.8141335844993591,0.1607076823711395,0.1131876856088638,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6089953184127808,0.0665806010365486,0.0640939325094223,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5264960527420044,0.0459853075444698,0.211105927824974,284.9451599121094,284.95001220703125,292.22564697265625,291.8975524902344,295.7387390136719,297.1443786621094,284.9451599121094,1.0,0.1630457192659378,0.0,0.0,1.0,1.0,-0.6089956760406494,3.40388140784853e-07,0.6089953184127808,-0.17366623878479,0.6536107063293457,0.6536107063293457,0.0,25.54465103149414,25.0,9019.1259765625,0.0,39.40255355834961,0.0,283.1499938964844,284.5279541015625,294.892333984375,295.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18357.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568166196346283,1.0,0.0,0.0,1.563772439956665,1.5637788772583008,1.6317007123234364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.314208984375,0.0,158.22972106933594,1895.4371337890625,0.0,204.94046020507807,0.4225046336650848,1.0,0.0,3.0,1.0,0.0
17806740,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5259321331977844,0.0458133444190025,0.0421696789562702,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6436108350753784,0.0792492032051086,0.0760997310280799,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8124114274978638,0.1597250550985336,0.1125018447637558,297.11505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6073565483093262,0.0661036074161529,0.0636440217494964,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5260500311851501,0.0459082163870334,0.2107641249895095,284.94512939453125,284.95001220703125,292.18084716796875,291.8531494140625,295.72491455078125,297.1443786621094,284.9450988769531,1.0,0.1627804487943649,0.0,0.0,1.0,1.0,-0.6062420606613159,3.385233640074148e-07,0.606241762638092,-0.173011839389801,0.650331974029541,0.650331974029541,0.0,25.544145584106445,25.0,8955.9140625,0.0,39.10813903808594,0.0,283.1499938964844,284.531494140625,294.8475952148437,295.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18358.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557034432888031,1.0,0.0,0.0,1.5488245487213137,1.5488309860229492,1.600655537004059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.8916015625,0.0,154.84849548339844,1895.4371337890625,0.0,203.2081756591797,0.4195158779621124,1.0,0.0,3.0,1.0,0.0
17806800,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5259321331977844,0.0458133444190025,0.0421696789562702,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6436108350753784,0.0792492032051086,0.0760997310280799,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8124114274978638,0.1597250550985336,0.1125018447637558,297.11505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6073565483093262,0.0661036074161529,0.0636440217494964,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5260500311851501,0.0459082163870334,0.2107641249895095,284.94512939453125,284.95001220703125,292.18084716796875,291.8531494140625,295.72491455078125,297.1443786621094,284.9450988769531,1.0,0.1627804487943649,0.0,0.0,1.0,1.0,-0.6062420606613159,3.385233640074148e-07,0.606241762638092,-0.173011839389801,0.650331974029541,0.650331974029541,0.0,25.544145584106445,25.0,8955.9140625,0.0,39.10813903808594,0.0,283.1499938964844,284.531494140625,294.8475952148437,295.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18358.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557034432888031,1.0,0.0,0.0,1.5488245487213137,1.5488309860229492,1.600655537004059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.8916015625,0.0,154.84849548339844,1895.4371337890625,0.0,203.2081756591797,0.4195158779621124,1.0,0.0,3.0,1.0,0.0
17806860,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5242740511894226,0.0454656295478343,0.0418584682047367,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6421096920967102,0.0787081345915794,0.0755891650915145,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.8106702566146851,0.1587459594011306,0.1118184775114059,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6056878566741943,0.0656235516071319,0.063191220164299,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5256027579307556,0.0458308458328247,0.210421085357666,284.9450988769531,284.95001220703125,292.1352233886719,291.8078918457031,295.7108459472656,297.14434814453125,284.9450988769531,1.0,0.1625153124332428,0.0,0.0,1.0,1.0,-0.6034814119338989,3.366572229879239e-07,0.6034810543060303,-0.1723517328500747,0.6470405459403992,0.6470405459403992,0.0,25.54376983642578,25.0,8892.3232421875,0.0,38.814640045166016,0.0,283.1499938964844,284.5350646972656,294.80206298828125,295.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18358.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545171916484833,1.0,0.0,0.0,1.5338354110717771,1.533841848373413,1.569823950831051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.314697265625,0.0,151.5098114013672,1895.4371337890625,0.0,201.3647308349609,0.4165269434452057,1.0,0.0,3.0,1.0,0.0
17806920,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5242740511894226,0.0454656295478343,0.0418584682047367,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6421096920967102,0.0787081345915794,0.0755891650915145,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.8106702566146851,0.1587459594011306,0.1118184775114059,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6056878566741943,0.0656235516071319,0.063191220164299,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5256027579307556,0.0458308458328247,0.210421085357666,284.9450988769531,284.95001220703125,292.1352233886719,291.8078918457031,295.7108459472656,297.14434814453125,284.9450988769531,1.0,0.1625153124332428,0.0,0.0,1.0,1.0,-0.6034814119338989,3.366572229879239e-07,0.6034810543060303,-0.1723517328500747,0.6470405459403992,0.6470405459403992,0.0,25.54376983642578,25.0,8892.3232421875,0.0,38.814640045166016,0.0,283.1499938964844,284.5350646972656,294.80206298828125,295.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18358.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545171916484833,1.0,0.0,0.0,1.5338354110717771,1.533841848373413,1.569823950831051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.314697265625,0.0,151.5098114013672,1895.4371337890625,0.0,201.3647308349609,0.4165269434452057,1.0,0.0,3.0,1.0,0.0
17806980,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5226079225540161,0.0451155677437782,0.0415451452136039,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6406037211418152,0.078164555132389,0.0750762298703193,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8089059591293335,0.1577698290348053,0.1111371964216232,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.60398930311203,0.0651406347751617,0.0627357140183448,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5251544713973999,0.0457532294094562,0.2100769281387329,284.945068359375,284.95001220703125,292.08905029296875,291.7621154785156,295.6966247558594,297.1443176269531,284.945068359375,1.0,0.1622502505779266,0.0,0.0,1.0,1.0,-0.6007125973701477,3.347891777139012e-07,0.6007122993469238,-0.171686053276062,0.6437425017356873,0.6437425017356873,0.0,25.54352760314941,25.0,8828.478515625,0.0,38.52204132080078,0.0,283.1499938964844,284.5386962890625,294.7560119628906,295.4496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18358.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353270411491394,1.0,0.0,0.0,1.5188353061676023,1.5188416242599487,1.5392700447591778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.658447265625,0.0,148.2200927734375,1895.4371337890625,0.0,199.42990112304688,0.4135443568229675,1.0,0.0,3.0,1.0,0.0
17807040,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5226079225540161,0.0451155677437782,0.0415451452136039,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6406037211418152,0.078164555132389,0.0750762298703193,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8089059591293335,0.1577698290348053,0.1111371964216232,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.60398930311203,0.0651406347751617,0.0627357140183448,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5251544713973999,0.0457532294094562,0.2100769281387329,284.945068359375,284.95001220703125,292.08905029296875,291.7621154785156,295.6966247558594,297.1443176269531,284.945068359375,1.0,0.1622502505779266,0.0,0.0,1.0,1.0,-0.6007125973701477,3.347891777139012e-07,0.6007122993469238,-0.171686053276062,0.6437425017356873,0.6437425017356873,0.0,25.54352760314941,25.0,8828.478515625,0.0,38.52204132080078,0.0,283.1499938964844,284.5386962890625,294.7560119628906,295.4496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18358.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353270411491394,1.0,0.0,0.0,1.5188353061676023,1.5188416242599487,1.5392700447591778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.658447265625,0.0,148.2200927734375,1895.4371337890625,0.0,199.42990112304688,0.4135443568229675,1.0,0.0,3.0,1.0,0.0
17807100,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5217730402946472,0.0449398905038833,0.0413879640400409,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6398493051528931,0.0778920873999595,0.0748191848397255,297.0740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8080118894577026,0.157281756401062,0.1107966378331184,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6031298041343689,0.0648984536528587,0.0625073388218879,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5249297022819519,0.0457143671810627,0.2099046409130096,284.945068359375,284.95001220703125,292.0657958984375,291.73907470703125,295.6894836425781,297.1443176269531,284.945068359375,1.0,0.1621176898479461,0.0,0.0,1.0,1.0,-0.5993229746818542,3.338527392315882e-07,0.5993226170539856,-0.1713500320911407,0.6420927047729492,0.6420927047729492,0.0,25.54352188110352,25.0,8796.43359375,0.0,38.37609100341797,0.0,283.1499938964844,284.54052734375,294.73291015625,295.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18358.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526413440704345,1.0,0.0,0.0,1.5113307237625122,1.5113369226455688,1.5240962625284737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.2919921875,0.0,146.59263610839844,1895.4371337890625,0.0,198.4546813964844,0.4120556116104126,1.0,0.0,3.0,1.0,0.0
17807160,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5209371447563171,0.0447636432945728,0.0412301868200302,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.639094352722168,0.0776189789175987,0.0745614469051361,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8071144223213196,0.1567958295345306,0.1104574874043464,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6022632122039795,0.0646554604172706,0.0622780993580818,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5247057676315308,0.045675441622734,0.2097320109605789,284.945068359375,284.95001220703125,292.04254150390625,291.71600341796875,295.68231201171875,297.1443176269531,284.945068359375,1.0,0.1619852632284164,0.0,0.0,1.0,1.0,-0.5979374051094055,3.329208766444936e-07,0.5979371070861816,-0.1710164099931717,0.6404455304145813,0.6404455304145813,0.0,25.543331146240234,25.0,8764.546875,0.0,38.23043441772461,0.0,283.1499938964844,284.5423583984375,294.7097473144531,295.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18357.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519842326641083,1.0,0.0,0.0,1.503854751586914,1.5038609504699707,1.509055351789357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.00244140625,0.0,144.98492431640625,1895.4371337890625,0.0,197.43655395507807,0.410574197769165,1.0,0.0,3.0,1.0,0.0
17807220,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5192577838897705,0.0444090515375137,0.0409127138555049,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6375780701637268,0.0770704373717308,0.0740437507629394,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8052948713302612,0.1558258980512619,0.1097804978489875,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6005045771598816,0.0641668736934661,0.0618171580135822,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.52425616979599,0.045597355812788,0.2093857377767563,284.945068359375,284.95001220703125,291.9959716796875,291.6698303222656,295.6679382324219,297.144287109375,284.9450378417969,1.0,0.1617203205823898,0.0,0.0,1.0,1.0,-0.5951557159423828,3.310528313704708e-07,0.5951554179191589,-0.1703441888093948,0.6371530294418335,0.6371530294418335,0.0,25.543188095092773,25.0,8700.7255859375,0.0,37.93963241577149,0.0,283.1499938964844,284.54608154296875,294.6632995605469,295.3467712402344,293.1499938964844,293.1499938964844,283.1499938964844,18356.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350604236125946,1.0,0.0,0.0,1.4889377355575562,1.4889439344406128,1.479266700243898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.475830078125,0.0,141.81491088867188,1895.4371337890625,0.0,195.30047607421875,0.407625287771225,1.0,0.0,3.0,1.0,0.0
17807280,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5192577838897705,0.0444090515375137,0.0409127138555049,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6375780701637268,0.0770704373717308,0.0740437507629394,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8052948713302612,0.1558258980512619,0.1097804978489875,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6005045771598816,0.0641668736934661,0.0618171580135822,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.52425616979599,0.045597355812788,0.2093857377767563,284.945068359375,284.95001220703125,291.9959716796875,291.6698303222656,295.6679382324219,297.144287109375,284.9450378417969,1.0,0.1617203205823898,0.0,0.0,1.0,1.0,-0.5951557159423828,3.310528313704708e-07,0.5951554179191589,-0.1703441888093948,0.6371530294418335,0.6371530294418335,0.0,25.543188095092773,25.0,8700.7255859375,0.0,37.93963241577149,0.0,283.1499938964844,284.54608154296875,294.6632995605469,295.3467712402344,293.1499938964844,293.1499938964844,283.1499938964844,18356.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350604236125946,1.0,0.0,0.0,1.4889377355575562,1.4889439344406128,1.479266700243898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.475830078125,0.0,141.81491088867188,1895.4371337890625,0.0,195.30047607421875,0.407625287771225,1.0,0.0,3.0,1.0,0.0
17807340,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5175751447677612,0.0440528206527233,0.0405938178300857,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6360571980476379,0.0765200853347778,0.0735243931412696,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8034574389457703,0.1548570841550827,0.1091043725609779,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5987179279327393,0.0636762976646423,0.0613543801009655,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5238056778907776,0.0455191172659397,0.2090388089418411,284.945068359375,284.95001220703125,291.9496154785156,291.62384033203125,295.653564453125,297.144287109375,284.945068359375,1.0,0.1614553481340408,0.0,0.0,1.0,1.0,-0.5923639535903931,3.291825692031125e-07,0.5923636555671692,-0.1696683019399643,0.6338651180267334,0.6338651180267334,0.0,25.543184280395508,25.0,8636.865234375,0.0,37.64978790283203,0.0,283.1499938964844,284.5498046875,294.61700439453125,295.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18353.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491711318492889,1.0,0.0,0.0,1.474056363105774,1.474062442779541,1.449844972967185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.98486328125,0.0,138.7005615234375,1895.4371337890625,0.0,193.08477783203125,0.4046927392482757,1.0,0.0,3.0,1.0,0.0
17807400,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5175751447677612,0.0440528206527233,0.0405938178300857,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6360571980476379,0.0765200853347778,0.0735243931412696,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8034574389457703,0.1548570841550827,0.1091043725609779,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5987179279327393,0.0636762976646423,0.0613543801009655,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5238056778907776,0.0455191172659397,0.2090388089418411,284.945068359375,284.95001220703125,291.9496154785156,291.62384033203125,295.653564453125,297.144287109375,284.945068359375,1.0,0.1614553481340408,0.0,0.0,1.0,1.0,-0.5923639535903931,3.291825692031125e-07,0.5923636555671692,-0.1696683019399643,0.6338651180267334,0.6338651180267334,0.0,25.543184280395508,25.0,8636.865234375,0.0,37.64978790283203,0.0,283.1499938964844,284.5498046875,294.61700439453125,295.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18353.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491711318492889,1.0,0.0,0.0,1.474056363105774,1.474062442779541,1.449844972967185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.98486328125,0.0,138.7005615234375,1895.4371337890625,0.0,193.08477783203125,0.4046927392482757,1.0,0.0,3.0,1.0,0.0
17807460,297.1241760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5158897042274475,0.0436947830021381,0.0402732267975807,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6345310211181641,0.0759676471352577,0.0730029940605163,297.0751647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8016172051429749,0.1538911461830139,0.1084302216768264,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5969025492668152,0.063183344900608,0.0608892850577831,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5233554244041443,0.0454406961798667,0.2086910009384155,284.945068359375,284.95001220703125,291.9036865234375,291.57830810546875,295.6392822265625,297.1442565917969,284.945068359375,1.0,0.1611904501914978,0.0,0.0,1.0,1.0,-0.5895693302154541,3.273167124007159e-07,0.5895689725875854,-0.1689949780702591,0.6305971145629883,0.6305971145629883,0.0,25.543073654174805,25.0,8573.486328125,0.0,37.36091995239258,0.0,283.1499938964844,284.5535583496094,294.5711669921875,295.24420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18350.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34766286611557,1.0,0.0,0.0,1.4592944383621216,1.4593003988265991,1.420951463160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.79638671875,0.0,135.6595001220703,1895.4371337890625,0.0,190.7553558349609,0.401791900396347,1.0,0.0,3.0,1.0,0.0
