time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807520,297.1241760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5158897042274475,0.0436947830021381,0.0402732267975807,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6345310211181641,0.0759676471352577,0.0730029940605163,297.0751647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.8016172051429749,0.1538911461830139,0.1084302216768264,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5969025492668152,0.063183344900608,0.0608892850577831,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5233554244041443,0.0454406961798667,0.2086910009384155,284.945068359375,284.95001220703125,291.9036865234375,291.57830810546875,295.6392822265625,297.1442565917969,284.945068359375,1.0,0.1611904501914978,0.0,0.0,1.0,1.0,-0.5895693302154541,3.273167124007159e-07,0.5895689725875854,-0.1689949780702591,0.6305971145629883,0.6305971145629883,0.0,25.543073654174805,25.0,8573.486328125,0.0,37.36091995239258,0.0,283.1499938964844,284.5535583496094,294.5711669921875,295.24420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18350.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34766286611557,1.0,0.0,0.0,1.4592944383621216,1.4593003988265991,1.420951463160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.79638671875,0.0,135.6595001220703,1895.4371337890625,0.0,190.7553558349609,0.401791900396347,1.0,0.0,3.0,1.0,0.0
17807580,297.1240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5142026543617249,0.0433352142572402,0.0399512276053428,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6329989433288574,0.0754134282469749,0.0724798813462257,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.7997729778289795,0.1529275029897689,0.1077576652169227,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5950588583946228,0.0626883879303932,0.0604222528636455,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5229049324989319,0.0453621223568916,0.208342507481575,284.9450988769531,284.95001220703125,291.85845947265625,291.5334777832031,295.6251525878906,297.14422607421875,284.9450988769531,1.0,0.1609255969524383,0.0,0.0,1.0,1.0,-0.586768388748169,3.25452020888406e-07,0.5867680311203003,-0.1683209538459777,0.6273494362831116,0.6273494362831116,0.0,25.5429744720459,25.0,8510.5029296875,0.0,37.07307815551758,0.0,283.1499938964844,284.557373046875,294.52593994140625,295.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18346.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460802435874939,1.0,0.0,0.0,1.4446544647216797,1.4446604251861572,1.392583897086297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.885986328125,0.0,132.69020080566406,1895.4371337890625,0.0,188.3133544921875,0.3989239037036896,1.0,0.0,3.0,1.0,0.0
17807640,297.1240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5142026543617249,0.0433352142572402,0.0399512276053428,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6329989433288574,0.0754134282469749,0.0724798813462257,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.7997729778289795,0.1529275029897689,0.1077576652169227,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5950588583946228,0.0626883879303932,0.0604222528636455,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5229049324989319,0.0453621223568916,0.208342507481575,284.9450988769531,284.95001220703125,291.85845947265625,291.5334777832031,295.6251525878906,297.14422607421875,284.9450988769531,1.0,0.1609255969524383,0.0,0.0,1.0,1.0,-0.586768388748169,3.25452020888406e-07,0.5867680311203003,-0.1683209538459777,0.6273494362831116,0.6273494362831116,0.0,25.5429744720459,25.0,8510.5029296875,0.0,37.07307815551758,0.0,283.1499938964844,284.557373046875,294.52593994140625,295.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18346.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460802435874939,1.0,0.0,0.0,1.4446544647216797,1.4446604251861572,1.392583897086297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.885986328125,0.0,132.69020080566406,1895.4371337890625,0.0,188.3133544921875,0.3989239037036896,1.0,0.0,3.0,1.0,0.0
17807700,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5133589506149292,0.0431548729538917,0.0397897213697433,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6322305202484131,0.075135663151741,0.0722176879644393,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7988499402999878,0.1524466574192047,0.1074220761656761,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5941266417503357,0.0624401681125164,0.0601880177855491,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.52267986536026,0.0453227870166301,0.208168014883995,284.94512939453125,284.95001220703125,291.8362121582031,291.5113830566406,295.6181640625,297.14422607421875,284.9450988769531,1.0,0.1607932150363922,0.0,0.0,1.0,1.0,-0.5853668451309204,3.245212667479791e-07,0.5853665471076965,-0.1679847538471222,0.6257361769676208,0.6257361769676208,0.0,25.54288482666016,25.0,8479.2490234375,0.0,36.92956161499024,0.0,283.1499938964844,284.55926513671875,294.503662109375,295.1688537597656,293.1499938964844,293.1499938964844,283.1499938964844,18344.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452623784542084,1.0,0.0,0.0,1.4373958110809326,1.4374017715454102,1.3786250008251957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.08056640625,0.0,131.23519897460938,1895.4371337890625,0.0,187.0521697998047,0.3975052535533905,1.0,0.0,3.0,1.0,0.0
17807760,297.1239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5125158429145813,0.0429743751883506,0.0396280139684677,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6314607262611389,0.0748576670885086,0.0719552189111709,297.07574462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7979267835617065,0.1519667655229568,0.1070870906114578,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5931880474090576,0.0621916651725769,0.0599534586071968,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5224550366401672,0.0452834293246269,0.2079934030771255,284.94512939453125,284.95001220703125,291.814208984375,291.4895935058594,295.6112365722656,297.14422607421875,284.94512939453125,1.0,0.1606608778238296,0.0,0.0,1.0,1.0,-0.5839647054672241,3.235915073673823e-07,0.5839644074440002,-0.1676487028598785,0.62413090467453,0.62413090467453,0.0,25.542770385742188,25.0,8448.177734375,0.0,36.78636169433594,0.0,283.1499938964844,284.5611877441406,294.481689453125,295.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18341.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444265723228454,1.0,0.0,0.0,1.4301825761795044,1.430188536643982,1.364823134508697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.38671875,0.0,129.800537109375,1895.4371337890625,0.0,185.7637939453125,0.3960976004600525,1.0,0.0,3.0,1.0,0.0
17807820,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5108299851417542,0.0426124259829521,0.0393037348985672,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.629915177822113,0.0743005201220512,0.0714291855692863,297.0760192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7960783243179321,0.1510086506605148,0.1064183115959167,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.5912904739379883,0.0616933815181255,0.0594831109046936,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5220053791999817,0.0452046282589435,0.2076437920331955,284.9451904296875,284.95001220703125,291.7711486816406,291.4468994140625,295.5975646972656,297.1441955566406,284.9451904296875,1.0,0.1603962928056717,0.0,0.0,1.0,1.0,-0.5811570286750793,3.217340633909771e-07,0.5811566710472107,-0.1669774204492569,0.620944082736969,0.620944082736969,0.0,25.54251289367676,25.0,8386.5791015625,0.0,36.50080490112305,0.0,283.1499938964844,284.5650329589844,294.4385986328125,295.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18336.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426965475082397,1.0,0.0,0.0,1.415891408920288,1.415897250175476,1.3376832441736042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.33251953125,0.0,126.9909896850586,1895.4371337890625,0.0,183.0980987548828,0.393315315246582,1.0,0.0,3.0,1.0,0.0
17807880,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5108299851417542,0.0426124259829521,0.0393037348985672,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.629915177822113,0.0743005201220512,0.0714291855692863,297.0760192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7960783243179321,0.1510086506605148,0.1064183115959167,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.5912904739379883,0.0616933815181255,0.0594831109046936,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5220053791999817,0.0452046282589435,0.2076437920331955,284.9451904296875,284.95001220703125,291.7711486816406,291.4468994140625,295.5975646972656,297.1441955566406,284.9451904296875,1.0,0.1603962928056717,0.0,0.0,1.0,1.0,-0.5811570286750793,3.217340633909771e-07,0.5811566710472107,-0.1669774204492569,0.620944082736969,0.620944082736969,0.0,25.54251289367676,25.0,8386.5791015625,0.0,36.50080490112305,0.0,283.1499938964844,284.5650329589844,294.4385986328125,295.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18336.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426965475082397,1.0,0.0,0.0,1.415891408920288,1.415897250175476,1.3376832441736042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.33251953125,0.0,126.9909896850586,1895.4371337890625,0.0,183.0980987548828,0.393315315246582,1.0,0.0,3.0,1.0,0.0
17807940,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5091472864151001,0.0422497950494289,0.0389787442982196,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6283619403839111,0.0737424194812774,0.0709021240472793,297.0762939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7942296266555786,0.1500537395477295,0.1057517156004905,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5893680453300476,0.0611939951777458,0.0590116009116172,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5215567946434021,0.0451257638633251,0.2072938084602356,284.9452209472656,284.95001220703125,291.72955322265625,291.4056701660156,295.58428955078125,297.1441955566406,284.9452209472656,1.0,0.1601319462060928,0.0,0.0,1.0,1.0,-0.5783487558364868,3.1988301429919375e-07,0.5783483982086182,-0.1663103699684143,0.6177974343299866,0.6177974343299866,0.0,25.542097091674805,25.0,8325.916015625,0.0,36.2165641784668,0.0,283.1499938964844,284.5688781738281,294.39703369140625,295.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18330.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409000933170318,1.0,0.0,0.0,1.4018219709396362,1.4018278121948242,1.3112307328810857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.836181640625,0.0,124.26747131347656,1895.4371337890625,0.0,180.33111572265625,0.3905849754810333,1.0,0.0,3.0,1.0,0.0
17808000,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5091472864151001,0.0422497950494289,0.0389787442982196,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6283619403839111,0.0737424194812774,0.0709021240472793,297.0762939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7942296266555786,0.1500537395477295,0.1057517156004905,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5893680453300476,0.0611939951777458,0.0590116009116172,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5215567946434021,0.0451257638633251,0.2072938084602356,284.9452209472656,284.95001220703125,291.72955322265625,291.4056701660156,295.58428955078125,297.1441955566406,284.9452209472656,1.0,0.1601319462060928,0.0,0.0,1.0,1.0,-0.5783487558364868,3.1988301429919375e-07,0.5783483982086182,-0.1663103699684143,0.6177974343299866,0.6177974343299866,0.0,25.542097091674805,25.0,8325.916015625,0.0,36.2165641784668,0.0,283.1499938964844,284.5688781738281,294.39703369140625,295.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18330.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409000933170318,1.0,0.0,0.0,1.4018219709396362,1.4018278121948242,1.3112307328810857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.836181640625,0.0,124.26747131347656,1895.4371337890625,0.0,180.33111572265625,0.3905849754810333,1.0,0.0,3.0,1.0,0.0
17808060,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5074692964553833,0.0418868400156497,0.0386533662676811,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.626800000667572,0.0731837376952171,0.070374421775341,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.792381227016449,0.149102121591568,0.1050873696804046,297.1134948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5874224305152893,0.0606939606368541,0.0585393607616424,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5211093425750732,0.0450468696653842,0.2069436311721801,284.9452819824219,284.95001220703125,291.689697265625,291.3661193847656,295.5714111328125,297.1441955566406,284.9452819824219,1.0,0.159867912530899,0.0,0.0,1.0,1.0,-0.5755404829978943,3.180387295742549e-07,0.5755401253700256,-0.1656478494405746,0.6146942973136902,0.6146942973136902,0.0,25.541528701782227,25.0,8266.263671875,0.0,35.93375778198242,0.0,283.1499938964844,284.57275390625,294.357177734375,295.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,18323.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390400111675262,1.0,0.0,0.0,1.3879897594451904,1.3879956007003784,1.285481943114064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.93359375,0.0,121.6304931640625,1895.4371337890625,0.0,177.46664428710938,0.387909471988678,1.0,0.0,3.0,1.0,0.0
17808120,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5074692964553833,0.0418868400156497,0.0386533662676811,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.626800000667572,0.0731837376952171,0.070374421775341,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.792381227016449,0.149102121591568,0.1050873696804046,297.1134948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5874224305152893,0.0606939606368541,0.0585393607616424,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5211093425750732,0.0450468696653842,0.2069436311721801,284.9452819824219,284.95001220703125,291.689697265625,291.3661193847656,295.5714111328125,297.1441955566406,284.9452819824219,1.0,0.159867912530899,0.0,0.0,1.0,1.0,-0.5755404829978943,3.180387295742549e-07,0.5755401253700256,-0.1656478494405746,0.6146942973136902,0.6146942973136902,0.0,25.541528701782227,25.0,8266.263671875,0.0,35.93375778198242,0.0,283.1499938964844,284.57275390625,294.357177734375,295.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,18323.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390400111675262,1.0,0.0,0.0,1.3879897594451904,1.3879956007003784,1.285481943114064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.93359375,0.0,121.6304931640625,1895.4371337890625,0.0,177.46664428710938,0.387909471988678,1.0,0.0,3.0,1.0,0.0
17808180,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.505797803401947,0.0415239781141281,0.038327969610691,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6252284049987793,0.0726249143481254,0.0698464661836624,297.07684326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.7905345559120178,0.1481541097164154,0.1044254750013351,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5854559540748596,0.0601938255131244,0.0580668784677982,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5206635594367981,0.0449679940938949,0.2065934240818023,284.9453430175781,284.95001220703125,291.6517944335937,291.3285522460937,295.5589904785156,297.1441650390625,284.94537353515625,1.0,0.1596043109893798,0.0,0.0,1.0,1.0,-0.5727347731590271,3.162033408443677e-07,0.5727344155311584,-0.1649916768074035,0.6116419434547424,0.6116419434547424,0.0,25.540748596191406,25.0,8207.8095703125,0.0,35.65254211425781,0.0,283.1499938964844,284.5766296386719,294.3193054199219,294.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,18316.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371204137802124,1.0,0.0,0.0,1.3744263648986816,1.37443208694458,1.2604812127392506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.71728515625,0.0,119.08345794677734,1895.4371337890625,0.0,174.51014709472656,0.3852943480014801,1.0,0.0,3.0,1.0,0.0
17808240,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.505797803401947,0.0415239781141281,0.038327969610691,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6252284049987793,0.0726249143481254,0.0698464661836624,297.07684326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.7905345559120178,0.1481541097164154,0.1044254750013351,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5854559540748596,0.0601938255131244,0.0580668784677982,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5206635594367981,0.0449679940938949,0.2065934240818023,284.9453430175781,284.95001220703125,291.6517944335937,291.3285522460937,295.5589904785156,297.1441650390625,284.94537353515625,1.0,0.1596043109893798,0.0,0.0,1.0,1.0,-0.5727347731590271,3.162033408443677e-07,0.5727344155311584,-0.1649916768074035,0.6116419434547424,0.6116419434547424,0.0,25.540748596191406,25.0,8207.8095703125,0.0,35.65254211425781,0.0,283.1499938964844,284.5766296386719,294.3193054199219,294.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,18316.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371204137802124,1.0,0.0,0.0,1.3744263648986816,1.37443208694458,1.2604812127392506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.71728515625,0.0,119.08345794677734,1895.4371337890625,0.0,174.51014709472656,0.3852943480014801,1.0,0.0,3.0,1.0,0.0
17808300,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5049649477005005,0.0413426905870437,0.0381653718650341,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6244385838508606,0.0723455697298049,0.0695825144648552,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.789612352848053,0.1476815342903137,0.1040955260396003,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5844658613204956,0.0599439218640327,0.0578307397663593,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.520441472530365,0.0449285805225372,0.2064183950424194,284.9454040527344,284.95001220703125,291.6336669921875,291.3105773925781,295.5530090332031,297.1441650390625,284.9454040527344,1.0,0.1594727337360382,0.0,0.0,1.0,1.0,-0.5713339447975159,3.1528986710327445e-07,0.571333646774292,-0.1646666973829269,0.6101374626159668,0.6101374626159668,0.0,25.54025650024414,25.0,8179.0859375,0.0,35.51258850097656,0.0,283.1499938964844,284.5785827636719,294.3012084960937,294.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,18312.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361432254314422,1.0,0.0,0.0,1.3677574396133425,1.3677631616592407,1.248278778120948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.396728515625,0.0,117.84507751464844,1895.4371337890625,0.0,173.00473022460938,0.3840117156505584,1.0,0.0,3.0,1.0,0.0
17808360,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5041345953941345,0.0411617159843444,0.0380029939115047,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.623646080493927,0.072066493332386,0.0693187490105629,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7886911630630493,0.1472101360559463,0.1037663221359252,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5834720134735107,0.0596943758428096,0.0575948618352413,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5202199220657349,0.0448891893029212,0.2062434405088424,284.9454345703125,284.95001220703125,291.6161193847656,291.2931823730469,295.5471496582031,297.1441650390625,284.9454345703125,1.0,0.1593412905931472,0.0,0.0,1.0,1.0,-0.5699342489242554,3.14378752364064e-07,0.5699339509010315,-0.164342924952507,0.6086471676826477,0.6086471676826477,0.0,25.53970718383789,25.0,8150.69287109375,0.0,35.37311935424805,0.0,283.1499938964844,284.5805053710937,294.28369140625,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18308.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351501822471618,1.0,0.0,0.0,1.3611608743667605,1.3611664772033691,1.2362670531729236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.2587890625,0.0,116.6290283203125,1895.4371337890625,0.0,171.4744873046875,0.3827449381351471,1.0,0.0,3.0,1.0,0.0
17808420,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5024799108505249,0.0408002883195877,0.0376786664128303,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6220505237579346,0.0715087354183197,0.0687915533781051,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7868508100509644,0.1462699025869369,0.1031097322702407,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5814715027809143,0.0591957680881023,0.0571235343813896,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5197784304618835,0.0448104850947856,0.20589379966259,284.9455261230469,284.95001220703125,291.5829162597656,291.26025390625,295.535888671875,297.1441650390625,284.9455261230469,1.0,0.1590788811445236,0.0,0.0,1.0,1.0,-0.5671382546424866,3.125638556866761e-07,0.5671378970146179,-0.163700133562088,0.6057112216949463,0.6057112216949463,0.0,25.538454055786133,25.0,8094.94287109375,0.0,35.09555435180664,0.0,283.1499938964844,284.5843811035156,294.2503967285156,294.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,18300.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333108901977539,1.0,0.0,0.0,1.3481919765472412,1.34819757938385,1.212821416629595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.5615234375,0.0,114.26387786865234,1895.4371337890625,0.0,168.3270721435547,0.3802601993083954,1.0,0.0,3.0,1.0,0.0
17808480,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5024799108505249,0.0408002883195877,0.0376786664128303,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6220505237579346,0.0715087354183197,0.0687915533781051,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7868508100509644,0.1462699025869369,0.1031097322702407,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5814715027809143,0.0591957680881023,0.0571235343813896,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5197784304618835,0.0448104850947856,0.20589379966259,284.9455261230469,284.95001220703125,291.5829162597656,291.26025390625,295.535888671875,297.1441650390625,284.9455261230469,1.0,0.1590788811445236,0.0,0.0,1.0,1.0,-0.5671382546424866,3.125638556866761e-07,0.5671378970146179,-0.163700133562088,0.6057112216949463,0.6057112216949463,0.0,25.538454055786133,25.0,8094.94287109375,0.0,35.09555435180664,0.0,283.1499938964844,284.5843811035156,294.2503967285156,294.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,18300.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333108901977539,1.0,0.0,0.0,1.3481919765472412,1.34819757938385,1.212821416629595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.5615234375,0.0,114.26387786865234,1895.4371337890625,0.0,168.3270721435547,0.3802601993083954,1.0,0.0,3.0,1.0,0.0
17808540,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5008366107940674,0.040440522134304,0.0373556725680828,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6204409599304199,0.0709524601697921,0.0682655870914459,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7850165367126465,0.1453344523906707,0.1024563834071159,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5794563889503479,0.0586981102824211,0.0566530860960483,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.519339919090271,0.0447319373488426,0.2055447548627853,284.94561767578125,284.95001220703125,291.5524597167969,291.23004150390625,295.5253601074219,297.1441345214844,284.94561767578125,1.0,0.1588173657655716,0.0,0.0,1.0,1.0,-0.5643525123596191,3.107631698640035e-07,0.5643522143363953,-0.1630665361881256,0.6028499007225037,0.6028499007225037,0.0,25.536865234375,25.0,8040.92626953125,0.0,34.820106506347656,0.0,283.1499938964844,284.5882568359375,294.2200012207031,294.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,18291.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331024020910263,1.0,0.0,0.0,1.3355904817581177,1.3355960845947266,1.190255076721769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.82275390625,0.0,111.99812316894533,1895.4371337890625,0.0,165.10903930664062,0.3778529763221741,1.0,0.0,3.0,1.0,0.0
17808600,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5008366107940674,0.040440522134304,0.0373556725680828,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6204409599304199,0.0709524601697921,0.0682655870914459,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7850165367126465,0.1453344523906707,0.1024563834071159,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5794563889503479,0.0586981102824211,0.0566530860960483,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.519339919090271,0.0447319373488426,0.2055447548627853,284.94561767578125,284.95001220703125,291.5524597167969,291.23004150390625,295.5253601074219,297.1441345214844,284.94561767578125,1.0,0.1588173657655716,0.0,0.0,1.0,1.0,-0.5643525123596191,3.107631698640035e-07,0.5643522143363953,-0.1630665361881256,0.6028499007225037,0.6028499007225037,0.0,25.536865234375,25.0,8040.92626953125,0.0,34.820106506347656,0.0,283.1499938964844,284.5882568359375,294.2200012207031,294.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,18291.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331024020910263,1.0,0.0,0.0,1.3355904817581177,1.3355960845947266,1.190255076721769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.82275390625,0.0,111.99812316894533,1895.4371337890625,0.0,165.10903930664062,0.3778529763221741,1.0,0.0,3.0,1.0,0.0
17808660,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.4992043375968933,0.0400827080011367,0.0370343029499053,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6188140511512756,0.0703979656100273,0.0677411705255508,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7831879258155823,0.1444034874439239,0.1018060967326164,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5774267911911011,0.058201465755701,0.0561835393309593,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5189041495323181,0.0446535758674144,0.2051964253187179,284.9457092285156,284.95001220703125,291.52496337890625,291.2027893066406,295.5155639648437,297.1441345214844,284.9457397460937,1.0,0.15855672955513,0.0,0.0,1.0,1.0,-0.5615748167037964,3.089739379902312e-07,0.5615745186805725,-0.1624385416507721,0.6000572443008423,0.6000572443008423,0.0,25.53503799438477,25.0,7988.46240234375,0.0,34.54681396484375,0.0,283.1499938964844,284.59210205078125,294.1923828125,294.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18282.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288769423961639,1.0,0.0,0.0,1.323328733444214,1.3233343362808228,1.1685006029438229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.943603515625,0.0,109.82364654541016,1895.4371337890625,0.0,161.79026794433594,0.3755179941654205,1.0,0.0,3.0,1.0,0.0
17808720,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.4992043375968933,0.0400827080011367,0.0370343029499053,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6188140511512756,0.0703979656100273,0.0677411705255508,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7831879258155823,0.1444034874439239,0.1018060967326164,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5774267911911011,0.058201465755701,0.0561835393309593,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5189041495323181,0.0446535758674144,0.2051964253187179,284.9457092285156,284.95001220703125,291.52496337890625,291.2027893066406,295.5155639648437,297.1441345214844,284.9457397460937,1.0,0.15855672955513,0.0,0.0,1.0,1.0,-0.5615748167037964,3.089739379902312e-07,0.5615745186805725,-0.1624385416507721,0.6000572443008423,0.6000572443008423,0.0,25.53503799438477,25.0,7988.46240234375,0.0,34.54681396484375,0.0,283.1499938964844,284.59210205078125,294.1923828125,294.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18282.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288769423961639,1.0,0.0,0.0,1.323328733444214,1.3233343362808228,1.1685006029438229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.943603515625,0.0,109.82364654541016,1895.4371337890625,0.0,161.79026794433594,0.3755179941654205,1.0,0.0,3.0,1.0,0.0
17808780,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.497586727142334,0.0397279895842075,0.0367155000567436,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6171689033508301,0.0698462352156639,0.0672191604971885,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.7813682556152344,0.1434780657291412,0.1011595726013183,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5753864049911499,0.0577065385878086,0.055715475231409,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5184722542762756,0.0445754677057266,0.2048490941524505,284.9458312988281,284.95001220703125,291.500732421875,291.17877197265625,295.5067138671875,297.1441345214844,284.9458312988281,1.0,0.1582973003387451,0.0,0.0,1.0,1.0,-0.5588119626045227,3.072009633342532e-07,0.5588116645812988,-0.1618189662694931,0.5973512530326843,0.5973512530326843,0.0,25.532835006713867,25.0,7938.0048828125,0.0,34.27601623535156,0.0,283.1499938964844,284.595947265625,294.1682434082031,294.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,18273.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266938924789428,1.0,0.0,0.0,1.3114802837371826,1.311485767364502,1.147669763668091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2930.15234375,0.0,107.75049591064452,1895.4371337890625,0.0,158.40975952148438,0.3732678890228271,1.0,0.0,3.0,1.0,0.0
17808840,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.497586727142334,0.0397279895842075,0.0367155000567436,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6171689033508301,0.0698462352156639,0.0672191604971885,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.7813682556152344,0.1434780657291412,0.1011595726013183,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5753864049911499,0.0577065385878086,0.055715475231409,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5184722542762756,0.0445754677057266,0.2048490941524505,284.9458312988281,284.95001220703125,291.500732421875,291.17877197265625,295.5067138671875,297.1441345214844,284.9458312988281,1.0,0.1582973003387451,0.0,0.0,1.0,1.0,-0.5588119626045227,3.072009633342532e-07,0.5588116645812988,-0.1618189662694931,0.5973512530326843,0.5973512530326843,0.0,25.532835006713867,25.0,7938.0048828125,0.0,34.27601623535156,0.0,283.1499938964844,284.595947265625,294.1682434082031,294.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,18273.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266938924789428,1.0,0.0,0.0,1.3114802837371826,1.311485767364502,1.147669763668091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2930.15234375,0.0,107.75049591064452,1895.4371337890625,0.0,158.40975952148438,0.3732678890228271,1.0,0.0,3.0,1.0,0.0
17808900,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.496782511472702,0.0395516641438007,0.036557026207447,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.6163382530212402,0.0695714578032493,0.0669591426849365,297.0784606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.7804615497589111,0.1430172622203827,0.1008376330137252,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.5743625164031982,0.0574597790837287,0.0554820783436298,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.5182576775550842,0.0445365160703659,0.2046758383512497,284.9458923339844,284.95001220703125,291.4898986816406,291.16802978515625,295.5025939941406,297.1441345214844,284.9458923339844,1.0,0.1581680327653885,0.0,0.0,1.0,1.0,-0.5574354529380798,3.063198050767824e-07,0.557435154914856,-0.1615113615989685,0.5960286855697632,0.5960286855697632,0.0,25.53162002563477,25.0,7913.44677734375,0.0,34.14155960083008,0.0,283.1499938964844,284.5978698730469,294.1573791503906,294.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,18268.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255831599235534,1.0,0.0,0.0,1.3057008981704712,1.3057063817977903,1.137577143595081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.124755859375,0.0,106.74907684326172,1895.4371337890625,0.0,156.68701171875,0.3721728324890136,1.0,0.0,3.0,1.0,0.0
17808960,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.4959814250469208,0.0393761321902275,0.0363992378115654,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6155020594596863,0.0692976787686348,0.0666999891400337,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.7795575857162476,0.1425580829381942,0.1005167588591575,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.573337197303772,0.057213719934225,0.0552492663264274,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.518044114112854,0.0444976463913917,0.2045028954744339,284.9459533691406,284.95001220703125,291.47998046875,291.158203125,295.4987487792969,297.1441345214844,284.94598388671875,1.0,0.1580391228199005,0.0,0.0,1.0,1.0,-0.5560630559921265,3.054426542803413e-07,0.5560627579689026,-0.1612052321434021,0.5947288274765015,0.5947288274765015,0.0,25.53031539916992,25.0,7889.4140625,0.0,34.00778579711914,0.0,283.1499938964844,284.5997619628906,294.1474304199219,294.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,18263.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244607448577881,1.0,0.0,0.0,1.3000277280807495,1.3000332117080688,1.1277132472287121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.3759765625,0.0,105.77230072021484,1895.4371337890625,0.0,154.94400024414062,0.3710992038249969,1.0,0.0,3.0,1.0,0.0
17809020,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.4943850338459015,0.0390268340706825,0.0360853038728237,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6138095259666443,0.0687527358531951,0.0661840736865997,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7777564525604248,0.1416436433792114,0.0998777449131012,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5712809562683105,0.0567233189940452,0.0547852180898189,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5176197290420532,0.0444201305508613,0.2041579633951187,284.9460754394531,284.95001220703125,291.4629821777344,291.141357421875,295.4917907714844,297.1441650390625,284.94610595703125,1.0,0.1577823162078857,0.0,0.0,1.0,1.0,-0.5533283948898315,3.0369852765943506e-07,0.5533280968666077,-0.1605959236621856,0.5921958088874817,0.5921958088874817,0.0,25.52751922607422,25.0,7842.83740234375,0.0,33.742183685302734,0.0,283.1499938964844,284.6035461425781,294.13018798828125,294.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18252.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221650719642639,1.0,0.0,0.0,1.288989543914795,1.2889949083328247,1.1086442697205713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.68212890625,0.0,103.88914489746094,1895.4371337890625,0.0,151.3717498779297,0.3690142035484314,1.0,0.0,3.0,1.0,0.0
17809080,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.4943850338459015,0.0390268340706825,0.0360853038728237,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6138095259666443,0.0687527358531951,0.0661840736865997,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7777564525604248,0.1416436433792114,0.0998777449131012,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5712809562683105,0.0567233189940452,0.0547852180898189,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5176197290420532,0.0444201305508613,0.2041579633951187,284.9460754394531,284.95001220703125,291.4629821777344,291.141357421875,295.4917907714844,297.1441650390625,284.94610595703125,1.0,0.1577823162078857,0.0,0.0,1.0,1.0,-0.5533283948898315,3.0369852765943506e-07,0.5533280968666077,-0.1605959236621856,0.5921958088874817,0.5921958088874817,0.0,25.52751922607422,25.0,7842.83740234375,0.0,33.742183685302734,0.0,283.1499938964844,284.6035461425781,294.13018798828125,294.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18252.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221650719642639,1.0,0.0,0.0,1.288989543914795,1.2889949083328247,1.1086442697205713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.68212890625,0.0,103.88914489746094,1895.4371337890625,0.0,151.3717498779297,0.3690142035484314,1.0,0.0,3.0,1.0,0.0
17809140,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.4927998483181,0.0386812575161457,0.0357745364308357,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6120926737785339,0.0682133957743644,0.0656731128692627,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7759695649147034,0.1407364606857299,0.099243625998497,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5692250728607178,0.0562368258833885,0.0543245933949947,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5172006487846375,0.0443430319428443,0.2038147151470184,284.9462280273437,284.95001220703125,291.45001220703125,291.1284484863281,295.486083984375,297.1441650390625,284.9462585449219,1.0,0.1575272977352142,0.0,0.0,1.0,1.0,-0.5506174564361572,3.0197475098248105e-07,0.5506171584129333,-0.159993901848793,0.589773952960968,0.589773952960968,0.0,25.52426147460937,25.0,7798.744140625,0.0,33.479736328125,0.0,283.1499938964844,284.6072998046875,294.1173400878906,294.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18241.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198597133159637,1.0,0.0,0.0,1.2784532308578491,1.278458595275879,1.0905939262784167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.3173828125,0.0,102.11264038085938,1895.4371337890625,0.0,147.77328491210938,0.3670282959938049,1.0,0.0,3.0,1.0,0.0
17809200,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.4927998483181,0.0386812575161457,0.0357745364308357,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6120926737785339,0.0682133957743644,0.0656731128692627,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7759695649147034,0.1407364606857299,0.099243625998497,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5692250728607178,0.0562368258833885,0.0543245933949947,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5172006487846375,0.0443430319428443,0.2038147151470184,284.9462280273437,284.95001220703125,291.45001220703125,291.1284484863281,295.486083984375,297.1441650390625,284.9462585449219,1.0,0.1575272977352142,0.0,0.0,1.0,1.0,-0.5506174564361572,3.0197475098248105e-07,0.5506171584129333,-0.159993901848793,0.589773952960968,0.589773952960968,0.0,25.52426147460937,25.0,7798.744140625,0.0,33.479736328125,0.0,283.1499938964844,284.6072998046875,294.1173400878906,294.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18241.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198597133159637,1.0,0.0,0.0,1.2784532308578491,1.278458595275879,1.0905939262784167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.3173828125,0.0,102.11264038085938,1895.4371337890625,0.0,147.77328491210938,0.3670282959938049,1.0,0.0,3.0,1.0,0.0
17809260,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.4912226498126983,0.0383394807577133,0.0354669764637947,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6103473901748657,0.0676791667938232,0.0651668161153793,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7741953730583191,0.1398357450962066,0.0986138731241226,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5671707987785339,0.0557544566690921,0.0538676045835018,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5167862176895142,0.044266328215599,0.2034730762243271,284.9463806152344,284.95001220703125,291.4414367675781,291.1199645996094,295.4814758300781,297.1441650390625,284.9464111328125,1.0,0.157273918390274,0.0,0.0,1.0,1.0,-0.5479253530502319,3.002664641371666e-07,0.5479250550270081,-0.1593938469886779,0.5874480605125427,0.5874480605125427,0.0,25.520660400390625,25.0,7756.7265625,0.0,33.220298767089844,0.0,283.1499938964844,284.61102294921875,294.1082763671875,294.7061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18230.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174547851085663,1.0,0.0,0.0,1.2683448791503906,1.2683502435684204,1.0734162003700477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.055908203125,0.0,100.42694854736328,1895.4371337890625,0.0,144.0060272216797,0.3651269972324371,1.0,0.0,3.0,1.0,0.0
17809320,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.4912226498126983,0.0383394807577133,0.0354669764637947,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6103473901748657,0.0676791667938232,0.0651668161153793,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7741953730583191,0.1398357450962066,0.0986138731241226,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5671707987785339,0.0557544566690921,0.0538676045835018,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5167862176895142,0.044266328215599,0.2034730762243271,284.9463806152344,284.95001220703125,291.4414367675781,291.1199645996094,295.4814758300781,297.1441650390625,284.9464111328125,1.0,0.157273918390274,0.0,0.0,1.0,1.0,-0.5479253530502319,3.002664641371666e-07,0.5479250550270081,-0.1593938469886779,0.5874480605125427,0.5874480605125427,0.0,25.520660400390625,25.0,7756.7265625,0.0,33.220298767089844,0.0,283.1499938964844,284.61102294921875,294.1082763671875,294.7061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18230.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174547851085663,1.0,0.0,0.0,1.2683448791503906,1.2683502435684204,1.0734162003700477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.055908203125,0.0,100.42694854736328,1895.4371337890625,0.0,144.0060272216797,0.3651269972324371,1.0,0.0,3.0,1.0,0.0
