time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809380,297.12371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.4896607398986816,0.0380036458373069,0.0351644940674304,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6086004972457886,0.0671519935131073,0.064667023718357,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7724414467811584,0.1389443576335907,0.097990445792675,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5651307702064514,0.0552786625921726,0.0534165054559707,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5163788199424744,0.0441902093589305,0.2031337916851043,284.9465637207031,284.95001220703125,291.4374084472656,291.115966796875,295.4783935546875,297.1441955566406,284.9465637207031,1.0,0.1570229530334472,0.0,0.0,1.0,1.0,-0.5452671647071838,2.985832736612793e-07,0.54526686668396,-0.1587996184825897,0.5852575302124023,0.5852575302124023,0.0,25.51645851135254,25.0,7717.66015625,0.0,32.964744567871094,0.0,283.1499938964844,284.6146545410156,294.1044311523437,294.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,18218.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150728344917297,1.0,0.0,0.0,1.2588238716125488,1.2588292360305786,1.0573612740927277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.3564453125,0.0,98.85528564453124,1895.4371337890625,0.0,140.25961303710938,0.3633383810520172,1.0,0.0,3.0,1.0,0.0
17809440,297.12371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.4896607398986816,0.0380036458373069,0.0351644940674304,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6086004972457886,0.0671519935131073,0.064667023718357,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7724414467811584,0.1389443576335907,0.097990445792675,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5651307702064514,0.0552786625921726,0.0534165054559707,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5163788199424744,0.0441902093589305,0.2031337916851043,284.9465637207031,284.95001220703125,291.4374084472656,291.115966796875,295.4783935546875,297.1441955566406,284.9465637207031,1.0,0.1570229530334472,0.0,0.0,1.0,1.0,-0.5452671647071838,2.985832736612793e-07,0.54526686668396,-0.1587996184825897,0.5852575302124023,0.5852575302124023,0.0,25.51645851135254,25.0,7717.66015625,0.0,32.964744567871094,0.0,283.1499938964844,284.6146545410156,294.1044311523437,294.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,18218.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150728344917297,1.0,0.0,0.0,1.2588238716125488,1.2588292360305786,1.0573612740927277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.3564453125,0.0,98.85528564453124,1895.4371337890625,0.0,140.25961303710938,0.3633383810520172,1.0,0.0,3.0,1.0,0.0
17809500,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.4888829588890075,0.0378376431763172,0.0350149348378181,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6077266335487366,0.0668906345963478,0.0644192099571228,297.0802917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7715705633163452,0.1385015249252319,0.0976807102560997,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5641149282455444,0.0550429262220859,0.0531929470598697,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5161771774291992,0.0441523417830467,0.2029649317264557,284.9466247558594,284.95001220703125,291.4369812011719,291.11553955078125,295.4772644042969,297.1441955566406,284.9466552734375,1.0,0.1568982452154159,0.0,0.0,1.0,1.0,-0.5439475178718567,2.977488122724026e-07,0.5439472198486328,-0.1585035771131515,0.5842002034187317,0.5842002034187317,0.0,25.514217376708984,25.0,7698.91552734375,0.0,32.838279724121094,0.0,283.1499938964844,284.616455078125,294.10400390625,294.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18212.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138832449913025,1.0,0.0,0.0,1.2542375326156616,1.2542428970336914,1.0496706437379545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.4296875,0.0,98.10408020019533,1895.4371337890625,0.0,138.38243103027344,0.3624782264232635,1.0,0.0,3.0,1.0,0.0
17809560,297.1239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.4881081581115722,0.0376732312142849,0.0348667502403259,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6068539023399353,0.0666311308741569,0.0641730800271034,297.0805358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7707048654556274,0.1380610913038253,0.0973725914955139,297.113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5631036758422852,0.0548089928925037,0.0529710240662097,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5159772038459778,0.0441146232187747,0.2027967125177383,284.9467163085937,284.95001220703125,291.4375915527344,291.1161499023437,295.4764709472656,297.1441955566406,284.9467468261719,1.0,0.1567741930484771,0.0,0.0,1.0,1.0,-0.5426363348960876,2.96920433129344e-07,0.5426360368728638,-0.1582085937261581,0.5831704139709473,0.5831704139709473,0.0,25.51184463500977,25.0,7680.80615234375,0.0,32.71281814575195,0.0,283.1499938964844,284.61822509765625,294.1046447753906,294.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18206.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312710702419281,1.0,0.0,0.0,1.2497786283493042,1.2497838735580444,1.0422204610449628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.82861328125,0.0,97.3775634765625,1895.4371337890625,0.0,136.52789306640625,0.3616428971290588,1.0,0.0,3.0,1.0,0.0
17809620,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4865653216838836,0.0373491048812866,0.0345745086669921,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6051116585731506,0.0661175549030304,0.0636858716607093,297.0809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7689881920814514,0.1371869444847107,0.096760980784893,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5610954165458679,0.054346527904272,0.0525321587920188,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5155820250511169,0.0440396293997764,0.2024621069431305,284.9468688964844,284.95001220703125,291.4417724609375,291.12030029296875,295.4757385253906,297.14422607421875,284.9468994140625,1.0,0.1565280258655548,0.0,0.0,1.0,1.0,-0.540037989616394,2.952811541945266e-07,0.5400376915931702,-0.1576223671436309,0.5811903476715088,0.5811903476715088,0.0,25.50678253173828,25.0,7646.33837890625,0.0,32.46487808227539,0.0,283.1499938964844,284.6217346191406,294.1090087890625,294.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,18195.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104289472103119,1.0,0.0,0.0,1.24122416973114,1.2412294149398804,1.0280018614139409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.5361328125,0.0,95.9942626953125,1895.4371337890625,0.0,132.9061737060547,0.3600432574748993,1.0,0.0,3.0,1.0,0.0
17809680,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4865653216838836,0.0373491048812866,0.0345745086669921,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6051116585731506,0.0661175549030304,0.0636858716607093,297.0809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7689881920814514,0.1371869444847107,0.096760980784893,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5610954165458679,0.054346527904272,0.0525321587920188,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5155820250511169,0.0440396293997764,0.2024621069431305,284.9468688964844,284.95001220703125,291.4417724609375,291.12030029296875,295.4757385253906,297.14422607421875,284.9468994140625,1.0,0.1565280258655548,0.0,0.0,1.0,1.0,-0.540037989616394,2.952811541945266e-07,0.5400376915931702,-0.1576223671436309,0.5811903476715088,0.5811903476715088,0.0,25.50678253173828,25.0,7646.33837890625,0.0,32.46487808227539,0.0,283.1499938964844,284.6217346191406,294.1090087890625,294.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,18195.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104289472103119,1.0,0.0,0.0,1.24122416973114,1.2412294149398804,1.0280018614139409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.5361328125,0.0,95.9942626953125,1895.4371337890625,0.0,132.9061737060547,0.3600432574748993,1.0,0.0,3.0,1.0,0.0
17809740,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.4850380718708038,0.0370333045721054,0.0342894457280635,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6033826470375061,0.0656135752797126,0.0632073804736137,297.0814819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7672966122627258,0.1363241076469421,0.0961570441722869,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.559117317199707,0.0538936108350753,0.0521019622683525,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5151945352554321,0.0439653545618057,0.2021305114030838,284.947021484375,284.95001220703125,291.4496154785156,291.1280822753906,295.4761657714844,297.1442565917969,284.9470520019531,1.0,0.1562850773334503,0.0,0.0,1.0,1.0,-0.5374836325645447,2.9367501497290505e-07,0.5374833345413208,-0.1570498049259185,0.5793226361274719,0.5793226361274719,0.0,25.5010929107666,25.0,7614.38232421875,0.0,32.221641540527344,0.0,283.1499938964844,284.6251525878906,294.1175231933594,294.69989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18184.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30829918384552,1.0,0.0,0.0,1.2331874370574951,1.2331926822662354,1.0147326889864416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.522216796875,0.0,94.7076416015625,1895.4371337890625,0.0,129.5093231201172,0.3585441410541534,1.0,0.0,3.0,1.0,0.0
17809800,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.4850380718708038,0.0370333045721054,0.0342894457280635,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6033826470375061,0.0656135752797126,0.0632073804736137,297.0814819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7672966122627258,0.1363241076469421,0.0961570441722869,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.559117317199707,0.0538936108350753,0.0521019622683525,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5151945352554321,0.0439653545618057,0.2021305114030838,284.947021484375,284.95001220703125,291.4496154785156,291.1280822753906,295.4761657714844,297.1442565917969,284.9470520019531,1.0,0.1562850773334503,0.0,0.0,1.0,1.0,-0.5374836325645447,2.9367501497290505e-07,0.5374833345413208,-0.1570498049259185,0.5793226361274719,0.5793226361274719,0.0,25.5010929107666,25.0,7614.38232421875,0.0,32.221641540527344,0.0,283.1499938964844,284.6251525878906,294.1175231933594,294.69989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18184.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30829918384552,1.0,0.0,0.0,1.2331874370574951,1.2331926822662354,1.0147326889864416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.522216796875,0.0,94.7076416015625,1895.4371337890625,0.0,129.5093231201172,0.3585441410541534,1.0,0.0,3.0,1.0,0.0
17809860,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.4835197925567627,0.0367251895368099,0.0340110994875431,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6016649603843689,0.0651184991002082,0.0627370774745941,297.08203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7656269669532776,0.135471299290657,0.0955599844455719,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5571674108505249,0.0534496009349823,0.0516799502074718,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5148134827613831,0.0438917316496372,0.2018016427755355,284.9471740722656,284.95001220703125,291.4609069824219,291.1392822265625,295.4774475097656,297.1442565917969,284.9472045898437,1.0,0.156045064330101,0.0,0.0,1.0,1.0,-0.534966766834259,2.920985480159289e-07,0.5349664688110352,-0.1564915925264358,0.5775443911552429,0.5775443911552429,0.0,25.49492645263672,25.0,7584.40576171875,0.0,31.982789993286133,0.0,283.1499938964844,284.6285095214844,294.1291198730469,294.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,18173.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306251972913742,1.0,0.0,0.0,1.225563645362854,1.2255688905715942,1.002224934154583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.492431640625,0.0,93.49855041503906,1895.4371337890625,0.0,126.22811126708984,0.3571257889270782,1.0,0.0,3.0,1.0,0.0
17809920,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.4835197925567627,0.0367251895368099,0.0340110994875431,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6016649603843689,0.0651184991002082,0.0627370774745941,297.08203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7656269669532776,0.135471299290657,0.0955599844455719,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5571674108505249,0.0534496009349823,0.0516799502074718,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5148134827613831,0.0438917316496372,0.2018016427755355,284.9471740722656,284.95001220703125,291.4609069824219,291.1392822265625,295.4774475097656,297.1442565917969,284.9472045898437,1.0,0.156045064330101,0.0,0.0,1.0,1.0,-0.534966766834259,2.920985480159289e-07,0.5349664688110352,-0.1564915925264358,0.5775443911552429,0.5775443911552429,0.0,25.49492645263672,25.0,7584.40576171875,0.0,31.982789993286133,0.0,283.1499938964844,284.6285095214844,294.1291198730469,294.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,18173.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306251972913742,1.0,0.0,0.0,1.225563645362854,1.2255688905715942,1.002224934154583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.492431640625,0.0,93.49855041503906,1895.4371337890625,0.0,126.22811126708984,0.3571257889270782,1.0,0.0,3.0,1.0,0.0
17809980,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4820169806480407,0.0364266410470008,0.033741183578968,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5999683141708374,0.0646346360445022,0.0622771568596363,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.763984739780426,0.1346308887004852,0.0949714332818985,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5552576184272766,0.0530168041586875,0.0512683168053627,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.51444011926651,0.0438189096748828,0.2014761567115783,284.94732666015625,284.95001220703125,291.475341796875,291.1535949707031,295.4796142578125,297.144287109375,284.9473571777344,1.0,0.1558088064193725,0.0,0.0,1.0,1.0,-0.532500684261322,2.9056380412839644e-07,0.5325003862380981,-0.1559606045484542,0.5758697986602783,0.5758697986602783,0.0,25.488130569458008,25.0,7556.78662109375,0.0,31.74916648864746,0.0,283.1499938964844,284.6317749023437,294.14410400390625,294.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18163.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043452799320221,1.0,0.0,0.0,1.2184078693389893,1.2184131145477295,9.905555486966477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.611083984375,0.0,92.37380981445312,1895.4371337890625,0.0,123.15714263916016,0.3557974994182586,1.0,0.0,3.0,1.0,0.0
17810040,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4820169806480407,0.0364266410470008,0.033741183578968,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5999683141708374,0.0646346360445022,0.0622771568596363,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.763984739780426,0.1346308887004852,0.0949714332818985,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5552576184272766,0.0530168041586875,0.0512683168053627,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.51444011926651,0.0438189096748828,0.2014761567115783,284.94732666015625,284.95001220703125,291.475341796875,291.1535949707031,295.4796142578125,297.144287109375,284.9473571777344,1.0,0.1558088064193725,0.0,0.0,1.0,1.0,-0.532500684261322,2.9056380412839644e-07,0.5325003862380981,-0.1559606045484542,0.5758697986602783,0.5758697986602783,0.0,25.488130569458008,25.0,7556.78662109375,0.0,31.74916648864746,0.0,283.1499938964844,284.6317749023437,294.14410400390625,294.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18163.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043452799320221,1.0,0.0,0.0,1.2184078693389893,1.2184131145477295,9.905555486966477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.611083984375,0.0,92.37380981445312,1895.4371337890625,0.0,123.15714263916016,0.3557974994182586,1.0,0.0,3.0,1.0,0.0
17810100,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4812686145305633,0.0362805947661399,0.0336090922355651,297.1108703613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5991266965866089,0.0643965303897857,0.0620507672429084,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7631725668907166,0.1342147886753082,0.0946800112724304,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5543163418769836,0.052804235368967,0.0510660707950592,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5142558813095093,0.0437827669084072,0.2013145536184311,284.9474182128906,284.95001220703125,291.4836730957031,291.1618347167969,295.4809265136719,297.1443176269531,284.9474182128906,1.0,0.155691996216774,0.0,0.0,1.0,1.0,-0.5312840342521667,2.8981017408113985e-07,0.5312837362289429,-0.1557043343782425,0.5750645995140076,0.5750645995140076,0.0,25.48456382751465,25.0,7543.677734375,0.0,31.63416862487793,0.0,283.1499938964844,284.6333923339844,294.1525573730469,294.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18158.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034264743328094,1.0,0.0,0.0,1.2149760723114014,1.214981198310852,9.849832593999964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.51123046875,0.0,91.83781433105467,1895.4371337890625,0.0,121.671875,0.3551616370677948,1.0,0.0,3.0,1.0,0.0
17810160,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4805229604244232,0.0361369252204895,0.0334791094064712,297.1111145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.598290741443634,0.0641612708568573,0.0618270263075828,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7623671293258667,0.1338018178939819,0.0943907275795936,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5533854365348816,0.0525944977998733,0.0508664697408676,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5140733122825623,0.043746817857027,0.2011537998914718,284.9474792480469,284.95001220703125,291.49267578125,291.1707763671875,295.482421875,297.14434814453125,284.947509765625,1.0,0.155576154589653,0.0,0.0,1.0,1.0,-0.5300799012184143,2.890676000788517e-07,0.5300796031951904,-0.1554568856954574,0.5742818713188171,0.5742818713188171,0.0,25.480865478515625,25.0,7531.0966796875,0.0,31.520479202270508,0.0,283.1499938964844,284.635009765625,294.1617431640625,294.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,18153.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025348484516144,1.0,0.0,0.0,1.2116459608078003,1.211651086807251,9.795912347954072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.657958984375,0.0,91.31989288330078,1895.4371337890625,0.0,120.2270736694336,0.3545452952384949,1.0,0.0,3.0,1.0,0.0
17810220,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.4790376424789428,0.0358565673232078,0.0332253724336624,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5966358780860901,0.0636991485953331,0.0613874085247516,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7607751488685608,0.1329848170280456,0.0938183516263961,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5515550971031189,0.0521834231913089,0.0504751279950141,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5137127637863159,0.0436754897236824,0.2008347362279892,284.9476013183594,284.95001220703125,291.5126037597656,291.1905212402344,295.4858093261719,297.1443786621094,284.9476318359375,1.0,0.1553474366664886,0.0,0.0,1.0,1.0,-0.527708113193512,2.8761496650986373e-07,0.5277078151702881,-0.1549887508153915,0.5727816224098206,0.5727816224098206,0.0,25.4731502532959,25.0,7507.43310546875,0.0,31.29698944091797,0.0,283.1499938964844,284.63818359375,294.1820068359375,294.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18144.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008313477039337,1.0,0.0,0.0,1.2052780389785769,1.2052831649780271,9.693216185269193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2772.65966796875,0.0,90.33538818359376,1895.4371337890625,0.0,117.4568099975586,0.3533686399459839,1.0,0.0,3.0,1.0,0.0
17810280,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.4790376424789428,0.0358565673232078,0.0332253724336624,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5966358780860901,0.0636991485953331,0.0613874085247516,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7607751488685608,0.1329848170280456,0.0938183516263961,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5515550971031189,0.0521834231913089,0.0504751279950141,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5137127637863159,0.0436754897236824,0.2008347362279892,284.9476013183594,284.95001220703125,291.5126037597656,291.1905212402344,295.4858093261719,297.1443786621094,284.9476318359375,1.0,0.1553474366664886,0.0,0.0,1.0,1.0,-0.527708113193512,2.8761496650986373e-07,0.5277078151702881,-0.1549887508153915,0.5727816224098206,0.5727816224098206,0.0,25.4731502532959,25.0,7507.43310546875,0.0,31.29698944091797,0.0,283.1499938964844,284.63818359375,294.1820068359375,294.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18144.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008313477039337,1.0,0.0,0.0,1.2052780389785769,1.2052831649780271,9.693216185269193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2772.65966796875,0.0,90.33538818359376,1895.4371337890625,0.0,117.4568099975586,0.3533686399459839,1.0,0.0,3.0,1.0,0.0
17810340,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4775609672069549,0.0355859249830246,0.0329803302884101,297.11212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5950069427490234,0.063248872756958,0.0609589219093322,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.759209930896759,0.1321804821491241,0.0932547748088836,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5497701168060303,0.0517841540277004,0.0500948876142501,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5133582949638367,0.0436049401760101,0.2005190849304199,284.9477233886719,284.95001220703125,291.53485107421875,291.21258544921875,295.4895935058594,297.1444091796875,284.94775390625,1.0,0.1551229953765869,0.0,0.0,1.0,1.0,-0.5253885388374329,2.862097403522057e-07,0.525388240814209,-0.1545620858669281,0.5713657736778259,0.5713657736778259,0.0,25.46501922607422,25.0,7485.70263671875,0.0,31.078916549682617,0.0,283.1499938964844,284.64129638671875,294.20465087890625,294.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18136.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992464005947113,1.0,0.0,0.0,1.19929039478302,1.1992955207824707,9.597146544138013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.565185546875,0.0,89.4168472290039,1895.4371337890625,0.0,114.87349700927734,0.3522647619247436,1.0,0.0,3.0,1.0,0.0
17810400,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4775609672069549,0.0355859249830246,0.0329803302884101,297.11212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5950069427490234,0.063248872756958,0.0609589219093322,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.759209930896759,0.1321804821491241,0.0932547748088836,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5497701168060303,0.0517841540277004,0.0500948876142501,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5133582949638367,0.0436049401760101,0.2005190849304199,284.9477233886719,284.95001220703125,291.53485107421875,291.21258544921875,295.4895935058594,297.1444091796875,284.94775390625,1.0,0.1551229953765869,0.0,0.0,1.0,1.0,-0.5253885388374329,2.862097403522057e-07,0.525388240814209,-0.1545620858669281,0.5713657736778259,0.5713657736778259,0.0,25.46501922607422,25.0,7485.70263671875,0.0,31.078916549682617,0.0,283.1499938964844,284.64129638671875,294.20465087890625,294.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18136.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992464005947113,1.0,0.0,0.0,1.19929039478302,1.1992955207824707,9.597146544138013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.565185546875,0.0,89.4168472290039,1895.4371337890625,0.0,114.87349700927734,0.3522647619247436,1.0,0.0,3.0,1.0,0.0
17810460,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4760890305042267,0.0353246219456195,0.0327436812222003,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.593403697013855,0.0628101527690887,0.0605413317680358,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7576702237129211,0.1313885003328323,0.0926997736096382,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5480297803878784,0.0513963736593723,0.0497254841029644,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5130091309547424,0.043535117059946,0.2002066373825073,284.9478454589844,284.95001220703125,291.5591735839844,291.2366943359375,295.49371337890625,297.1444396972656,284.9478759765625,1.0,0.1549028158187866,0.0,0.0,1.0,1.0,-0.5231190323829651,2.848505573638249e-07,0.5231187343597412,-0.1541769504547119,0.570025622844696,0.570025622844696,0.0,25.456581115722656,25.0,7465.7216796875,0.0,30.86613655090332,0.0,283.1499938964844,284.64434814453125,294.2293701171875,294.7962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18128.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978061735630035,1.0,0.0,0.0,1.1936451196670532,1.193650245666504,9.507008513764958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.282958984375,0.0,88.55728912353516,1895.4371337890625,0.0,112.53473663330078,0.3512264788150787,1.0,0.0,3.0,1.0,0.0
17810520,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4760890305042267,0.0353246219456195,0.0327436812222003,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.593403697013855,0.0628101527690887,0.0605413317680358,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7576702237129211,0.1313885003328323,0.0926997736096382,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5480297803878784,0.0513963736593723,0.0497254841029644,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5130091309547424,0.043535117059946,0.2002066373825073,284.9478454589844,284.95001220703125,291.5591735839844,291.2366943359375,295.49371337890625,297.1444396972656,284.9478759765625,1.0,0.1549028158187866,0.0,0.0,1.0,1.0,-0.5231190323829651,2.848505573638249e-07,0.5231187343597412,-0.1541769504547119,0.570025622844696,0.570025622844696,0.0,25.456581115722656,25.0,7465.7216796875,0.0,30.86613655090332,0.0,283.1499938964844,284.64434814453125,294.2293701171875,294.7962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18128.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978061735630035,1.0,0.0,0.0,1.1936451196670532,1.193650245666504,9.507008513764958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.282958984375,0.0,88.55728912353516,1895.4371337890625,0.0,112.53473663330078,0.3512264788150787,1.0,0.0,3.0,1.0,0.0
17810580,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.4746245145797729,0.035073310136795,0.0325160361826419,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5918311476707458,0.0623840130865573,0.0601356364786624,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.756158173084259,0.1306100338697433,0.0921542048454284,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5463394522666931,0.0510210506618022,0.0493678785860538,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.512665331363678,0.0434660539031028,0.1998975723981857,284.9479675292969,284.95001220703125,291.58526611328125,291.2625732421875,295.49810791015625,297.1445007324219,284.947998046875,1.0,0.1546874195337295,0.0,0.0,1.0,1.0,-0.5209046602249146,2.835411976320757e-07,0.5209043622016907,-0.1538366675376892,0.56876140832901,0.56876140832901,0.0,25.447887420654297,25.0,7447.5078125,0.0,30.65904426574707,0.0,283.1499938964844,284.6473693847656,294.2568054199219,294.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18120.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968135774135589,1.0,0.0,0.0,1.1883436441421509,1.1883487701416016,9.422747382359377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.866455078125,0.0,87.75606536865234,1895.4371337890625,0.0,110.63481903076172,0.3502539694309234,1.0,0.0,3.0,1.0,0.0
17810640,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.4746245145797729,0.035073310136795,0.0325160361826419,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5918311476707458,0.0623840130865573,0.0601356364786624,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.756158173084259,0.1306100338697433,0.0921542048454284,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5463394522666931,0.0510210506618022,0.0493678785860538,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.512665331363678,0.0434660539031028,0.1998975723981857,284.9479675292969,284.95001220703125,291.58526611328125,291.2625732421875,295.49810791015625,297.1445007324219,284.947998046875,1.0,0.1546874195337295,0.0,0.0,1.0,1.0,-0.5209046602249146,2.835411976320757e-07,0.5209043622016907,-0.1538366675376892,0.56876140832901,0.56876140832901,0.0,25.447887420654297,25.0,7447.5078125,0.0,30.65904426574707,0.0,283.1499938964844,284.6473693847656,294.2568054199219,294.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18120.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968135774135589,1.0,0.0,0.0,1.1883436441421509,1.1883487701416016,9.422747382359377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.866455078125,0.0,87.75606536865234,1895.4371337890625,0.0,110.63481903076172,0.3502539694309234,1.0,0.0,3.0,1.0,0.0
17810700,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.4738942682743072,0.0349512808024883,0.0324054919183254,297.1136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5910564661026001,0.0621755830943584,0.0599371902644634,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7554123997688293,0.1302257925271988,0.0918849185109138,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5455129742622375,0.0508379787206649,0.0491934269666671,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5124952793121338,0.0434317924082279,0.199744239449501,284.9480285644531,284.95001220703125,291.5989074707031,291.276123046875,295.5003356933594,297.1445007324219,284.9480285644531,1.0,0.1545815467834472,0.0,0.0,1.0,1.0,-0.5198174118995667,2.829032439422008e-07,0.5198171138763428,-0.1536794751882553,0.5681552886962891,0.5681552886962891,0.0,25.44348907470703,25.0,7438.97802734375,0.0,30.557601928710938,0.0,283.1499938964844,284.6488647460937,294.2712707519531,294.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,18117.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965142726898193,1.0,0.0,0.0,1.185810685157776,1.185815691947937,9.382619481357325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2754.9345703125,0.0,87.37528991699219,1895.4371337890625,0.0,109.92163848876952,0.3497902750968933,1.0,0.0,3.0,1.0,0.0
17810760,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.4731630384922027,0.0348313115537166,0.0322968177497386,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5902881026268005,0.061969831585884,0.0597412921488285,297.08673095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.7546724677085876,0.1298445463180542,0.0916177108883857,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5446969866752625,0.0506575368344783,0.0490214824676513,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5123261213302612,0.0433976799249649,0.19959157705307,284.94805908203125,284.95001220703125,291.6128845214844,291.2899780273437,295.5026550292969,297.14453125,284.9480895996094,1.0,0.1544767320156097,0.0,0.0,1.0,1.0,-0.5187414884567261,2.822756925979775e-07,0.5187411904335022,-0.1535318344831466,0.5675634741783142,0.5675634741783142,0.0,25.43907356262207,25.0,7430.78369140625,0.0,30.457399368286133,0.0,283.1499938964844,284.6503295898437,294.285888671875,294.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,18114.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962501645088196,1.0,0.0,0.0,1.1833430528640747,1.1833480596542358,9.343610685164094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.1337890625,0.0,87.00563049316406,1895.4371337890625,0.0,109.21929931640624,0.3493391275405884,1.0,0.0,3.0,1.0,0.0
17810820,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.471686452627182,0.0345958098769187,0.0320834778249263,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.588762104511261,0.061564028263092,0.0593548975884914,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7532050013542175,0.1290880292654037,0.091087482869625,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5430873036384583,0.0503023080527782,0.0486829578876495,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5119900107383728,0.0433297604322433,0.1992876529693603,284.9481811523437,284.95001220703125,291.6417541503906,291.318603515625,295.50738525390625,297.1445617675781,284.9481811523437,1.0,0.1542693972587585,0.0,0.0,1.0,1.0,-0.5166134834289551,2.810429293731431e-07,0.516613245010376,-0.1532563716173172,0.5664116740226746,0.5664116740226746,0.0,25.430173873901367,25.0,7415.166015625,0.0,30.25976181030273,0.0,283.1499938964844,284.6532897949219,294.3157653808594,294.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18107.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958007156848907,1.0,0.0,0.0,1.1785500049591064,1.1785550117492676,9.26807288692544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.85546875,0.0,86.2909164428711,1895.4371337890625,0.0,107.8518524169922,0.3484640717506408,1.0,0.0,3.0,1.0,0.0
17810880,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.471686452627182,0.0345958098769187,0.0320834778249263,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.588762104511261,0.061564028263092,0.0593548975884914,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7532050013542175,0.1290880292654037,0.091087482869625,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5430873036384583,0.0503023080527782,0.0486829578876495,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5119900107383728,0.0433297604322433,0.1992876529693603,284.9481811523437,284.95001220703125,291.6417541503906,291.318603515625,295.50738525390625,297.1445617675781,284.9481811523437,1.0,0.1542693972587585,0.0,0.0,1.0,1.0,-0.5166134834289551,2.810429293731431e-07,0.516613245010376,-0.1532563716173172,0.5664116740226746,0.5664116740226746,0.0,25.430173873901367,25.0,7415.166015625,0.0,30.25976181030273,0.0,283.1499938964844,284.6532897949219,294.3157653808594,294.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18107.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958007156848907,1.0,0.0,0.0,1.1785500049591064,1.1785550117492676,9.26807288692544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.85546875,0.0,86.2909164428711,1895.4371337890625,0.0,107.8518524169922,0.3484640717506408,1.0,0.0,3.0,1.0,0.0
17810940,297.1288452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.4701954424381256,0.0343670658767223,0.0318762548267841,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5872562527656555,0.061167050153017,0.0589768849313259,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7517573833465576,0.1283411234617233,0.0905639678239822,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5415133833885193,0.049955777823925,0.0483526960015296,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5116573572158813,0.0432623028755188,0.1989857852458953,284.9482727050781,284.95001220703125,291.6716003417969,291.3481750488281,295.5123291015625,297.1446228027344,284.9482727050781,1.0,0.1540656387805938,0.0,0.0,1.0,1.0,-0.5145235657691956,2.798406342208182e-07,0.5145232677459717,-0.153000921010971,0.5653072595596313,0.5653072595596313,0.0,25.42120933532715,25.0,7400.6044921875,0.0,30.066293716430664,0.0,283.1499938964844,284.6561889648437,294.346435546875,294.9070739746094,293.1499938964844,293.1499938964844,283.1499938964844,18101.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295533150434494,1.0,0.0,0.0,1.1739689111709597,1.1739739179611206,9.196161698810101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.031005859375,0.0,85.61199188232422,1895.4371337890625,0.0,106.93103790283205,0.3476294577121734,1.0,0.0,3.0,1.0,0.0
17811000,297.1288452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.4701954424381256,0.0343670658767223,0.0318762548267841,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5872562527656555,0.061167050153017,0.0589768849313259,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7517573833465576,0.1283411234617233,0.0905639678239822,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5415133833885193,0.049955777823925,0.0483526960015296,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5116573572158813,0.0432623028755188,0.1989857852458953,284.9482727050781,284.95001220703125,291.6716003417969,291.3481750488281,295.5123291015625,297.1446228027344,284.9482727050781,1.0,0.1540656387805938,0.0,0.0,1.0,1.0,-0.5145235657691956,2.798406342208182e-07,0.5145232677459717,-0.153000921010971,0.5653072595596313,0.5653072595596313,0.0,25.42120933532715,25.0,7400.6044921875,0.0,30.066293716430664,0.0,283.1499938964844,284.6561889648437,294.346435546875,294.9070739746094,293.1499938964844,293.1499938964844,283.1499938964844,18101.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295533150434494,1.0,0.0,0.0,1.1739689111709597,1.1739739179611206,9.196161698810101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.031005859375,0.0,85.61199188232422,1895.4371337890625,0.0,106.93103790283205,0.3476294577121734,1.0,0.0,3.0,1.0,0.0
17811060,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4687069952487945,0.0341475792229175,0.0316774398088455,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5857855677604675,0.0607823729515075,0.0586105845868587,297.08905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7503384947776794,0.1276079416275024,0.0900500416755676,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5399919748306274,0.0496213324368,0.0480339527130126,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5113296508789062,0.0431954525411129,0.1986866295337677,284.9483337402344,284.95001220703125,291.7021179199219,291.3784484863281,295.5176086425781,297.1446533203125,284.9483642578125,1.0,0.1538670361042022,0.0,0.0,1.0,1.0,-0.5124881267547607,2.786735251447681e-07,0.5124878287315369,-0.1527558863162994,0.5642595887184143,0.5642595887184143,0.0,25.41224479675293,25.0,7387.23828125,0.0,29.87836456298828,0.0,283.1499938964844,284.6590270996094,294.3772888183594,294.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18096.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295347660779953,1.0,0.0,0.0,1.169653058052063,1.1696581840515137,9.128671507596665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.664306640625,0.0,84.97705078125,1895.4371337890625,0.0,106.24571990966795,0.3468458652496338,1.0,0.0,3.0,1.0,0.0
17811120,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4687069952487945,0.0341475792229175,0.0316774398088455,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5857855677604675,0.0607823729515075,0.0586105845868587,297.08905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7503384947776794,0.1276079416275024,0.0900500416755676,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5399919748306274,0.0496213324368,0.0480339527130126,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5113296508789062,0.0431954525411129,0.1986866295337677,284.9483337402344,284.95001220703125,291.7021179199219,291.3784484863281,295.5176086425781,297.1446533203125,284.9483642578125,1.0,0.1538670361042022,0.0,0.0,1.0,1.0,-0.5124881267547607,2.786735251447681e-07,0.5124878287315369,-0.1527558863162994,0.5642595887184143,0.5642595887184143,0.0,25.41224479675293,25.0,7387.23828125,0.0,29.87836456298828,0.0,283.1499938964844,284.6590270996094,294.3772888183594,294.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18096.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295347660779953,1.0,0.0,0.0,1.169653058052063,1.1696581840515137,9.128671507596665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.664306640625,0.0,84.97705078125,1895.4371337890625,0.0,106.24571990966795,0.3468458652496338,1.0,0.0,3.0,1.0,0.0
17811180,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.467225581407547,0.033937718719244,0.0314873717725276,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5843539834022522,0.0604106783866882,0.0582566857337951,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7489503622055054,0.1268896013498306,0.0895465314388275,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5385271906852722,0.0492996945977211,0.0477274358272552,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5110068917274475,0.043129201978445,0.1983901411294937,284.9483947753906,284.95001220703125,291.7330627441406,291.4091491699219,295.52325439453125,297.14471435546875,284.94842529296875,1.0,0.1536740511655807,0.0,0.0,1.0,1.0,-0.5105084776878357,2.775348661998578e-07,0.5105082392692566,-0.1525028944015503,0.5632604360580444,0.5632604360580444,0.0,25.40345764160156,25.0,7374.794921875,0.0,29.696277618408203,0.0,283.1499938964844,284.6617736816406,294.408203125,294.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,18091.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951865196228027,1.0,0.0,0.0,1.165572166442871,1.1655772924423218,9.065083617088021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.64013671875,0.0,84.38135528564453,1895.4371337890625,0.0,105.61983489990234,0.3461081981658935,1.0,0.0,3.0,1.0,0.0
