time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811240,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.467225581407547,0.033937718719244,0.0314873717725276,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5843539834022522,0.0604106783866882,0.0582566857337951,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7489503622055054,0.1268896013498306,0.0895465314388275,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5385271906852722,0.0492996945977211,0.0477274358272552,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5110068917274475,0.043129201978445,0.1983901411294937,284.9483947753906,284.95001220703125,291.7330627441406,291.4091491699219,295.52325439453125,297.14471435546875,284.94842529296875,1.0,0.1536740511655807,0.0,0.0,1.0,1.0,-0.5105084776878357,2.775348661998578e-07,0.5105082392692566,-0.1525028944015503,0.5632604360580444,0.5632604360580444,0.0,25.40345764160156,25.0,7374.794921875,0.0,29.696277618408203,0.0,283.1499938964844,284.6617736816406,294.408203125,294.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,18091.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951865196228027,1.0,0.0,0.0,1.165572166442871,1.1655772924423218,9.065083617088021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.64013671875,0.0,84.38135528564453,1895.4371337890625,0.0,105.61983489990234,0.3461081981658935,1.0,0.0,3.0,1.0,0.0
17811300,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.4664831757545471,0.0338357239961624,0.0313950143754482,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5836495757102966,0.0602288022637367,0.0580835379660129,297.0902404785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7482656836509705,0.1265350133180618,0.0892980173230171,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5378121733665466,0.0491428337991237,0.0475779622793197,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5108467936515808,0.0430962406098842,0.1982426345348358,284.94842529296875,284.95001220703125,291.7486267089844,291.424560546875,295.52618408203125,297.14471435546875,284.9484558105469,1.0,0.1535793393850326,0.0,0.0,1.0,1.0,-0.5095351338386536,2.7697348059518845e-07,0.5095348954200745,-0.1523725539445877,0.5627733469009399,0.5627733469009399,0.0,25.39916038513184,25.0,7368.779296875,0.0,29.607078552246094,0.0,283.1499938964844,284.6631164550781,294.42364501953125,294.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18089.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951078116893768,1.0,0.0,0.0,1.163593053817749,1.1635980606079102,9.034324222056966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.698486328125,0.0,84.09397888183594,1895.4371337890625,0.0,105.30394744873048,0.34575155377388,1.0,0.0,3.0,1.0,0.0
17811360,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.4657371640205383,0.0337352752685546,0.0313040539622306,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5829511284828186,0.0600490272045135,0.0579123981297016,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7475866079330444,0.1261829584836959,0.0890512689948082,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5371066331863403,0.0489880703389644,0.0474304892122745,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5106877684593201,0.0430633723735809,0.1980955302715301,284.9484558105469,284.95001220703125,291.7641906738281,291.4399719238281,295.5292358398437,297.1447448730469,284.948486328125,1.0,0.1534855663776397,0.0,0.0,1.0,1.0,-0.5085708498954773,2.764139708233415e-07,0.5085706114768982,-0.1522336602210998,0.5622923374176025,0.5622923374176025,0.0,25.3949031829834,25.0,7362.85986328125,0.0,29.51888465881348,0.0,283.1499938964844,284.6644287109375,294.4390869140625,294.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,18087.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950327098369598,1.0,0.0,0.0,1.1616448163986206,1.1616498231887815,9.00409631299226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2740.78955078125,0.0,83.8120346069336,1895.4371337890625,0.0,104.99632263183594,0.3454010784626007,1.0,0.0,3.0,1.0,0.0
17811420,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.464234858751297,0.0335389859974384,0.031126307323575,297.1180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5815725326538086,0.0596956312656402,0.0575759895145893,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.746244490146637,0.1254859268665313,0.0885627269744873,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5357245802879333,0.0486847609281539,0.047141458839178,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5103729963302612,0.0429978743195533,0.1978023201227188,284.9485168457031,284.95001220703125,291.795166015625,291.470703125,295.5357360839844,297.144775390625,284.9485168457031,1.0,0.1533008366823196,0.0,0.0,1.0,1.0,-0.5066689252853394,2.7529719659469265e-07,0.5066686868667603,-0.1519221812486648,0.5613461136817932,0.5613461136817932,0.0,25.386499404907227,25.0,7351.20263671875,0.0,29.34541702270508,0.0,283.1499938964844,284.6670227050781,294.4698486328125,295.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18084.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294897586107254,1.0,0.0,0.0,1.1578322649002075,1.1578372716903689,8.945090002043798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.029296875,0.0,83.26313781738281,1895.4371337890625,0.0,104.42825317382812,0.3447171449661255,1.0,0.0,3.0,1.0,0.0
17811480,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.464234858751297,0.0335389859974384,0.031126307323575,297.1180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5815725326538086,0.0596956312656402,0.0575759895145893,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.746244490146637,0.1254859268665313,0.0885627269744873,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5357245802879333,0.0486847609281539,0.047141458839178,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5103729963302612,0.0429978743195533,0.1978023201227188,284.9485168457031,284.95001220703125,291.795166015625,291.470703125,295.5357360839844,297.144775390625,284.9485168457031,1.0,0.1533008366823196,0.0,0.0,1.0,1.0,-0.5066689252853394,2.7529719659469265e-07,0.5066686868667603,-0.1519221812486648,0.5613461136817932,0.5613461136817932,0.0,25.386499404907227,25.0,7351.20263671875,0.0,29.34541702270508,0.0,283.1499938964844,284.6670227050781,294.4698486328125,295.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18084.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294897586107254,1.0,0.0,0.0,1.1578322649002075,1.1578372716903689,8.945090002043798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.029296875,0.0,83.26313781738281,1895.4371337890625,0.0,104.42825317382812,0.3447171449661255,1.0,0.0,3.0,1.0,0.0
17811540,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.4627117216587066,0.0333478599786758,0.0309532396495342,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5802130699157715,0.0593491308391094,0.0572461746633052,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7449204325675964,0.1247970163822174,0.0880798995494842,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.534375011920929,0.0483884811401367,0.0468591265380382,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5100617408752441,0.0429326221346855,0.1975101828575134,284.94854736328125,284.95001220703125,291.82574462890625,291.50103759765625,295.5426330566406,297.1448059082031,284.94854736328125,1.0,0.153119295835495,0.0,0.0,1.0,1.0,-0.5047960877418518,2.741825539942511e-07,0.5047957897186279,-0.1515725553035736,0.560412585735321,0.560412585735321,0.0,25.37827110290528,25.0,7339.609375,0.0,29.175338745117188,0.0,283.1499938964844,284.6695556640625,294.500244140625,295.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18081.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947824001312256,1.0,0.0,0.0,1.154096245765686,1.1541012525558472,8.887457170203562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.25732421875,0.0,82.72886657714844,1895.4371337890625,0.0,103.92932891845705,0.3440495133399963,1.0,0.0,3.0,1.0,0.0
17811600,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.4627117216587066,0.0333478599786758,0.0309532396495342,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5802130699157715,0.0593491308391094,0.0572461746633052,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7449204325675964,0.1247970163822174,0.0880798995494842,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.534375011920929,0.0483884811401367,0.0468591265380382,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5100617408752441,0.0429326221346855,0.1975101828575134,284.94854736328125,284.95001220703125,291.82574462890625,291.50103759765625,295.5426330566406,297.1448059082031,284.94854736328125,1.0,0.153119295835495,0.0,0.0,1.0,1.0,-0.5047960877418518,2.741825539942511e-07,0.5047957897186279,-0.1515725553035736,0.560412585735321,0.560412585735321,0.0,25.37827110290528,25.0,7339.609375,0.0,29.175338745117188,0.0,283.1499938964844,284.6695556640625,294.500244140625,295.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18081.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947824001312256,1.0,0.0,0.0,1.154096245765686,1.1541012525558472,8.887457170203562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.25732421875,0.0,82.72886657714844,1895.4371337890625,0.0,103.92932891845705,0.3440495133399963,1.0,0.0,3.0,1.0,0.0
17811660,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4612139463424682,0.0331622548401355,0.03078518435359,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5788758993148804,0.0590099655091762,0.0569233894348144,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7436163425445557,0.1241169944405555,0.0876033157110214,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5330613851547241,0.0480997748672962,0.046584028750658,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5097543597221375,0.0428676083683967,0.197219043970108,284.9485778808594,284.95001220703125,291.8556823730469,291.5307006835937,295.54998779296875,297.14483642578125,284.9485778808594,1.0,0.1529412716627121,0.0,0.0,1.0,1.0,-0.5029551386833191,2.7306583660902106e-07,0.5029548406600952,-0.1511704623699188,0.5594841837882996,0.5594841837882996,0.0,25.370258331298828,25.0,7327.8740234375,0.0,29.00885009765625,0.0,283.1499938964844,284.6719970703125,294.5299987792969,295.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18079.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946866750717163,1.0,0.0,0.0,1.1504154205322266,1.1504204273223877,8.830856756958384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.373046875,0.0,82.20651245117188,1895.4371337890625,0.0,103.50458526611328,0.3433949947357178,1.0,0.0,3.0,1.0,0.0
17811720,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4612139463424682,0.0331622548401355,0.03078518435359,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5788758993148804,0.0590099655091762,0.0569233894348144,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7436163425445557,0.1241169944405555,0.0876033157110214,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5330613851547241,0.0480997748672962,0.046584028750658,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5097543597221375,0.0428676083683967,0.197219043970108,284.9485778808594,284.95001220703125,291.8556823730469,291.5307006835937,295.54998779296875,297.14483642578125,284.9485778808594,1.0,0.1529412716627121,0.0,0.0,1.0,1.0,-0.5029551386833191,2.7306583660902106e-07,0.5029548406600952,-0.1511704623699188,0.5594841837882996,0.5594841837882996,0.0,25.370258331298828,25.0,7327.8740234375,0.0,29.00885009765625,0.0,283.1499938964844,284.6719970703125,294.5299987792969,295.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18079.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946866750717163,1.0,0.0,0.0,1.1504154205322266,1.1504204273223877,8.830856756958384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.373046875,0.0,82.20651245117188,1895.4371337890625,0.0,103.50458526611328,0.3433949947357178,1.0,0.0,3.0,1.0,0.0
17811780,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.459764152765274,0.0329821072518825,0.0306220967322587,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5775606632232666,0.0586779788136482,0.0566075146198272,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7423317432403564,0.1234458908438682,0.087133027613163,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5317835807800293,0.0478186048567295,0.0463161468505859,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5094504356384277,0.0428027994930744,0.196928784251213,284.9485778808594,284.95001220703125,291.8846740722656,291.5594482421875,295.55767822265625,297.1448974609375,284.9485778808594,1.0,0.1527668088674545,0.0,0.0,1.0,1.0,-0.5011458992958069,2.7194826657250815e-07,0.5011456608772278,-0.1507195085287094,0.5585525035858154,0.5585525035858154,0.0,25.36249732971192,25.0,7315.845703125,0.0,28.84592628479004,0.0,283.1499938964844,284.6743469238281,294.5588073730469,295.1142578125,293.1499938964844,293.1499938964844,283.1499938964844,18078.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294606477022171,1.0,0.0,0.0,1.146759271621704,1.1467641592025757,8.774814119760779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2733.28955078125,0.0,81.69187927246094,1895.4371337890625,0.0,103.1420440673828,0.3427484333515167,1.0,0.0,3.0,1.0,0.0
17811840,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.459764152765274,0.0329821072518825,0.0306220967322587,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5775606632232666,0.0586779788136482,0.0566075146198272,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7423317432403564,0.1234458908438682,0.087133027613163,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5317835807800293,0.0478186048567295,0.0463161468505859,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5094504356384277,0.0428027994930744,0.196928784251213,284.9485778808594,284.95001220703125,291.8846740722656,291.5594482421875,295.55767822265625,297.1448974609375,284.9485778808594,1.0,0.1527668088674545,0.0,0.0,1.0,1.0,-0.5011458992958069,2.7194826657250815e-07,0.5011456608772278,-0.1507195085287094,0.5585525035858154,0.5585525035858154,0.0,25.36249732971192,25.0,7315.845703125,0.0,28.84592628479004,0.0,283.1499938964844,284.6743469238281,294.5588073730469,295.1142578125,293.1499938964844,293.1499938964844,283.1499938964844,18078.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294606477022171,1.0,0.0,0.0,1.146759271621704,1.1467641592025757,8.774814119760779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2733.28955078125,0.0,81.69187927246094,1895.4371337890625,0.0,103.1420440673828,0.3427484333515167,1.0,0.0,3.0,1.0,0.0
17811900,297.1328430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4590554237365722,0.0328938923776149,0.0305422451347112,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5769100785255432,0.0585143864154815,0.0564518943428993,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7416958212852478,0.1231133714318275,0.0869000256061554,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5311567783355713,0.0476805977523326,0.0461846776306629,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5092993974685669,0.0427704490721225,0.1967839002609253,284.9485778808594,284.95001220703125,291.8987121582031,291.5733947753906,295.5616149902344,297.1448974609375,284.9485778808594,1.0,0.1526807993650436,0.0,0.0,1.0,1.0,-0.5002519488334656,2.713903199946799e-07,0.5002517104148865,-0.1504803299903869,0.5580830574035645,0.5580830574035645,0.0,25.35871696472168,25.0,7309.69091796875,0.0,28.76569175720215,0.0,283.1499938964844,284.6755065917969,294.57281494140625,295.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18077.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945743501186371,1.0,0.0,0.0,1.1449297666549685,1.1449347734451294,8.746839341711168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.15576171875,0.0,81.43590545654297,1895.4371337890625,0.0,102.9950180053711,0.3424262702465057,1.0,0.0,3.0,1.0,0.0
17811960,297.1330871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4583577215671539,0.0328069142997264,0.0304635278880596,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5762644410133362,0.0583523996174335,0.0562978275120258,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7410643696784973,0.1227830126881599,0.0866685435175895,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5305382609367371,0.0475443191826343,0.0460548773407936,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5091490745544434,0.0427381359040737,0.1966391652822494,284.9485778808594,284.95001220703125,291.9124450683594,291.5870056152344,295.5655822753906,297.1449279785156,284.9485778808594,1.0,0.1525956690311432,0.0,0.0,1.0,1.0,-0.4993652403354645,2.708317197175347e-07,0.499364972114563,-0.1502288579940796,0.5576099157333374,0.5576099157333374,0.0,25.35501480102539,25.0,7303.40771484375,0.0,28.686288833618164,0.0,283.1499938964844,284.6766662597656,294.5864562988281,295.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18077.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945443391799927,1.0,0.0,0.0,1.1430951356887815,1.1431001424789429,8.718829747067502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2730.943359375,0.0,81.18024444580078,1895.4371337890625,0.0,102.85681915283205,0.3421040773391723,1.0,0.0,3.0,1.0,0.0
17812020,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4569962322711944,0.0326368771493434,0.0303096808493137,297.121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5749881267547607,0.0580333694815635,0.0559944882988929,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7398145794868469,0.122128814458847,0.086210198700428,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5293269157409668,0.047277245670557,0.0458005405962467,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5088499784469604,0.0426735952496528,0.1963500827550888,284.9485778808594,284.95001220703125,291.938720703125,291.6130676269531,295.573486328125,297.1449279785156,284.9485778808594,1.0,0.1524280756711959,0.0,0.0,1.0,1.0,-0.4976143538951874,2.697168781651272e-07,0.4976140856742859,-0.1496989279985427,0.5566478967666626,0.5566478967666626,0.0,25.34786605834961,25.0,7290.38525390625,0.0,28.53005599975586,0.0,283.1499938964844,284.67889404296875,294.61248779296875,295.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,18077.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944846749305725,1.0,0.0,0.0,1.1393932104110718,1.1393980979919434,8.662448891527674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.23486328125,0.0,80.6676254272461,1895.4371337890625,0.0,102.5797119140625,0.341456800699234,1.0,0.0,3.0,1.0,0.0
17812080,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4569962322711944,0.0326368771493434,0.0303096808493137,297.121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5749881267547607,0.0580333694815635,0.0559944882988929,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7398145794868469,0.122128814458847,0.086210198700428,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5293269157409668,0.047277245670557,0.0458005405962467,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5088499784469604,0.0426735952496528,0.1963500827550888,284.9485778808594,284.95001220703125,291.938720703125,291.6130676269531,295.573486328125,297.1449279785156,284.9485778808594,1.0,0.1524280756711959,0.0,0.0,1.0,1.0,-0.4976143538951874,2.697168781651272e-07,0.4976140856742859,-0.1496989279985427,0.5566478967666626,0.5566478967666626,0.0,25.34786605834961,25.0,7290.38525390625,0.0,28.53005599975586,0.0,283.1499938964844,284.67889404296875,294.61248779296875,295.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,18077.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944846749305725,1.0,0.0,0.0,1.1393932104110718,1.1393980979919434,8.662448891527674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.23486328125,0.0,80.6676254272461,1895.4371337890625,0.0,102.5797119140625,0.341456800699234,1.0,0.0,3.0,1.0,0.0
17812140,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.4556705951690674,0.032470978796482,0.0301596280187368,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5737254619598389,0.0577194355428218,0.0556961074471473,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7385780215263367,0.121481642127037,0.0857568457722663,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5281426310539246,0.0470159761607646,0.045551810413599,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5085519552230835,0.0426091141998767,0.196061298251152,284.94854736328125,284.95001220703125,291.9632568359375,291.63739013671875,295.5812683105469,297.1449584960937,284.94854736328125,1.0,0.1522634178400039,0.0,0.0,1.0,1.0,-0.4958866238594055,2.6860655566451896e-07,0.495886355638504,-0.1491456776857376,0.5556620955467224,0.5556620955467224,0.0,25.34103202819824,25.0,7276.75732421875,0.0,28.37664794921875,0.0,283.1499938964844,284.6810913085937,294.6369323730469,295.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18078.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944498658180237,1.0,0.0,0.0,1.1356303691864014,1.135635256767273,8.605327650457184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.15283203125,0.0,80.15049743652344,1895.4371337890625,0.0,102.41647338867188,0.3408022224903106,1.0,0.0,3.0,1.0,0.0
17812200,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.4556705951690674,0.032470978796482,0.0301596280187368,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5737254619598389,0.0577194355428218,0.0556961074471473,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7385780215263367,0.121481642127037,0.0857568457722663,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5281426310539246,0.0470159761607646,0.045551810413599,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5085519552230835,0.0426091141998767,0.196061298251152,284.94854736328125,284.95001220703125,291.9632568359375,291.63739013671875,295.5812683105469,297.1449584960937,284.94854736328125,1.0,0.1522634178400039,0.0,0.0,1.0,1.0,-0.4958866238594055,2.6860655566451896e-07,0.495886355638504,-0.1491456776857376,0.5556620955467224,0.5556620955467224,0.0,25.34103202819824,25.0,7276.75732421875,0.0,28.37664794921875,0.0,283.1499938964844,284.6810913085937,294.6369323730469,295.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18078.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944498658180237,1.0,0.0,0.0,1.1356303691864014,1.135635256767273,8.605327650457184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.15283203125,0.0,80.15049743652344,1895.4371337890625,0.0,102.41647338867188,0.3408022224903106,1.0,0.0,3.0,1.0,0.0
17812260,297.1344909667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.4543825984001159,0.0323094874620437,0.0300136376172304,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5724769830703735,0.057410717010498,0.0554028451442718,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7373550534248352,0.1208421513438224,0.0853089615702629,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5269868969917297,0.0467609092593193,0.0453090891242027,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5082544684410095,0.042544662952423,0.1957726776599884,284.9485168457031,284.95001220703125,291.9857482910156,291.6596984863281,295.5886535644531,297.1449890136719,284.948486328125,1.0,0.1521020084619522,0.0,0.0,1.0,1.0,-0.4941846132278442,2.6750498705041537e-07,0.4941843450069427,-0.1485767811536789,0.5546401143074036,0.5546401143074036,0.0,25.334571838378903,25.0,7262.30322265625,0.0,28.226242065429688,0.0,283.1499938964844,284.68328857421875,294.6591796875,295.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18079.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944086790084839,1.0,0.0,0.0,1.131763219833374,1.1317682266235352,8.546821561594697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.56689453125,0.0,79.623291015625,1895.4371337890625,0.0,102.22195434570312,0.3401331603527069,1.0,0.0,3.0,1.0,0.0
17812320,297.1344909667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.4543825984001159,0.0323094874620437,0.0300136376172304,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5724769830703735,0.057410717010498,0.0554028451442718,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7373550534248352,0.1208421513438224,0.0853089615702629,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5269868969917297,0.0467609092593193,0.0453090891242027,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5082544684410095,0.042544662952423,0.1957726776599884,284.9485168457031,284.95001220703125,291.9857482910156,291.6596984863281,295.5886535644531,297.1449890136719,284.948486328125,1.0,0.1521020084619522,0.0,0.0,1.0,1.0,-0.4941846132278442,2.6750498705041537e-07,0.4941843450069427,-0.1485767811536789,0.5546401143074036,0.5546401143074036,0.0,25.334571838378903,25.0,7262.30322265625,0.0,28.226242065429688,0.0,283.1499938964844,284.68328857421875,294.6591796875,295.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18079.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944086790084839,1.0,0.0,0.0,1.131763219833374,1.1317682266235352,8.546821561594697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.56689453125,0.0,79.623291015625,1895.4371337890625,0.0,102.22195434570312,0.3401331603527069,1.0,0.0,3.0,1.0,0.0
17812380,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.4531227648258209,0.0321513190865516,0.029870718717575,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.571236252784729,0.0571057200431823,0.0551132634282112,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7361409664154053,0.1202084198594093,0.0848651900887489,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5258522033691406,0.0465105026960372,0.0450709089636802,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5079566836357117,0.0424802042543888,0.1954840868711471,284.9484558105469,284.95001220703125,292.0059509277344,291.6797180175781,295.5955505371094,297.14501953125,284.9484558105469,1.0,0.1519431173801422,0.0,0.0,1.0,1.0,-0.4925002753734588,2.664131670826464e-07,0.4925000071525574,-0.1480054706335067,0.5535831451416016,0.5535831451416016,0.0,25.32845115661621,25.0,7247.10546875,0.0,28.07819366455078,0.0,283.1499938964844,284.6854553222656,294.6794128417969,295.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,18081.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944040298461914,1.0,0.0,0.0,1.1277897357940674,1.127794623374939,8.486912150829087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.522705078125,0.0,79.08538055419922,1895.4371337890625,0.0,102.19988250732422,0.3394487202167511,1.0,0.0,3.0,1.0,0.0
17812440,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.4531227648258209,0.0321513190865516,0.029870718717575,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.571236252784729,0.0571057200431823,0.0551132634282112,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7361409664154053,0.1202084198594093,0.0848651900887489,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5258522033691406,0.0465105026960372,0.0450709089636802,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5079566836357117,0.0424802042543888,0.1954840868711471,284.9484558105469,284.95001220703125,292.0059509277344,291.6797180175781,295.5955505371094,297.14501953125,284.9484558105469,1.0,0.1519431173801422,0.0,0.0,1.0,1.0,-0.4925002753734588,2.664131670826464e-07,0.4925000071525574,-0.1480054706335067,0.5535831451416016,0.5535831451416016,0.0,25.32845115661621,25.0,7247.10546875,0.0,28.07819366455078,0.0,283.1499938964844,284.6854553222656,294.6794128417969,295.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,18081.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944040298461914,1.0,0.0,0.0,1.1277897357940674,1.127794623374939,8.486912150829087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.522705078125,0.0,79.08538055419922,1895.4371337890625,0.0,102.19988250732422,0.3394487202167511,1.0,0.0,3.0,1.0,0.0
17812500,297.1351318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.4525037109851837,0.0320735499262809,0.0298004783689975,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5706185698509216,0.0569545924663543,0.0549698434770107,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7355372309684753,0.1198938637971878,0.0846449732780456,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5252929329872131,0.0463871397078037,0.0449536107480526,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5078073143959045,0.042447954416275,0.1953397542238235,284.94842529296875,284.95001220703125,292.0151062011719,291.68878173828125,295.5986328125,297.14501953125,284.94842529296875,1.0,0.1518647223711013,0.0,0.0,1.0,1.0,-0.4916658997535705,2.6587383672449505e-07,0.491665631532669,-0.1477247923612594,0.553036093711853,0.553036093711853,0.0,25.32552528381348,25.0,7239.1376953125,0.0,28.00510025024414,0.0,283.1499938964844,284.6865539550781,294.6885070800781,295.2413024902344,293.1499938964844,293.1499938964844,283.1499938964844,18082.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943968176841736,1.0,0.0,0.0,1.1257457733154297,1.1257506608963013,8.456177624793781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.2724609375,0.0,78.810302734375,1895.4371337890625,0.0,102.16563415527344,0.3390979468822479,1.0,0.0,3.0,1.0,0.0
17812560,297.13531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4518915712833404,0.0319966301321983,0.029731037095189,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5700022578239441,0.0568043142557144,0.0548272840678691,297.0980529785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7349354028701782,0.119580902159214,0.0844258964061737,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5247388482093811,0.046264961361885,0.0448374897241592,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.507657527923584,0.0424156859517097,0.1951953619718551,284.9483947753906,284.95001220703125,292.0235900878906,291.6972045898437,295.6015014648437,297.14501953125,284.9483642578125,1.0,0.1517870128154754,0.0,0.0,1.0,1.0,-0.4908359944820404,2.653389685747243e-07,0.4908357262611389,-0.1474486887454986,0.552474856376648,0.552474856376648,0.0,25.322717666625977,25.0,7230.91064453125,0.0,27.932621002197266,0.0,283.1499938964844,284.6876525878906,294.6968688964844,295.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18084.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943874001502991,1.0,0.0,0.0,1.123656153678894,1.1236610412597656,8.42481426843733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.861328125,0.0,78.53018188476562,1895.4371337890625,0.0,102.12086486816406,0.3387402892112732,1.0,0.0,3.0,1.0,0.0
17812620,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4506846964359283,0.0318449810147285,0.0295942034572362,297.1240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.568771243095398,0.0565057247877121,0.0545441769063472,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7337355613708496,0.1189588159322738,0.0839905068278312,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5236431956291199,0.0460236221551895,0.044608224183321,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5073561668395996,0.0423510856926441,0.194906398653984,284.9483337402344,284.95001220703125,292.0383605957031,291.7118530273437,295.6064453125,297.1450500488281,284.94830322265625,1.0,0.1516334414482116,0.0,0.0,1.0,1.0,-0.4891873598098755,2.642843526245997e-07,0.489187091588974,-0.1469175219535827,0.551313042640686,0.551313042640686,0.0,25.31741142272949,25.0,7213.74169921875,0.0,27.789257049560547,0.0,283.1499938964844,284.6898803710937,294.7115478515625,295.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,18087.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943855226039886,1.0,0.0,0.0,1.1193463802337646,1.119351148605347,8.360310488342294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.59130859375,0.0,77.9554214477539,1895.4371337890625,0.0,102.11192321777344,0.3380047976970672,1.0,0.0,3.0,1.0,0.0
17812680,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4506846964359283,0.0318449810147285,0.0295942034572362,297.1240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.568771243095398,0.0565057247877121,0.0545441769063472,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7337355613708496,0.1189588159322738,0.0839905068278312,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5236431956291199,0.0460236221551895,0.044608224183321,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5073561668395996,0.0423510856926441,0.194906398653984,284.9483337402344,284.95001220703125,292.0383605957031,291.7118530273437,295.6064453125,297.1450500488281,284.94830322265625,1.0,0.1516334414482116,0.0,0.0,1.0,1.0,-0.4891873598098755,2.642843526245997e-07,0.489187091588974,-0.1469175219535827,0.551313042640686,0.551313042640686,0.0,25.31741142272949,25.0,7213.74169921875,0.0,27.789257049560547,0.0,283.1499938964844,284.6898803710937,294.7115478515625,295.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,18087.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943855226039886,1.0,0.0,0.0,1.1193463802337646,1.119351148605347,8.360310488342294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.59130859375,0.0,77.9554214477539,1895.4371337890625,0.0,102.11192321777344,0.3380047976970672,1.0,0.0,3.0,1.0,0.0
17812740,297.1360778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4494978785514831,0.0316959135234355,0.0294598042964935,297.1244812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5675393342971802,0.0562090836465358,0.0542631298303604,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7325389385223389,0.1183414161205291,0.0835585296154022,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5225616693496704,0.0457857549190521,0.0443824268877506,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5070518851280212,0.0422863699495792,0.1946170628070831,284.9482421875,284.95001220703125,292.04998779296875,291.723388671875,295.6100769042969,297.1450500488281,284.9482116699219,1.0,0.1514821350574493,0.0,0.0,1.0,1.0,-0.4875521957874298,2.632537245972344e-07,0.4875519275665283,-0.1464261561632156,0.5500922203063965,0.5500922203063965,0.0,25.31251716613769,25.0,7195.52099609375,0.0,27.647836685180664,0.0,283.1499938964844,284.69219970703125,294.7230834960937,295.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18090.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943901121616363,1.0,0.0,0.0,1.1148405075073242,1.1148453950881958,8.293138620274476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.66015625,0.0,77.35869598388672,1895.4371337890625,0.0,102.13378143310548,0.3372388184070587,1.0,0.0,3.0,1.0,0.0
17812800,297.1360778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4494978785514831,0.0316959135234355,0.0294598042964935,297.1244812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5675393342971802,0.0562090836465358,0.0542631298303604,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7325389385223389,0.1183414161205291,0.0835585296154022,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5225616693496704,0.0457857549190521,0.0443824268877506,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5070518851280212,0.0422863699495792,0.1946170628070831,284.9482421875,284.95001220703125,292.04998779296875,291.723388671875,295.6100769042969,297.1450500488281,284.9482116699219,1.0,0.1514821350574493,0.0,0.0,1.0,1.0,-0.4875521957874298,2.632537245972344e-07,0.4875519275665283,-0.1464261561632156,0.5500922203063965,0.5500922203063965,0.0,25.31251716613769,25.0,7195.52099609375,0.0,27.647836685180664,0.0,283.1499938964844,284.69219970703125,294.7230834960937,295.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18090.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943901121616363,1.0,0.0,0.0,1.1148405075073242,1.1148453950881958,8.293138620274476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.66015625,0.0,77.35869598388672,1895.4371337890625,0.0,102.13378143310548,0.3372388184070587,1.0,0.0,3.0,1.0,0.0
17812860,297.13641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.4483291208744049,0.0315490514039993,0.0293274689465761,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5663045644760132,0.0559136979281902,0.0539834462106227,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7313445210456848,0.1177279353141784,0.0831293985247612,297.12896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5214920043945312,0.0455506965517997,0.0441594272851944,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5067453384399414,0.0422215349972248,0.1943273097276687,284.9481506347656,284.95001220703125,292.0577697753906,291.7311096191406,295.6124267578125,297.14508056640625,284.9481201171875,1.0,0.1513327956199646,0.0,0.0,1.0,1.0,-0.4859271645545959,2.6223773375022574e-07,0.4859268963336944,-0.1459550708532333,0.5488024950027466,0.5488024950027466,0.0,25.30801773071289,25.0,7175.974609375,0.0,27.50808334350586,0.0,283.1499938964844,284.69451904296875,294.73101806640625,295.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18095.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944389581680298,1.0,0.0,0.0,1.1101123094558716,1.1101171970367432,8.222942682323264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.93505859375,0.0,76.73734283447266,1895.4371337890625,0.0,102.3650894165039,0.3364387154579162,1.0,0.0,3.0,1.0,0.0
17812920,297.13641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.4483291208744049,0.0315490514039993,0.0293274689465761,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5663045644760132,0.0559136979281902,0.0539834462106227,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7313445210456848,0.1177279353141784,0.0831293985247612,297.12896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5214920043945312,0.0455506965517997,0.0441594272851944,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5067453384399414,0.0422215349972248,0.1943273097276687,284.9481506347656,284.95001220703125,292.0577697753906,291.7311096191406,295.6124267578125,297.14508056640625,284.9481201171875,1.0,0.1513327956199646,0.0,0.0,1.0,1.0,-0.4859271645545959,2.6223773375022574e-07,0.4859268963336944,-0.1459550708532333,0.5488024950027466,0.5488024950027466,0.0,25.30801773071289,25.0,7175.974609375,0.0,27.50808334350586,0.0,283.1499938964844,284.69451904296875,294.73101806640625,295.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18095.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944389581680298,1.0,0.0,0.0,1.1101123094558716,1.1101171970367432,8.222942682323264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.93505859375,0.0,76.73734283447266,1895.4371337890625,0.0,102.3650894165039,0.3364387154579162,1.0,0.0,3.0,1.0,0.0
17812980,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.4471811652183532,0.0314046815037727,0.0291974004358053,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5650666356086731,0.0556192584335804,0.0537047907710075,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7301530241966248,0.1171186566352844,0.0827032700181007,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5204350352287292,0.0453184656798839,0.0439392141997814,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5064371824264526,0.0421565622091293,0.1940370053052902,284.9480285644531,284.95001220703125,292.0613708496094,291.73468017578125,295.6134338378906,297.14508056640625,284.947998046875,1.0,0.1511854976415634,0.0,0.0,1.0,1.0,-0.4843129813671112,2.612298146686953e-07,0.4843127131462097,-0.145486906170845,0.5474222302436829,0.5474222302436829,0.0,25.303937911987305,25.0,7154.62890625,0.0,27.370006561279297,0.0,283.1499938964844,284.6969299316406,294.7344665527344,295.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18099.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944695055484772,1.0,0.0,0.0,1.1050862073898315,1.1050909757614136,8.148651176043131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.16650390625,0.0,76.08232116699219,1895.4371337890625,0.0,102.5086898803711,0.3355923891067505,1.0,0.0,3.0,1.0,0.0
17813040,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.4471811652183532,0.0314046815037727,0.0291974004358053,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5650666356086731,0.0556192584335804,0.0537047907710075,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7301530241966248,0.1171186566352844,0.0827032700181007,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5204350352287292,0.0453184656798839,0.0439392141997814,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5064371824264526,0.0421565622091293,0.1940370053052902,284.9480285644531,284.95001220703125,292.0613708496094,291.73468017578125,295.6134338378906,297.14508056640625,284.947998046875,1.0,0.1511854976415634,0.0,0.0,1.0,1.0,-0.4843129813671112,2.612298146686953e-07,0.4843127131462097,-0.145486906170845,0.5474222302436829,0.5474222302436829,0.0,25.303937911987305,25.0,7154.62890625,0.0,27.370006561279297,0.0,283.1499938964844,284.6969299316406,294.7344665527344,295.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18099.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944695055484772,1.0,0.0,0.0,1.1050862073898315,1.1050909757614136,8.148651176043131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.16650390625,0.0,76.08232116699219,1895.4371337890625,0.0,102.5086898803711,0.3355923891067505,1.0,0.0,3.0,1.0,0.0
