time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.4466140568256378,0.0313332937657833,0.0291330851614475,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.564445972442627,0.0554722286760807,0.0535656847059726,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7295576930046082,0.1168152019381523,0.0824910700321197,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5199103951454163,0.0452031716704368,0.0438299141824245,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.50628262758255,0.0421240366995334,0.1938916891813278,284.947998046875,284.95001220703125,292.0617370605469,291.7350158691406,295.61358642578125,297.14508056640625,284.94793701171875,1.0,0.1511124521493911,0.0,0.0,1.0,1.0,-0.4835085570812225,2.607276030630601e-07,0.483508288860321,-0.1452524363994598,0.5467056035995483,0.5467056035995483,0.0,25.3020248413086,25.0,7143.4267578125,0.0,27.30147933959961,0.0,283.1499938964844,284.6981506347656,294.7348937988281,295.2850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18102.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944947481155395,1.0,0.0,0.0,1.1024805307388306,1.1024852991104126,8.110269078542842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.97607421875,0.0,75.7444076538086,1895.4371337890625,0.0,102.62673950195312,0.3351546227931976,1.0,0.0,3.0,1.0,0.0
17813160,297.1370544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.4460524916648865,0.0312625654041767,0.0290693528950214,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5638241767883301,0.0553253442049026,0.0534267239272594,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.7289628386497498,0.1165127530694007,0.0822795554995536,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5193886160850525,0.0450885072350502,0.0437212139368057,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5061277747154236,0.0420914813876152,0.1937462538480758,284.94793701171875,284.95001220703125,292.0611877441406,291.7344970703125,295.6134338378906,297.14508056640625,284.9478759765625,1.0,0.1510398387908935,0.0,0.0,1.0,1.0,-0.4827065467834472,2.602268409646058e-07,0.4827062785625458,-0.1450176388025283,0.5459697246551514,0.5459697246551514,0.0,25.30019187927246,25.0,7131.8095703125,0.0,27.23332405090332,0.0,283.1499938964844,284.6993713378906,294.734375,295.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,18105.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945119738578796,1.0,0.0,0.0,1.0998060703277588,1.0998108386993408,8.070968249285215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.553955078125,0.0,75.39865112304688,1895.4371337890625,0.0,102.70692443847656,0.3347057998180389,1.0,0.0,3.0,1.0,0.0
17813220,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4449475109577179,0.0311233103275299,0.028943832963705,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5625770092010498,0.0550318546593189,0.053149115294218,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7277741432189941,0.1159106567502021,0.0818585231900215,297.1301574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.518354058265686,0.0448611229658126,0.0435056798160076,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.505817174911499,0.0420262776315212,0.1934549808502197,284.94781494140625,284.95001220703125,292.0575866699219,291.7309265136719,295.6123352050781,297.14508056640625,284.9477844238281,1.0,0.150895893573761,0.0,0.0,1.0,1.0,-0.4811092913150787,2.592294379155647e-07,0.4811090230941772,-0.144547089934349,0.5444421768188477,0.5444421768188477,0.0,25.296783447265625,25.0,7107.41455078125,0.0,27.098119735717773,0.0,283.1499938964844,284.7018737792969,294.7306823730469,295.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18110.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945193946361542,1.0,0.0,0.0,1.0942527055740356,1.0942575931549072,7.989667949459547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.0576171875,0.0,74.68379211425781,1895.4371337890625,0.0,102.7414321899414,0.3337748944759369,1.0,0.0,3.0,1.0,0.0
17813280,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4449475109577179,0.0311233103275299,0.028943832963705,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5625770092010498,0.0550318546593189,0.053149115294218,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7277741432189941,0.1159106567502021,0.0818585231900215,297.1301574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.518354058265686,0.0448611229658126,0.0435056798160076,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.505817174911499,0.0420262776315212,0.1934549808502197,284.94781494140625,284.95001220703125,292.0575866699219,291.7309265136719,295.6123352050781,297.14508056640625,284.9477844238281,1.0,0.150895893573761,0.0,0.0,1.0,1.0,-0.4811092913150787,2.592294379155647e-07,0.4811090230941772,-0.144547089934349,0.5444421768188477,0.5444421768188477,0.0,25.296783447265625,25.0,7107.41455078125,0.0,27.098119735717773,0.0,283.1499938964844,284.7018737792969,294.7306823730469,295.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18110.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945193946361542,1.0,0.0,0.0,1.0942527055740356,1.0942575931549072,7.989667949459547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.0576171875,0.0,74.68379211425781,1895.4371337890625,0.0,102.7414321899414,0.3337748944759369,1.0,0.0,3.0,1.0,0.0
17813340,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4438673555850982,0.0309870075434446,0.0288209095597267,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5613248348236084,0.0547386370599269,0.0528717972338199,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.726585865020752,0.1153119653463363,0.0814398899674415,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5173310041427612,0.0446361415088176,0.0432924218475818,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5055058002471924,0.0419609919190406,0.1931633353233337,284.9477233886719,284.95001220703125,292.0509948730469,291.724365234375,295.61041259765625,297.14508056640625,284.9476928710937,1.0,0.1507534384727478,0.0,0.0,1.0,1.0,-0.4795206189155578,2.582374065696058e-07,0.4795203804969787,-0.1440756618976593,0.5428586006164551,0.5428586006164551,0.0,25.29361343383789,25.0,7081.8056640625,0.0,26.96426010131836,0.0,283.1499938964844,284.7044677734375,294.7240905761719,295.271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18114.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945122718811035,1.0,0.0,0.0,1.088486909866333,1.0884917974472046,7.905691745691001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.87451171875,0.0,73.94544219970703,1895.4371337890625,0.0,102.70832824707033,0.3328089714050293,1.0,0.0,3.0,1.0,0.0
17813400,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4438673555850982,0.0309870075434446,0.0288209095597267,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5613248348236084,0.0547386370599269,0.0528717972338199,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.726585865020752,0.1153119653463363,0.0814398899674415,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5173310041427612,0.0446361415088176,0.0432924218475818,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5055058002471924,0.0419609919190406,0.1931633353233337,284.9477233886719,284.95001220703125,292.0509948730469,291.724365234375,295.61041259765625,297.14508056640625,284.9476928710937,1.0,0.1507534384727478,0.0,0.0,1.0,1.0,-0.4795206189155578,2.582374065696058e-07,0.4795203804969787,-0.1440756618976593,0.5428586006164551,0.5428586006164551,0.0,25.29361343383789,25.0,7081.8056640625,0.0,26.96426010131836,0.0,283.1499938964844,284.7044677734375,294.7240905761719,295.271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18114.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945122718811035,1.0,0.0,0.0,1.088486909866333,1.0884917974472046,7.905691745691001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.87451171875,0.0,73.94544219970703,1895.4371337890625,0.0,102.70832824707033,0.3328089714050293,1.0,0.0,3.0,1.0,0.0
17813460,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.442815899848938,0.0308541636914014,0.0287010166794061,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5600679516792297,0.0544456467032432,0.0525947175920009,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7253978252410889,0.1147167533636093,0.0810236930847168,297.1308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5163204669952393,0.0444137565791606,0.0430816076695919,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5051940679550171,0.041895642876625,0.1928713917732238,284.9476318359375,284.95001220703125,292.0417785644531,291.7152404785156,295.6076965332031,297.14508056640625,284.9476013183594,1.0,0.1506124585866928,0.0,0.0,1.0,1.0,-0.4779415428638458,2.572512869392085e-07,0.4779413044452667,-0.1436034440994262,0.5412266850471497,0.5412266850471497,0.0,25.290639877319336,25.0,7055.11962890625,0.0,26.831769943237305,0.0,283.1499938964844,284.70709228515625,294.71484375,295.2611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18118.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944826483726501,1.0,0.0,0.0,1.0825378894805908,1.0825426578521729,7.819512148898866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.085693359375,0.0,73.18775939941406,1895.4371337890625,0.0,102.5702896118164,0.3318129479885101,1.0,0.0,3.0,1.0,0.0
17813520,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.442815899848938,0.0308541636914014,0.0287010166794061,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5600679516792297,0.0544456467032432,0.0525947175920009,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7253978252410889,0.1147167533636093,0.0810236930847168,297.1308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5163204669952393,0.0444137565791606,0.0430816076695919,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5051940679550171,0.041895642876625,0.1928713917732238,284.9476318359375,284.95001220703125,292.0417785644531,291.7152404785156,295.6076965332031,297.14508056640625,284.9476013183594,1.0,0.1506124585866928,0.0,0.0,1.0,1.0,-0.4779415428638458,2.572512869392085e-07,0.4779413044452667,-0.1436034440994262,0.5412266850471497,0.5412266850471497,0.0,25.290639877319336,25.0,7055.11962890625,0.0,26.831769943237305,0.0,283.1499938964844,284.70709228515625,294.71484375,295.2611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18118.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944826483726501,1.0,0.0,0.0,1.0825378894805908,1.0825426578521729,7.819512148898866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.085693359375,0.0,73.18775939941406,1895.4371337890625,0.0,102.5702896118164,0.3318129479885101,1.0,0.0,3.0,1.0,0.0
17813580,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.441795140504837,0.0307250153273344,0.0285843629390001,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5588065981864929,0.0541528612375259,0.0523178316652774,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7242090106010437,0.1141247898340225,0.0806097835302352,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.515322744846344,0.0441939830780029,0.0428732372820377,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.504882276058197,0.0418302565813064,0.1925792545080185,284.94757080078125,284.95001220703125,292.03033447265625,291.7038879394531,295.6043701171875,297.14508056640625,284.9475402832031,1.0,0.150472804903984,0.0,0.0,1.0,1.0,-0.4763718843460083,2.562709369158256e-07,0.4763716161251068,-0.1431303918361663,0.5395570993423462,0.5395570993423462,0.0,25.28780937194824,25.0,7027.58203125,0.0,26.700597763061523,0.0,283.1499938964844,284.70977783203125,294.7034606933594,295.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18121.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944425642490387,1.0,0.0,0.0,1.076447367668152,1.076452136039734,7.731772910801737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.815673828125,0.0,72.41653442382812,1895.4371337890625,0.0,102.38218688964844,0.3307941555976867,1.0,0.0,3.0,1.0,0.0
17813640,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.441795140504837,0.0307250153273344,0.0285843629390001,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5588065981864929,0.0541528612375259,0.0523178316652774,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7242090106010437,0.1141247898340225,0.0806097835302352,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.515322744846344,0.0441939830780029,0.0428732372820377,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.504882276058197,0.0418302565813064,0.1925792545080185,284.94757080078125,284.95001220703125,292.03033447265625,291.7038879394531,295.6043701171875,297.14508056640625,284.9475402832031,1.0,0.150472804903984,0.0,0.0,1.0,1.0,-0.4763718843460083,2.562709369158256e-07,0.4763716161251068,-0.1431303918361663,0.5395570993423462,0.5395570993423462,0.0,25.28780937194824,25.0,7027.58203125,0.0,26.700597763061523,0.0,283.1499938964844,284.70977783203125,294.7034606933594,295.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18121.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944425642490387,1.0,0.0,0.0,1.076447367668152,1.076452136039734,7.731772910801737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.815673828125,0.0,72.41653442382812,1895.4371337890625,0.0,102.38218688964844,0.3307941555976867,1.0,0.0,3.0,1.0,0.0
17813700,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.4412972629070282,0.0306619573384523,0.0285273641347885,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5581743717193604,0.0540065392851829,0.0521794632077217,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7236140966415405,0.1138299703598022,0.0804036483168602,297.1313171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5148289203643799,0.0440851189196109,0.0427700094878673,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5047264099121094,0.0417975559830665,0.1924331486225128,284.9475402832031,284.95001220703125,292.0238952636719,291.697509765625,295.6025085449219,297.14508056640625,284.947509765625,1.0,0.1504034698009491,0.0,0.0,1.0,1.0,-0.4755909442901611,2.5578322038199985e-07,0.475590705871582,-0.1428938508033752,0.538711428642273,0.538711428642273,0.0,25.28642463684082,25.0,7013.56396484375,0.0,26.63550567626953,0.0,283.1499938964844,284.7111511230469,294.6971130371094,295.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18122.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944199442863464,1.0,0.0,0.0,1.07336163520813,1.073366403579712,7.68750822999209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.03759765625,0.0,72.02757263183594,1895.4371337890625,0.0,102.27537536621094,0.3302783966064453,1.0,0.0,3.0,1.0,0.0
17813760,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.440809428691864,0.0306001361459493,0.0284714475274086,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5575414896011353,0.0538603402674198,0.0520411916077137,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7230190634727478,0.1135361641645431,0.0801982060074806,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5143391489982605,0.0439770780503749,0.0426675453782081,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.504570722579956,0.0417648591101169,0.1922870576381683,284.947509765625,284.95001220703125,292.0170288085937,291.6907043457031,295.6005249023437,297.14508056640625,284.9474792480469,1.0,0.1503344923257827,0.0,0.0,1.0,1.0,-0.4748132228851318,2.5529737968099653e-07,0.4748129546642303,-0.1426571607589721,0.5378590822219849,0.5378590822219849,0.0,25.285058975219727,25.0,6999.38623046875,0.0,26.57079124450684,0.0,283.1499938964844,284.7124938964844,294.6903076171875,295.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18123.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943898737430572,1.0,0.0,0.0,1.070251703262329,1.0702563524246216,7.64302470201983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.16845703125,0.0,71.63677215576172,1895.4371337890625,0.0,102.13269805908205,0.3297588527202606,1.0,0.0,3.0,1.0,0.0
17813820,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4398683607578277,0.0304808281362056,0.0283634141087532,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5562735199928284,0.0535682253539562,0.0517649091780185,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7218285799026489,0.1129515022039413,0.0797893702983856,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5133731961250305,0.0437637940049171,0.0424652136862278,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5042597055435181,0.0416994877159595,0.1919949054718017,284.9474792480469,284.95001220703125,292.0022888183594,291.67608642578125,295.5962219238281,297.14508056640625,284.94744873046875,1.0,0.1501977145671844,0.0,0.0,1.0,1.0,-0.4732683598995209,2.543320078984834e-07,0.4732681214809418,-0.1421837210655212,0.536138117313385,0.536138117313385,0.0,25.282377243041992,25.0,6970.64892578125,0.0,26.44256401062012,0.0,283.1499938964844,284.7152709960937,294.675537109375,295.21661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18125.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294303148984909,1.0,0.0,0.0,1.063972234725952,1.0639768838882446,7.553600767096216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.206298828125,0.0,70.85152435302734,1895.4371337890625,0.0,101.71672058105467,0.328710675239563,1.0,0.0,3.0,1.0,0.0
17813880,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4398683607578277,0.0304808281362056,0.0283634141087532,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5562735199928284,0.0535682253539562,0.0517649091780185,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7218285799026489,0.1129515022039413,0.0797893702983856,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5133731961250305,0.0437637940049171,0.0424652136862278,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5042597055435181,0.0416994877159595,0.1919949054718017,284.9474792480469,284.95001220703125,292.0022888183594,291.67608642578125,295.5962219238281,297.14508056640625,284.94744873046875,1.0,0.1501977145671844,0.0,0.0,1.0,1.0,-0.4732683598995209,2.543320078984834e-07,0.4732681214809418,-0.1421837210655212,0.536138117313385,0.536138117313385,0.0,25.282377243041992,25.0,6970.64892578125,0.0,26.44256401062012,0.0,283.1499938964844,284.7152709960937,294.675537109375,295.21661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18125.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294303148984909,1.0,0.0,0.0,1.063972234725952,1.0639768838882446,7.553600767096216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.206298828125,0.0,70.85152435302734,1895.4371337890625,0.0,101.71672058105467,0.328710675239563,1.0,0.0,3.0,1.0,0.0
17813940,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4389635622501373,0.0303659755736589,0.0282592922449111,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5550025105476379,0.0532764233648777,0.0514889098703861,297.1036682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7206342816352844,0.1123695746064186,0.0793824642896652,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.512421190738678,0.0435533076524734,0.0422654896974563,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5039494037628174,0.0416341423988342,0.1917028427124023,284.94744873046875,284.95001220703125,291.98651123046875,291.6604309082031,295.5917053222656,297.14508056640625,284.9474182128906,1.0,0.1500620543956756,0.0,0.0,1.0,1.0,-0.4717332422733307,2.533725762532413e-07,0.4717329740524292,-0.1417097002267837,0.5344083905220032,0.5344083905220032,0.0,25.27972412109375,25.0,6941.66259765625,0.0,26.31559944152832,0.0,283.1499938964844,284.7180480957031,294.659912109375,295.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18125.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942251861095428,1.0,0.0,0.0,1.0576616525650024,1.057666301727295,7.46426351838636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.09423828125,0.0,70.06742858886719,1895.4371337890625,0.0,101.33733367919922,0.3276589512825012,1.0,0.0,3.0,1.0,0.0
17814000,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4389635622501373,0.0303659755736589,0.0282592922449111,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5550025105476379,0.0532764233648777,0.0514889098703861,297.1036682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7206342816352844,0.1123695746064186,0.0793824642896652,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.512421190738678,0.0435533076524734,0.0422654896974563,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5039494037628174,0.0416341423988342,0.1917028427124023,284.94744873046875,284.95001220703125,291.98651123046875,291.6604309082031,295.5917053222656,297.14508056640625,284.9474182128906,1.0,0.1500620543956756,0.0,0.0,1.0,1.0,-0.4717332422733307,2.533725762532413e-07,0.4717329740524292,-0.1417097002267837,0.5344083905220032,0.5344083905220032,0.0,25.27972412109375,25.0,6941.66259765625,0.0,26.31559944152832,0.0,283.1499938964844,284.7180480957031,294.659912109375,295.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18125.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942251861095428,1.0,0.0,0.0,1.0576616525650024,1.057666301727295,7.46426351838636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.09423828125,0.0,70.06742858886719,1895.4371337890625,0.0,101.33733367919922,0.3276589512825012,1.0,0.0,3.0,1.0,0.0
17814060,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4385082423686981,0.030308149755001,0.0282067973166704,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5543339252471924,0.0531232543289661,0.051344022154808,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.720005452632904,0.1120650842785835,0.0791695490479469,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.511928379535675,0.0434442125260829,0.0421619415283203,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5037867426872253,0.0415998138487339,0.1915493905544281,284.9474182128906,284.95001220703125,291.9779052734375,291.65191650390625,295.5892333984375,297.14508056640625,284.9474182128906,1.0,0.1499913185834884,0.0,0.0,1.0,1.0,-0.4709326326847076,2.528720983718813e-07,0.4709323644638061,-0.1414609849452972,0.5334987044334412,0.5334987044334412,0.0,25.27830696105957,25.0,6926.39208984375,0.0,26.249486923217773,0.0,283.1499938964844,284.7195129394531,294.65142822265625,295.1894226074219,293.1499938964844,293.1499938964844,283.1499938964844,18126.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941814064979553,1.0,0.0,0.0,1.054344654083252,1.054349422454834,7.417519043428912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.699951171875,0.0,69.65740203857422,1895.4371337890625,0.0,101.12200164794922,0.3271067142486572,1.0,0.0,3.0,1.0,0.0
17814120,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4381148219108581,0.0302582159638404,0.0281614009290933,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5537317395210266,0.0529854819178581,0.0512136742472648,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7194388508796692,0.1117919161915779,0.0789785087108612,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5114905834197998,0.0433472134172916,0.0420698411762714,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5036405920982361,0.0415689051151275,0.1914111822843551,284.9474182128906,284.95001220703125,291.9700622558594,291.64410400390625,295.5870056152344,297.14508056640625,284.9474182128906,1.0,0.149928018450737,0.0,0.0,1.0,1.0,-0.4702164828777313,2.524242574963864e-07,0.4702162146568298,-0.1412373185157776,0.5326806902885437,0.5326806902885437,0.0,25.27700424194336,25.0,6912.64599609375,0.0,26.190401077270508,0.0,283.1499938964844,284.7208251953125,294.6436462402344,295.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,18126.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941366136074066,1.0,0.0,0.0,1.0513631105422974,1.0513677597045898,7.375626154271232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.9384765625,0.0,69.29011535644531,1895.4371337890625,0.0,100.90003204345705,0.326610654592514,1.0,0.0,3.0,1.0,0.0
17814180,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4373512864112854,0.0301615204662084,0.0280732493847608,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5524652600288391,0.052696231752634,0.0509399361908435,297.1043395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7182461023330688,0.1112205907702446,0.0785788968205452,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5105921030044556,0.0431479178369045,0.0418804958462715,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5033342838287354,0.0415038876235485,0.191120371222496,284.9474182128906,284.95001220703125,291.95330810546875,291.6275329589844,295.582275390625,297.1451110839844,284.9474182128906,1.0,0.1497963070869445,0.0,0.0,1.0,1.0,-0.4687279462814331,2.514925654395484e-07,0.468727707862854,-0.1407680213451385,0.5309715867042542,0.5309715867042542,0.0,25.27416610717773,25.0,6883.93115234375,0.0,26.067720413208008,0.0,283.1499938964844,284.7236328125,294.6271667480469,295.1619567871094,293.1499938964844,293.1499938964844,283.1499938964844,18125.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940385043621063,1.0,0.0,0.0,1.045138955116272,1.0451436042785645,7.288556247431188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.901611328125,0.0,68.52737426757812,1895.4371337890625,0.0,100.4082489013672,0.3255760371685028,1.0,0.0,3.0,1.0,0.0
17814240,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4373512864112854,0.0301615204662084,0.0280732493847608,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5524652600288391,0.052696231752634,0.0509399361908435,297.1043395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7182461023330688,0.1112205907702446,0.0785788968205452,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5105921030044556,0.0431479178369045,0.0418804958462715,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5033342838287354,0.0415038876235485,0.191120371222496,284.9474182128906,284.95001220703125,291.95330810546875,291.6275329589844,295.582275390625,297.1451110839844,284.9474182128906,1.0,0.1497963070869445,0.0,0.0,1.0,1.0,-0.4687279462814331,2.514925654395484e-07,0.468727707862854,-0.1407680213451385,0.5309715867042542,0.5309715867042542,0.0,25.27416610717773,25.0,6883.93115234375,0.0,26.067720413208008,0.0,283.1499938964844,284.7236328125,294.6271667480469,295.1619567871094,293.1499938964844,293.1499938964844,283.1499938964844,18125.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940385043621063,1.0,0.0,0.0,1.045138955116272,1.0451436042785645,7.288556247431188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.901611328125,0.0,68.52737426757812,1895.4371337890625,0.0,100.4082489013672,0.3255760371685028,1.0,0.0,3.0,1.0,0.0
17814300,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4369702041149139,0.0301131755113601,0.0280291885137558,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.55182945728302,0.0525514185428619,0.0508029200136661,297.1045227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7176440358161926,0.1109345853328704,0.0783789083361625,297.1327514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.510142982006073,0.043048221617937,0.041785791516304,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5031808018684387,0.0414713509380817,0.1909748911857605,284.9474182128906,284.95001220703125,291.9449768066406,291.6192321777344,295.57989501953125,297.1451110839844,284.9474182128906,1.0,0.1497304588556289,0.0,0.0,1.0,1.0,-0.4679808616638183,2.510252841148031e-07,0.4679806232452392,-0.1405322104692459,0.5301152467727661,0.5301152467727661,0.0,25.27280807495117,25.0,6869.48193359375,0.0,26.006467819213867,0.0,283.1499938964844,284.7250061035156,294.61883544921875,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,18125.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939801514148712,1.0,0.0,0.0,1.042020320892334,1.0420249700546265,7.245123612165116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.8427734375,0.0,68.1468276977539,1895.4371337890625,0.0,100.11219787597656,0.3250588774681091,1.0,0.0,3.0,1.0,0.0
17814360,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4366050064563751,0.030066855251789,0.0279868990182876,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5511947870254517,0.0524069778621196,0.0506662242114543,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.717041552066803,0.11064974963665,0.0781796872615814,297.1329040527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5097000598907471,0.0429497584700584,0.0416922271251678,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5030280947685242,0.0414388626813888,0.1908295601606369,284.9474182128906,284.95001220703125,291.93670654296875,291.6110534667969,295.5775451660156,297.1451110839844,284.9474182128906,1.0,0.1496650129556656,0.0,0.0,1.0,1.0,-0.4672401547431946,2.505615270820272e-07,0.4672399163246155,-0.1402965039014816,0.5292649269104004,0.5292649269104004,0.0,25.271373748779297,25.0,6855.18359375,0.0,25.94568252563477,0.0,283.1499938964844,284.7264099121094,294.6106262207031,295.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,18124.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939226031303406,1.0,0.0,0.0,1.0389267206192017,1.038931369781494,7.202168461617475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2564.845947265625,0.0,67.77075958251953,1895.4371337890625,0.0,99.8175277709961,0.3245459198951721,1.0,0.0,3.0,1.0,0.0
17814420,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4359159469604492,0.029979582875967,0.0279070250689983,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5499263405799866,0.0521188005805015,0.0503934547305107,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7158315777778625,0.1100824698805809,0.0777829065918922,297.1331787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5088294148445129,0.0427559986710548,0.0415080152451992,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5027238726615906,0.0413739643990993,0.1905392259359359,284.94744873046875,284.95001220703125,291.9205627441406,291.5950622558594,295.57305908203125,297.1451110839844,284.94744873046875,1.0,0.1495351940393448,0.0,0.0,1.0,1.0,-0.4657713174819946,2.496414026609273e-07,0.4657710790634155,-0.1398256719112396,0.5275828242301941,0.5275828242301941,0.0,25.26843643188477,25.0,6826.94384765625,0.0,25.82532501220703,0.0,283.1499938964844,284.7292175292969,294.5946655273437,295.1249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18122.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938002943992615,1.0,0.0,0.0,1.0328099727630615,1.032814621925354,7.117611744433816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2553.04150390625,0.0,67.0309829711914,1895.4371337890625,0.0,99.18335723876952,0.3235326409339905,1.0,0.0,3.0,1.0,0.0
17814480,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4359159469604492,0.029979582875967,0.0279070250689983,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5499263405799866,0.0521188005805015,0.0503934547305107,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7158315777778625,0.1100824698805809,0.0777829065918922,297.1331787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5088294148445129,0.0427559986710548,0.0415080152451992,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5027238726615906,0.0413739643990993,0.1905392259359359,284.94744873046875,284.95001220703125,291.9205627441406,291.5950622558594,295.57305908203125,297.1451110839844,284.94744873046875,1.0,0.1495351940393448,0.0,0.0,1.0,1.0,-0.4657713174819946,2.496414026609273e-07,0.4657710790634155,-0.1398256719112396,0.5275828242301941,0.5275828242301941,0.0,25.26843643188477,25.0,6826.94384765625,0.0,25.82532501220703,0.0,283.1499938964844,284.7292175292969,294.5946655273437,295.1249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18122.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938002943992615,1.0,0.0,0.0,1.0328099727630615,1.032814621925354,7.117611744433816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2553.04150390625,0.0,67.0309829711914,1895.4371337890625,0.0,99.18335723876952,0.3235326409339905,1.0,0.0,3.0,1.0,0.0
17814540,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4352762103080749,0.0298987589776515,0.0278327763080596,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5486593842506409,0.0518315881490707,0.0501215495169162,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7146130800247192,0.1095179915428161,0.0773880630731582,297.13348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5079770088195801,0.0425660163164138,0.0413272902369499,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5024211406707764,0.0413091741502285,0.1902493089437484,284.9474792480469,284.95001220703125,291.9053649902344,291.5799560546875,295.5688171386719,297.1451110839844,284.9474792480469,1.0,0.1494065523147583,0.0,0.0,1.0,1.0,-0.464316576719284,2.487296342223999e-07,0.4643163084983825,-0.1393552869558334,0.5259286165237427,0.5259286165237427,0.0,25.2654037475586,25.0,6799.20166015625,0.0,25.7064151763916,0.0,283.1499938964844,284.73199462890625,294.5794372558594,295.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18120.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936523556709289,1.0,0.0,0.0,1.026794195175171,1.0267988443374634,7.034937965499921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.493896484375,0.0,66.30784606933594,1895.4371337890625,0.0,98.4019775390625,0.322537362575531,1.0,0.0,3.0,1.0,0.0
17814600,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4352762103080749,0.0298987589776515,0.0278327763080596,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5486593842506409,0.0518315881490707,0.0501215495169162,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7146130800247192,0.1095179915428161,0.0773880630731582,297.13348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5079770088195801,0.0425660163164138,0.0413272902369499,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5024211406707764,0.0413091741502285,0.1902493089437484,284.9474792480469,284.95001220703125,291.9053649902344,291.5799560546875,295.5688171386719,297.1451110839844,284.9474792480469,1.0,0.1494065523147583,0.0,0.0,1.0,1.0,-0.464316576719284,2.487296342223999e-07,0.4643163084983825,-0.1393552869558334,0.5259286165237427,0.5259286165237427,0.0,25.2654037475586,25.0,6799.20166015625,0.0,25.7064151763916,0.0,283.1499938964844,284.73199462890625,294.5794372558594,295.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18120.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936523556709289,1.0,0.0,0.0,1.026794195175171,1.0267988443374634,7.034937965499921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.493896484375,0.0,66.30784606933594,1895.4371337890625,0.0,98.4019775390625,0.322537362575531,1.0,0.0,3.0,1.0,0.0
17814660,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.4347288608551025,0.0298307035118341,0.027769261971116,297.1277160644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5473998785018921,0.0515463948249816,0.0498513989150524,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7133901119232178,0.1089581102132797,0.0769963189959526,297.1338195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5071582794189453,0.0423834510147571,0.0411531329154968,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.50212162733078,0.0412445925176143,0.1899601817131042,284.9475402832031,284.95001220703125,291.89141845703125,291.566162109375,295.5650634765625,297.1451110839844,284.9475402832031,1.0,0.149279773235321,0.0,0.0,1.0,1.0,-0.4628902673721313,2.4783460617072706e-07,0.4628900289535522,-0.1388885825872421,0.5243282318115234,0.5243282318115234,0.0,25.262039184570312,25.0,6772.46826171875,0.0,25.589813232421875,0.0,283.1499938964844,284.7347717285156,294.5657043457031,295.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18117.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935131788253784,1.0,0.0,0.0,1.0209687948226929,1.0209733247756958,6.955340126069133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.455322265625,0.0,65.611572265625,1895.4371337890625,0.0,97.65352630615234,0.3215737044811249,1.0,0.0,3.0,1.0,0.0
17814720,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.4347288608551025,0.0298307035118341,0.027769261971116,297.1277160644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5473998785018921,0.0515463948249816,0.0498513989150524,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7133901119232178,0.1089581102132797,0.0769963189959526,297.1338195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5071582794189453,0.0423834510147571,0.0411531329154968,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.50212162733078,0.0412445925176143,0.1899601817131042,284.9475402832031,284.95001220703125,291.89141845703125,291.566162109375,295.5650634765625,297.1451110839844,284.9475402832031,1.0,0.149279773235321,0.0,0.0,1.0,1.0,-0.4628902673721313,2.4783460617072706e-07,0.4628900289535522,-0.1388885825872421,0.5243282318115234,0.5243282318115234,0.0,25.262039184570312,25.0,6772.46826171875,0.0,25.589813232421875,0.0,283.1499938964844,284.7347717285156,294.5657043457031,295.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18117.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935131788253784,1.0,0.0,0.0,1.0209687948226929,1.0209733247756958,6.955340126069133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.455322265625,0.0,65.611572265625,1895.4371337890625,0.0,97.65352630615234,0.3215737044811249,1.0,0.0,3.0,1.0,0.0
17814780,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.434274286031723,0.0297757573425769,0.0277166105806827,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5461476445198059,0.051263079047203,0.0495828911662101,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7121595144271851,0.1084018945693969,0.0766070559620857,297.1341857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5063729882240295,0.0422083847224712,0.0409855283796787,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.501825213432312,0.0411801971495151,0.1896717250347137,284.9476013183594,284.95001220703125,291.879150390625,291.5539855957031,295.561767578125,297.1451110839844,284.9476318359375,1.0,0.1491545736789703,0.0,0.0,1.0,1.0,-0.4614897966384887,2.469547268901806e-07,0.4614895582199096,-0.1384249478578567,0.5227797031402588,0.5227797031402588,0.0,25.2583065032959,25.0,6746.66357421875,0.0,25.47536277770996,0.0,283.1499938964844,284.7375183105469,294.5533447265625,295.07623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18113.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933366000652313,1.0,0.0,0.0,1.0153214931488037,1.0153261423110962,6.878609326577134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.880615234375,0.0,64.93994140625,1895.4371337890625,0.0,96.68655395507812,0.3206395506858825,1.0,0.0,3.0,1.0,0.0
17814840,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.434274286031723,0.0297757573425769,0.0277166105806827,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5461476445198059,0.051263079047203,0.0495828911662101,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7121595144271851,0.1084018945693969,0.0766070559620857,297.1341857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5063729882240295,0.0422083847224712,0.0409855283796787,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.501825213432312,0.0411801971495151,0.1896717250347137,284.9476013183594,284.95001220703125,291.879150390625,291.5539855957031,295.561767578125,297.1451110839844,284.9476318359375,1.0,0.1491545736789703,0.0,0.0,1.0,1.0,-0.4614897966384887,2.469547268901806e-07,0.4614895582199096,-0.1384249478578567,0.5227797031402588,0.5227797031402588,0.0,25.2583065032959,25.0,6746.66357421875,0.0,25.47536277770996,0.0,283.1499938964844,284.7375183105469,294.5533447265625,295.07623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18113.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933366000652313,1.0,0.0,0.0,1.0153214931488037,1.0153261423110962,6.878609326577134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.880615234375,0.0,64.93994140625,1895.4371337890625,0.0,96.68655395507812,0.3206395506858825,1.0,0.0,3.0,1.0,0.0
17814900,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.4341091811656952,0.0297571085393428,0.0276976153254508,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5455275774002075,0.051122672855854,0.0494497269392013,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.711543619632721,0.1081258878111839,0.0764138400554657,297.1343688964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5060025453567505,0.04212586581707,0.0409061163663864,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5016793012619019,0.0411481224000453,0.1895279288291931,284.9476623535156,284.95001220703125,291.873779296875,291.5486755371094,295.5603942871094,297.1451110839844,284.9476623535156,1.0,0.149092897772789,0.0,0.0,1.0,1.0,-0.4608076214790344,2.465254169692344e-07,0.4608073830604553,-0.1381963640451431,0.5220385789871216,0.5220385789871216,0.0,25.25614547729492,25.0,6734.36669921875,0.0,25.41943359375,0.0,283.1499938964844,284.7388916015625,294.5480041503906,295.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18110.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932528555393219,1.0,0.0,0.0,1.0126088857650757,1.0126134157180786,6.841902688847767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.8896484375,0.0,64.61817932128906,1895.4371337890625,0.0,96.2214126586914,0.3201901316642761,1.0,0.0,3.0,1.0,0.0
