time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814960,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.4339928925037384,0.0297453869134187,0.0276843961328268,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5449123978614807,0.0509832501411438,0.0493174120783805,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7109276652336121,0.1078514605760574,0.0762216448783874,297.1346130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5056493282318115,0.0420472659170627,0.0408301390707492,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5015350580215454,0.0411161407828331,0.1893844753503799,284.9477233886719,284.95001220703125,291.86895751953125,291.5438842773437,295.5592346191406,297.1451416015625,284.9477233886719,1.0,0.1490319222211837,0.0,0.0,1.0,1.0,-0.4601390361785888,2.4610409354863805e-07,0.4601387977600097,-0.1379702538251876,0.5213226079940796,0.5213226079940796,0.0,25.253751754760746,25.0,6722.5029296875,0.0,25.364490509033203,0.0,283.1499938964844,284.740234375,294.54327392578125,295.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18108.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931713759899139,1.0,0.0,0.0,1.0099797248840332,1.009984254837036,6.80641960570938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.112060546875,0.0,64.30671691894531,1895.4371337890625,0.0,95.7653350830078,0.3197538256645202,1.0,0.0,3.0,1.0,0.0
17815020,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.4339441657066345,0.0297480765730142,0.0276797860860824,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5436996221542358,0.0507076866924762,0.0490556806325912,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7096970677375793,0.1073073744773864,0.0758404806256294,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5050071477890015,0.04190469160676,0.0406910553574562,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5012527704238892,0.041052509099245,0.1890987157821655,284.9478454589844,284.95001220703125,291.8612365722656,291.5362243652344,295.5574951171875,297.1451416015625,284.9478759765625,1.0,0.1489123553037643,0.0,0.0,1.0,1.0,-0.4588519930839538,2.4529080633328704e-07,0.4588517546653747,-0.1375276446342468,0.5199781656265259,0.5199781656265259,0.0,25.24808692932129,25.0,6700.28466796875,0.0,25.25811767578125,0.0,283.1499938964844,284.7428283691406,294.53570556640625,295.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18101.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293012797832489,1.0,0.0,0.0,1.0050110816955566,1.0050156116485596,6.739616509321422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.280029296875,0.0,63.71867370605469,1895.4371337890625,0.0,94.86756134033205,0.3189264833927154,1.0,0.0,3.0,1.0,0.0
17815080,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.4339441657066345,0.0297480765730142,0.0276797860860824,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5436996221542358,0.0507076866924762,0.0490556806325912,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7096970677375793,0.1073073744773864,0.0758404806256294,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5050071477890015,0.04190469160676,0.0406910553574562,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5012527704238892,0.041052509099245,0.1890987157821655,284.9478454589844,284.95001220703125,291.8612365722656,291.5362243652344,295.5574951171875,297.1451416015625,284.9478759765625,1.0,0.1489123553037643,0.0,0.0,1.0,1.0,-0.4588519930839538,2.4529080633328704e-07,0.4588517546653747,-0.1375276446342468,0.5199781656265259,0.5199781656265259,0.0,25.24808692932129,25.0,6700.28466796875,0.0,25.25811767578125,0.0,283.1499938964844,284.7428283691406,294.53570556640625,295.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18101.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293012797832489,1.0,0.0,0.0,1.0050110816955566,1.0050156116485596,6.739616509321422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.280029296875,0.0,63.71867370605469,1895.4371337890625,0.0,94.86756134033205,0.3189264833927154,1.0,0.0,3.0,1.0,0.0
17815140,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.4341659247875213,0.0297894068062305,0.0277072750031948,297.1283264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5425119996070862,0.0504366382956504,0.0487979166209697,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.708467423915863,0.1067692190408706,0.0754632949829101,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.504459023475647,0.0417837053537368,0.0405708402395248,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5009795427322388,0.0409893169999122,0.1888144612312317,284.947998046875,284.95001220703125,291.8563537597656,291.5313720703125,295.5566101074219,297.1451416015625,284.94805908203125,1.0,0.1487961113452911,0.0,0.0,1.0,1.0,-0.4576374590396881,2.445202085255005e-07,0.457637220621109,-0.1370999068021774,0.5187528133392334,0.5187528133392334,0.0,25.2410831451416,25.0,6680.111328125,0.0,25.156709671020508,0.0,283.1499938964844,284.7453308105469,294.5306701660156,295.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,18093.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928255498409271,1.0,0.0,0.0,1.0004305839538574,1.0004351139068604,6.678322250763813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.4150390625,0.0,63.17642211914063,1895.4371337890625,0.0,93.79197692871094,0.3181591629981994,1.0,0.0,3.0,1.0,0.0
17815200,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.4341659247875213,0.0297894068062305,0.0277072750031948,297.1283264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5425119996070862,0.0504366382956504,0.0487979166209697,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.708467423915863,0.1067692190408706,0.0754632949829101,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.504459023475647,0.0417837053537368,0.0405708402395248,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5009795427322388,0.0409893169999122,0.1888144612312317,284.947998046875,284.95001220703125,291.8563537597656,291.5313720703125,295.5566101074219,297.1451416015625,284.94805908203125,1.0,0.1487961113452911,0.0,0.0,1.0,1.0,-0.4576374590396881,2.445202085255005e-07,0.457637220621109,-0.1370999068021774,0.5187528133392334,0.5187528133392334,0.0,25.2410831451416,25.0,6680.111328125,0.0,25.156709671020508,0.0,283.1499938964844,284.7453308105469,294.5306701660156,295.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,18093.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928255498409271,1.0,0.0,0.0,1.0004305839538574,1.0004351139068604,6.678322250763813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.4150390625,0.0,63.17642211914063,1895.4371337890625,0.0,93.79197692871094,0.3181591629981994,1.0,0.0,3.0,1.0,0.0
17815260,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4348356425762176,0.0298937391489744,0.0277878027409315,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5413652062416077,0.050172459334135,0.0485462248325347,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7072570323944092,0.1062397137284278,0.0750918313860893,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5040656328201294,0.0416980162262916,0.0404818542301654,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5007207989692688,0.040926806628704,0.1885325610637664,284.9482421875,284.95001220703125,291.8547058105469,291.5297546386719,295.5569152832031,297.1451721191406,284.9482727050781,1.0,0.1486851125955581,0.0,0.0,1.0,1.0,-0.4565410912036896,2.4381895968872414e-07,0.4565408527851105,-0.1366977542638778,0.517715573310852,0.517715573310852,0.0,25.23190116882324,25.0,6663.091796875,0.0,25.06316566467285,0.0,283.1499938964844,284.7476806640625,294.5292053222656,295.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18084.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926632761955261,1.0,0.0,0.0,0.9964512586593628,0.9964557886123656,6.625300130735924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.01806640625,0.0,62.70206069946289,1895.4371337890625,0.0,92.84728240966795,0.3174830675125122,1.0,0.0,3.0,1.0,0.0
17815320,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4348356425762176,0.0298937391489744,0.0277878027409315,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5413652062416077,0.050172459334135,0.0485462248325347,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7072570323944092,0.1062397137284278,0.0750918313860893,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5040656328201294,0.0416980162262916,0.0404818542301654,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5007207989692688,0.040926806628704,0.1885325610637664,284.9482421875,284.95001220703125,291.8547058105469,291.5297546386719,295.5569152832031,297.1451721191406,284.9482727050781,1.0,0.1486851125955581,0.0,0.0,1.0,1.0,-0.4565410912036896,2.4381895968872414e-07,0.4565408527851105,-0.1366977542638778,0.517715573310852,0.517715573310852,0.0,25.23190116882324,25.0,6663.091796875,0.0,25.06316566467285,0.0,283.1499938964844,284.7476806640625,294.5292053222656,295.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18084.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926632761955261,1.0,0.0,0.0,0.9964512586593628,0.9964557886123656,6.625300130735924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.01806640625,0.0,62.70206069946289,1895.4371337890625,0.0,92.84728240966795,0.3174830675125122,1.0,0.0,3.0,1.0,0.0
17815380,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.4359261095523834,0.0300548765808343,0.0279177650809288,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.5402556657791138,0.0499145276844501,0.0483001545071601,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.7060728669166565,0.1057181507349014,0.0747256577014923,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5038162469863892,0.0416443534195423,0.0404221192002296,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5004752278327942,0.040864985436201,0.1882530599832534,284.948486328125,284.95001220703125,291.856689453125,291.5317077636719,295.5582580566406,297.14520263671875,284.94854736328125,1.0,0.1485792696475982,0.0,0.0,1.0,1.0,-0.4555549621582031,2.4318245550603024e-07,0.455554723739624,-0.1363198459148407,0.5168523192405701,0.5168523192405701,0.0,25.220821380615234,25.0,6648.955078125,0.0,24.97703742980957,0.0,283.1499938964844,284.74981689453125,294.5308837890625,295.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18072.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292460173368454,1.0,0.0,0.0,0.9930374622344972,0.9930419921875,6.579982425591879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.955078125,0.0,62.29122924804688,1895.4371337890625,0.0,91.65018463134766,0.316893070936203,1.0,0.0,3.0,1.0,0.0
17815440,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.4359261095523834,0.0300548765808343,0.0279177650809288,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.5402556657791138,0.0499145276844501,0.0483001545071601,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.7060728669166565,0.1057181507349014,0.0747256577014923,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5038162469863892,0.0416443534195423,0.0404221192002296,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5004752278327942,0.040864985436201,0.1882530599832534,284.948486328125,284.95001220703125,291.856689453125,291.5317077636719,295.5582580566406,297.14520263671875,284.94854736328125,1.0,0.1485792696475982,0.0,0.0,1.0,1.0,-0.4555549621582031,2.4318245550603024e-07,0.455554723739624,-0.1363198459148407,0.5168523192405701,0.5168523192405701,0.0,25.220821380615234,25.0,6648.955078125,0.0,24.97703742980957,0.0,283.1499938964844,284.74981689453125,294.5308837890625,295.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18072.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292460173368454,1.0,0.0,0.0,0.9930374622344972,0.9930419921875,6.579982425591879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.955078125,0.0,62.29122924804688,1895.4371337890625,0.0,91.65018463134766,0.316893070936203,1.0,0.0,3.0,1.0,0.0
17815500,297.149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.4366331696510315,0.0301565565168857,0.0280015785247087,297.1289367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5397154688835144,0.0497880689799785,0.048179380595684,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.7054911851882935,0.1054605990648269,0.074544720351696,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5037468075752258,0.0416295826435089,0.0404035113751888,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5003573894500732,0.0408343560993671,0.1881143450736999,284.9486389160156,284.95001220703125,291.8591613769531,291.5341491699219,295.5594177246094,297.14520263671875,284.9486999511719,1.0,0.1485284566879272,0.0,0.0,1.0,1.0,-0.4551047086715698,2.4288920030812733e-07,0.4551044702529907,-0.1361402124166488,0.5164911150932312,0.5164911150932312,0.0,25.214603424072266,25.0,6643.087890625,0.0,24.93686866760254,0.0,283.1499938964844,284.7508239746094,294.5332336425781,295.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18066.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923560738563537,1.0,0.0,0.0,0.9915595054626464,0.9915640354156494,6.560410525935367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.987060546875,0.0,62.11130142211914,1895.4371337890625,0.0,91.0310287475586,0.3166329562664032,1.0,0.0,3.0,1.0,0.0
17815560,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.4374846816062927,0.0302765797823667,0.0281021241098642,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5391897559165955,0.0496642179787159,0.0480609387159347,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.70492023229599,0.105206549167633,0.0743660703301429,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5037270784378052,0.0416255295276641,0.0403951033949852,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5002439022064209,0.0408040173351764,0.1879767328500747,284.94879150390625,284.95001220703125,291.8626708984375,291.53765869140625,295.5609741210937,297.1452331542969,284.9488525390625,1.0,0.1484797447919845,0.0,0.0,1.0,1.0,-0.4546938240528106,2.4261905195999134e-07,0.4546935856342315,-0.1359694749116897,0.5161961913108826,0.5161961913108826,0.0,25.207841873168945,25.0,6638.3291015625,0.0,24.899396896362305,0.0,283.1499938964844,284.7517395019531,294.5368347167969,295.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18060.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922771871089935,1.0,0.0,0.0,0.9903022646903992,0.990306794643402,6.543784536461318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2478.537353515625,0.0,61.95587921142578,1895.4371337890625,0.0,90.55960845947266,0.3164068162441253,1.0,0.0,3.0,1.0,0.0
17815620,297.1528625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.439594954252243,0.0305682569742202,0.0283498093485832,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.5381819009780884,0.0494247190654277,0.0478315167129039,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.703810453414917,0.1047093793749809,0.0740161314606666,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.503826916217804,0.0416478253901004,0.040407046675682,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.5000285506248474,0.0407442227005958,0.1877049654722213,284.9490966796875,284.95001220703125,291.8730773925781,291.5479736328125,295.5652770996094,297.145263671875,284.9491882324219,1.0,0.1483888179063797,0.0,0.0,1.0,1.0,-0.4539837837219238,2.421439262434433e-07,0.4539835453033447,-0.1356527060270309,0.5157886147499084,0.5157886147499084,0.0,25.19302749633789,25.0,6631.91455078125,0.0,24.83234024047852,0.0,283.1499938964844,284.7533264160156,294.5475769042969,295.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921451032161712,1.0,0.0,0.0,0.9884140491485596,0.9884185791015624,6.518854434034439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.065185546875,0.0,61.7153549194336,1895.4371337890625,0.0,89.765869140625,0.3160531222820282,1.0,0.0,3.0,1.0,0.0
17815680,297.1528625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.439594954252243,0.0305682569742202,0.0283498093485832,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.5381819009780884,0.0494247190654277,0.0478315167129039,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.703810453414917,0.1047093793749809,0.0740161314606666,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.503826916217804,0.0416478253901004,0.040407046675682,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.5000285506248474,0.0407442227005958,0.1877049654722213,284.9490966796875,284.95001220703125,291.8730773925781,291.5479736328125,295.5652770996094,297.145263671875,284.9491882324219,1.0,0.1483888179063797,0.0,0.0,1.0,1.0,-0.4539837837219238,2.421439262434433e-07,0.4539835453033447,-0.1356527060270309,0.5157886147499084,0.5157886147499084,0.0,25.19302749633789,25.0,6631.91455078125,0.0,24.83234024047852,0.0,283.1499938964844,284.7533264160156,294.5475769042969,295.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921451032161712,1.0,0.0,0.0,0.9884140491485596,0.9884185791015624,6.518854434034439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.065185546875,0.0,61.7153549194336,1895.4371337890625,0.0,89.765869140625,0.3160531222820282,1.0,0.0,3.0,1.0,0.0
17815740,297.1556396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.4421365261077881,0.0309136193245649,0.0286455787718296,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.5372210144996643,0.0491942502558231,0.0476103425025939,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.7027345895767212,0.1042243391275405,0.0736743658781051,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.5040706992149353,0.0417017117142677,0.0404487289488315,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.4998251497745514,0.0406853817403316,0.1874370127916336,284.94940185546875,284.95001220703125,291.8883056640625,291.56304931640625,295.57086181640625,297.1452941894531,284.9494934082031,1.0,0.1483049988746643,0.0,0.0,1.0,1.0,-0.4533915519714355,2.417375810637168e-07,0.4533913135528564,-0.1353622674942016,0.5155720114707947,0.5155720114707947,0.0,25.176971435546875,25.0,6628.82861328125,0.0,24.773632049560547,0.0,283.1499938964844,284.754638671875,294.5623474121094,295.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18032.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919471263885498,1.0,0.0,0.0,0.9871786236763,0.987183153629303,6.502568794530816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.136474609375,0.0,61.54800033569336,1895.4371337890625,0.0,88.56742095947266,0.3158023953437805,1.0,0.0,3.0,1.0,0.0
17815800,297.1556396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.4421365261077881,0.0309136193245649,0.0286455787718296,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.5372210144996643,0.0491942502558231,0.0476103425025939,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.7027345895767212,0.1042243391275405,0.0736743658781051,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.5040706992149353,0.0417017117142677,0.0404487289488315,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.4998251497745514,0.0406853817403316,0.1874370127916336,284.94940185546875,284.95001220703125,291.8883056640625,291.56304931640625,295.57086181640625,297.1452941894531,284.9494934082031,1.0,0.1483049988746643,0.0,0.0,1.0,1.0,-0.4533915519714355,2.417375810637168e-07,0.4533913135528564,-0.1353622674942016,0.5155720114707947,0.5155720114707947,0.0,25.176971435546875,25.0,6628.82861328125,0.0,24.773632049560547,0.0,283.1499938964844,284.754638671875,294.5623474121094,295.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18032.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919471263885498,1.0,0.0,0.0,0.9871786236763,0.987183153629303,6.502568794530816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.136474609375,0.0,61.54800033569336,1895.4371337890625,0.0,88.56742095947266,0.3158023953437805,1.0,0.0,3.0,1.0,0.0
17815860,297.1586608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.4452157914638519,0.0313253551721572,0.0290006976574659,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.5363224744796753,0.0489759258925914,0.0474002808332443,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.7017056941986084,0.103756159543991,0.0733439400792121,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.5044927000999451,0.0417948625981807,0.0405272915959358,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.4996363222599029,0.0406277738511562,0.1871740370988845,284.94976806640625,284.95001220703125,291.90869140625,291.5832824707031,295.5782775878906,297.14532470703125,284.9498596191406,1.0,0.1482304334640503,0.0,0.0,1.0,1.0,-0.452947735786438,2.414176947240776e-07,0.4529474973678589,-0.1351049691438675,0.5156093835830688,0.5156093835830688,0.0,25.159513473510746,25.0,6630.15673828125,0.0,24.725509643554688,0.0,283.1499938964844,284.75567626953125,294.5827331542969,295.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18017.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917889058589935,1.0,0.0,0.0,0.9867933988571168,0.9867979288101196,6.497494808854756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.284423828125,0.0,61.4746208190918,1895.4371337890625,0.0,87.60289001464844,0.3156844079494476,1.0,0.0,3.0,1.0,0.0
17815920,297.1586608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.4452157914638519,0.0313253551721572,0.0290006976574659,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.5363224744796753,0.0489759258925914,0.0474002808332443,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.7017056941986084,0.103756159543991,0.0733439400792121,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.5044927000999451,0.0417948625981807,0.0405272915959358,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.4996363222599029,0.0406277738511562,0.1871740370988845,284.94976806640625,284.95001220703125,291.90869140625,291.5832824707031,295.5782775878906,297.14532470703125,284.9498596191406,1.0,0.1482304334640503,0.0,0.0,1.0,1.0,-0.452947735786438,2.414176947240776e-07,0.4529474973678589,-0.1351049691438675,0.5156093835830688,0.5156093835830688,0.0,25.159513473510746,25.0,6630.15673828125,0.0,24.725509643554688,0.0,283.1499938964844,284.75567626953125,294.5827331542969,295.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18017.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917889058589935,1.0,0.0,0.0,0.9867933988571168,0.9867979288101196,6.497494808854756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.284423828125,0.0,61.4746208190918,1895.4371337890625,0.0,87.60289001464844,0.3156844079494476,1.0,0.0,3.0,1.0,0.0
17815980,297.161865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.4487864673137665,0.0317964181303978,0.0294087491929531,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5354886651039124,0.048771146684885,0.0472022034227848,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.7007163166999817,0.10330131649971,0.0730230286717414,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5050734877586365,0.0419229194521904,0.0406386591494083,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.4994603395462036,0.040571317076683,0.1869157403707504,284.9501037597656,284.95001220703125,291.9346618652344,291.6090393066406,295.5873107910156,297.1453857421875,284.9502258300781,1.0,0.1481644809246063,0.0,0.0,1.0,1.0,-0.4526382386684418,2.4117608177220973e-07,0.4526380002498626,-0.1348779052495956,0.5158790349960327,0.5158790349960327,0.0,25.140907287597656,25.0,6635.50537109375,0.0,24.687026977539062,0.0,283.1499938964844,284.75640869140625,294.60821533203125,295.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915920615196228,1.0,0.0,0.0,0.987188756465912,0.98719322681427,6.502701666022406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.328857421875,0.0,61.48737335205078,1895.4371337890625,0.0,86.39600372314453,0.315688282251358,1.0,0.0,3.0,1.0,0.0
17816040,297.161865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.4487864673137665,0.0317964181303978,0.0294087491929531,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5354886651039124,0.048771146684885,0.0472022034227848,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.7007163166999817,0.10330131649971,0.0730230286717414,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5050734877586365,0.0419229194521904,0.0406386591494083,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.4994603395462036,0.040571317076683,0.1869157403707504,284.9501037597656,284.95001220703125,291.9346618652344,291.6090393066406,295.5873107910156,297.1453857421875,284.9502258300781,1.0,0.1481644809246063,0.0,0.0,1.0,1.0,-0.4526382386684418,2.4117608177220973e-07,0.4526380002498626,-0.1348779052495956,0.5158790349960327,0.5158790349960327,0.0,25.140907287597656,25.0,6635.50537109375,0.0,24.687026977539062,0.0,283.1499938964844,284.75640869140625,294.60821533203125,295.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915920615196228,1.0,0.0,0.0,0.987188756465912,0.98719322681427,6.502701666022406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.328857421875,0.0,61.48737335205078,1895.4371337890625,0.0,86.39600372314453,0.315688282251358,1.0,0.0,3.0,1.0,0.0
17816100,297.1635437011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.4507921636104584,0.0320585221052169,0.0296364929527044,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.5351064801216125,0.0486761815845966,0.0471097342669963,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.7002374529838562,0.1030788645148277,0.0728662014007568,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.5054344534873962,0.042002398520708,0.0407089069485664,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.4993781745433807,0.0405436418950557,0.1867888420820236,284.9503173828125,284.95001220703125,291.94989013671875,291.6241149902344,295.5926208496094,297.1454162597656,284.9504089355469,1.0,0.1481354981660843,0.0,0.0,1.0,1.0,-0.4525443911552429,2.410907313787902e-07,0.4525441527366638,-0.1347780674695968,0.5161216855049133,0.5161216855049133,0.0,25.13111686706543,25.0,6640.0634765625,0.0,24.67216682434082,0.0,283.1499938964844,284.75665283203125,294.6234436035156,295.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,17993.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915239632129669,1.0,0.0,0.0,0.9877468943595886,0.9877513647079468,6.510057204422992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.247314453125,0.0,61.5334587097168,1895.4371337890625,0.0,85.97691345214844,0.3157464265823364,1.0,0.0,3.0,1.0,0.0
17816160,297.165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.4529285430908203,0.0323360450565815,0.0298780985176563,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.5347469449043274,0.0485859997570514,0.0470216311514377,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.6997678875923157,0.102859579026699,0.0727115273475647,297.1478881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.5058363676071167,0.0420907661318779,0.040787573903799,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.4992995262145996,0.0405163392424583,0.1866634488105774,284.95050048828125,284.95001220703125,291.96661376953125,291.6407165527344,295.5984191894531,297.1454467773437,284.9505920410156,1.0,0.1481089293956756,0.0,0.0,1.0,1.0,-0.4524868726730346,2.4102652673718694e-07,0.4524866342544555,-0.1346864253282547,0.5164298415184021,0.5164298415184021,0.0,25.12105941772461,25.0,6645.76513671875,0.0,24.65993881225586,0.0,283.1499938964844,284.7568054199219,294.64019775390625,295.1435546875,293.1499938964844,293.1499938964844,283.1499938964844,17985.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914515435695648,1.0,0.0,0.0,0.988525092601776,0.9885295629501344,6.52031886261284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.710205078125,0.0,61.60385894775391,1895.4371337890625,0.0,85.53030395507812,0.3158389627933502,1.0,0.0,3.0,1.0,0.0
17816220,297.1688842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.4575993418693542,0.0329384729266166,0.030403584241867,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.5340904593467712,0.0484180524945259,0.0468574091792106,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.6988566517829895,0.1024306267499923,0.0724087357521057,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.5067639946937561,0.0422944724559783,0.0409703478217124,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.4991526305675506,0.0404628366231918,0.1864172369241714,284.9508972167969,284.95001220703125,292.00494384765625,291.6787109375,295.6117858886719,297.1460876464844,284.9510192871094,1.0,0.1480632275342941,0.0,0.0,1.0,1.0,-0.4524809122085571,2.4096175366139505e-07,0.452480673789978,-0.1345280855894088,0.5172554850578308,0.5172554850578308,0.0,25.100210189819336,25.0,6660.7880859375,0.0,24.64340782165528,0.0,283.1499938964844,284.7568664550781,294.6780090332031,295.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,17967.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912728786468506,1.0,0.0,0.0,0.9907758831977844,0.9907804131507874,6.550045128506099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.338134765625,0.0,61.82119369506836,1895.4371337890625,0.0,84.42570495605469,0.316132128238678,1.0,0.0,3.0,1.0,0.0
17816280,297.1688842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.4575993418693542,0.0329384729266166,0.030403584241867,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.5340904593467712,0.0484180524945259,0.0468574091792106,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.6988566517829895,0.1024306267499923,0.0724087357521057,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.5067639946937561,0.0422944724559783,0.0409703478217124,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.4991526305675506,0.0404628366231918,0.1864172369241714,284.9508972167969,284.95001220703125,292.00494384765625,291.6787109375,295.6117858886719,297.1460876464844,284.9510192871094,1.0,0.1480632275342941,0.0,0.0,1.0,1.0,-0.4524809122085571,2.4096175366139505e-07,0.452480673789978,-0.1345280855894088,0.5172554850578308,0.5172554850578308,0.0,25.100210189819336,25.0,6660.7880859375,0.0,24.64340782165528,0.0,283.1499938964844,284.7568664550781,294.6780090332031,295.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,17967.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912728786468506,1.0,0.0,0.0,0.9907758831977844,0.9907804131507874,6.550045128506099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.338134765625,0.0,61.82119369506836,1895.4371337890625,0.0,84.42570495605469,0.316132128238678,1.0,0.0,3.0,1.0,0.0
17816340,297.1726379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.4628456234931946,0.0336099229753017,0.0309909600764513,297.1329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.5335125923156738,0.0482650995254516,0.0467081218957901,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.6979880332946777,0.1020166724920272,0.0721161887049675,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.507871150970459,0.0425371490418911,0.0411899909377098,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.4990207254886627,0.0404110960662364,0.1861783862113952,284.95135498046875,284.95001220703125,292.04998779296875,291.723388671875,295.6284484863281,297.1482849121094,284.95147705078125,1.0,0.1480286568403244,0.0,0.0,1.0,1.0,-0.4526324868202209,2.409887258636445e-07,0.4526322484016418,-0.1344054341316223,0.5184152126312256,0.5184152126312256,0.0,25.078487396240234,25.0,6681.59228515625,0.0,24.63846778869629,0.0,283.1499938964844,284.7565612792969,294.7228698730469,295.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,17947.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911302745342254,1.0,0.0,0.0,0.994130313396454,0.994134783744812,6.594472523602235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2509.69921875,0.0,62.160404205322266,1895.4371337890625,0.0,83.54130554199219,0.3165965676307678,1.0,0.0,3.0,1.0,0.0
17816400,297.1726379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.4628456234931946,0.0336099229753017,0.0309909600764513,297.1329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.5335125923156738,0.0482650995254516,0.0467081218957901,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.6979880332946777,0.1020166724920272,0.0721161887049675,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.507871150970459,0.0425371490418911,0.0411899909377098,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.4990207254886627,0.0404110960662364,0.1861783862113952,284.95135498046875,284.95001220703125,292.04998779296875,291.723388671875,295.6284484863281,297.1482849121094,284.95147705078125,1.0,0.1480286568403244,0.0,0.0,1.0,1.0,-0.4526324868202209,2.409887258636445e-07,0.4526322484016418,-0.1344054341316223,0.5184152126312256,0.5184152126312256,0.0,25.078487396240234,25.0,6681.59228515625,0.0,24.63846778869629,0.0,283.1499938964844,284.7565612792969,294.7228698730469,295.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,17947.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911302745342254,1.0,0.0,0.0,0.994130313396454,0.994134783744812,6.594472523602235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2509.69921875,0.0,62.160404205322266,1895.4371337890625,0.0,83.54130554199219,0.3165965676307678,1.0,0.0,3.0,1.0,0.0
17816460,297.17657470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.4682143330574035,0.0343461409211158,0.031636506319046,297.1337280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5330067873001099,0.0481268987059593,0.0465725921094417,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.6971603035926819,0.1016172543168068,0.0718336626887321,297.1544189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5091457366943359,0.0428158529102802,0.0414438061416149,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.4989027976989746,0.040361076593399,0.185946837067604,284.9517822265625,284.95001220703125,292.09918212890625,291.7703552246094,295.64697265625,297.1513061523437,284.9518737792969,1.0,0.148004874587059,0.0,0.0,1.0,1.0,-0.452932208776474,2.411018158454681e-07,0.4529319703578949,-0.1343158185482025,0.5198262333869934,0.5198262333869934,0.0,25.056081771850582,25.0,6706.3515625,0.0,24.64452171325684,0.0,283.1499938964844,284.7557067871094,294.7701110839844,295.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,17928.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910907566547394,1.0,0.0,0.0,0.998420238494873,0.9984247088432312,6.65150921008717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.8017578125,0.0,62.60880661010742,1895.4371337890625,0.0,83.29582977294922,0.3172151744365692,1.0,0.0,3.0,1.0,0.0
17816520,297.17657470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.4682143330574035,0.0343461409211158,0.031636506319046,297.1337280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5330067873001099,0.0481268987059593,0.0465725921094417,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.6971603035926819,0.1016172543168068,0.0718336626887321,297.1544189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5091457366943359,0.0428158529102802,0.0414438061416149,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.4989027976989746,0.040361076593399,0.185946837067604,284.9517822265625,284.95001220703125,292.09918212890625,291.7703552246094,295.64697265625,297.1513061523437,284.9518737792969,1.0,0.148004874587059,0.0,0.0,1.0,1.0,-0.452932208776474,2.411018158454681e-07,0.4529319703578949,-0.1343158185482025,0.5198262333869934,0.5198262333869934,0.0,25.056081771850582,25.0,6706.3515625,0.0,24.64452171325684,0.0,283.1499938964844,284.7557067871094,294.7701110839844,295.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,17928.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910907566547394,1.0,0.0,0.0,0.998420238494873,0.9984247088432312,6.65150921008717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.8017578125,0.0,62.60880661010742,1895.4371337890625,0.0,83.29582977294922,0.3172151744365692,1.0,0.0,3.0,1.0,0.0
17816580,297.1806030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.4732906520366668,0.035147801041603,0.0323411002755165,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.5325773358345032,0.0480044670403003,0.0464517809450626,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.6963741779327393,0.1012325957417488,0.0715614333748817,297.1567077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.510588526725769,0.0431303307414054,0.0417317412793636,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.4987987875938415,0.0403128340840339,0.1857229620218277,284.9520874023437,284.95001220703125,292.1495056152344,291.8150329589844,295.6666564941406,297.15509033203125,284.9521484375,1.0,0.1479924172163009,0.0,0.0,1.0,1.0,-0.4533829092979431,2.413024446923373e-07,0.453382670879364,-0.1342591345310211,0.5213866233825684,0.5213866233825684,0.0,25.03312110900879,25.0,6733.275390625,0.0,24.66189765930176,0.0,283.1499938964844,284.7543029785156,294.8153381347656,295.3222961425781,293.1499938964844,293.1499938964844,283.1499938964844,17913.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912039756774902,1.0,0.0,0.0,1.003393530845642,1.003398060798645,6.717938560996117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.577880859375,0.0,63.14528274536133,1895.4371337890625,0.0,83.99861907958984,0.3179594576358795,1.0,0.0,3.0,1.0,0.0
17816640,297.1806030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.4732906520366668,0.035147801041603,0.0323411002755165,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.5325773358345032,0.0480044670403003,0.0464517809450626,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.6963741779327393,0.1012325957417488,0.0715614333748817,297.1567077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.510588526725769,0.0431303307414054,0.0417317412793636,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.4987987875938415,0.0403128340840339,0.1857229620218277,284.9520874023437,284.95001220703125,292.1495056152344,291.8150329589844,295.6666564941406,297.15509033203125,284.9521484375,1.0,0.1479924172163009,0.0,0.0,1.0,1.0,-0.4533829092979431,2.413024446923373e-07,0.453382670879364,-0.1342591345310211,0.5213866233825684,0.5213866233825684,0.0,25.03312110900879,25.0,6733.275390625,0.0,24.66189765930176,0.0,283.1499938964844,284.7543029785156,294.8153381347656,295.3222961425781,293.1499938964844,293.1499938964844,283.1499938964844,17913.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912039756774902,1.0,0.0,0.0,1.003393530845642,1.003398060798645,6.717938560996117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.577880859375,0.0,63.14528274536133,1895.4371337890625,0.0,83.99861907958984,0.3179594576358795,1.0,0.0,3.0,1.0,0.0
17816700,297.1826477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.4757245182991028,0.0355705022811889,0.0327131114900112,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5323886275291443,0.0479486472904682,0.0463964529335498,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.6959948539733887,0.1010451912879943,0.0714287683367729,297.1578674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5113656520843506,0.0432992950081825,0.0418868996202945,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.4987513422966003,0.0402893237769603,0.1856136471033096,284.95220947265625,284.95001220703125,292.175048828125,291.8365478515625,295.67681884765625,297.1572570800781,284.9522705078125,1.0,0.1479900777339935,0.0,0.0,1.0,1.0,-0.453658789396286,2.414321897958871e-07,0.4536585509777069,-0.1342421025037765,0.522203266620636,0.522203266620636,0.0,25.02149772644043,25.0,6747.271484375,0.0,24.674406051635746,0.0,283.1499938964844,284.75341796875,294.8370666503906,295.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17906.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912781536579132,1.0,0.0,0.0,1.0060561895370483,1.0060607194900513,6.753639780754386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.591064453125,0.0,63.4376335144043,1895.4371337890625,0.0,84.4583740234375,0.3183658123016357,1.0,0.0,3.0,1.0,0.0
17816760,297.1847229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.4781540334224701,0.0360165536403656,0.0331063456833362,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.5322281122207642,0.0478986613452434,0.0463466569781303,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6956321597099304,0.1008640229701995,0.0713002979755401,297.1590270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.5122007727622986,0.0434804745018482,0.0420538336038589,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.4987088143825531,0.0402665212750434,0.1855074018239975,284.9523010253906,284.95001220703125,292.2008972167969,291.8575134277344,295.6872253417969,297.1595764160156,284.9523620605469,1.0,0.1479920893907547,0.0,0.0,1.0,1.0,-0.4539896547794342,2.415940798528027e-07,0.4539894163608551,-0.1342376172542572,0.5230599641799927,0.5230599641799927,0.0,25.00977325439453,25.0,6761.83349609375,0.0,24.69112014770508,0.0,283.1499938964844,284.7524108886719,294.85797119140625,295.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17901.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913326621055603,1.0,0.0,0.0,1.0088927745819092,1.008897304534912,6.791778162096307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.749267578125,0.0,63.75314331054688,1895.4371337890625,0.0,84.79571533203125,0.3188048303127289,1.0,0.0,3.0,1.0,0.0
