time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816820,297.1889038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.4828822314739227,0.0369490198791027,0.0339292362332344,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.5319549441337585,0.047808576375246,0.0462564751505851,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.6949382424354553,0.1005139872431755,0.0710516422986984,297.161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.5139705538749695,0.0438633412122726,0.0424073338508605,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.4986322522163391,0.04022216796875,0.1853003054857254,284.9524841308594,284.95001220703125,292.2533264160156,291.8979187011719,295.7083435058594,297.1643371582031,284.9525451660156,1.0,0.1480037420988083,0.0,0.0,1.0,1.0,-0.454746276140213,2.419735665171175e-07,0.4547460377216339,-0.1342505812644958,0.5248462557792664,0.5248462557792664,0.0,24.98618698120117,25.0,6791.92333984375,0.0,24.73186111450196,0.0,283.1499938964844,284.7501525878906,294.8984069824219,295.41143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17891.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914689481258392,1.0,0.0,0.0,1.0148602724075315,1.0148649215698242,6.872361524301597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.335693359375,0.0,64.42357635498047,1895.4371337890625,0.0,85.63774108886719,0.3197366595268249,1.0,0.0,3.0,1.0,0.0
17816880,297.1889038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.4828822314739227,0.0369490198791027,0.0339292362332344,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.5319549441337585,0.047808576375246,0.0462564751505851,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.6949382424354553,0.1005139872431755,0.0710516422986984,297.161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.5139705538749695,0.0438633412122726,0.0424073338508605,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.4986322522163391,0.04022216796875,0.1853003054857254,284.9524841308594,284.95001220703125,292.2533264160156,291.8979187011719,295.7083435058594,297.1643371582031,284.9525451660156,1.0,0.1480037420988083,0.0,0.0,1.0,1.0,-0.454746276140213,2.419735665171175e-07,0.4547460377216339,-0.1342505812644958,0.5248462557792664,0.5248462557792664,0.0,24.98618698120117,25.0,6791.92333984375,0.0,24.73186111450196,0.0,283.1499938964844,284.7501525878906,294.8984069824219,295.41143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17891.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914689481258392,1.0,0.0,0.0,1.0148602724075315,1.0148649215698242,6.872361524301597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.335693359375,0.0,64.42357635498047,1895.4371337890625,0.0,85.63774108886719,0.3197366595268249,1.0,0.0,3.0,1.0,0.0
17816940,297.1930847167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.487564742565155,0.0379406251013278,0.0348057746887207,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5317535996437073,0.0477335527539253,0.0461805388331413,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.6942909359931946,0.1001815721392631,0.0708152800798416,297.1636962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5158840417861938,0.0442756600677967,0.0427891761064529,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.4985681772232055,0.0401797518134117,0.1851016581058502,284.9526672363281,284.95001220703125,292.3066711425781,291.93634033203125,295.7301025390625,297.1695251464844,284.9527282714844,1.0,0.1480269879102707,0.0,0.0,1.0,1.0,-0.4556432664394378,2.424357887775841e-07,0.4556430280208587,-0.13429656624794,0.5267475247383118,0.5267475247383118,0.0,24.962520599365234,25.0,6823.49560546875,0.0,24.78352928161621,0.0,283.1499938964844,284.74755859375,294.9368896484375,295.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17881.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916126847267151,1.0,0.0,0.0,1.021277666091919,1.021282196044922,6.959549381235774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.35009765625,0.0,65.15364837646484,1895.4371337890625,0.0,86.52274322509766,0.3207486867904663,1.0,0.0,3.0,1.0,0.0
17817000,297.1930847167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.487564742565155,0.0379406251013278,0.0348057746887207,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5317535996437073,0.0477335527539253,0.0461805388331413,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.6942909359931946,0.1001815721392631,0.0708152800798416,297.1636962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5158840417861938,0.0442756600677967,0.0427891761064529,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.4985681772232055,0.0401797518134117,0.1851016581058502,284.9526672363281,284.95001220703125,292.3066711425781,291.93634033203125,295.7301025390625,297.1695251464844,284.9527282714844,1.0,0.1480269879102707,0.0,0.0,1.0,1.0,-0.4556432664394378,2.424357887775841e-07,0.4556430280208587,-0.13429656624794,0.5267475247383118,0.5267475247383118,0.0,24.962520599365234,25.0,6823.49560546875,0.0,24.78352928161621,0.0,283.1499938964844,284.74755859375,294.9368896484375,295.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17881.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916126847267151,1.0,0.0,0.0,1.021277666091919,1.021282196044922,6.959549381235774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.35009765625,0.0,65.15364837646484,1895.4371337890625,0.0,86.52274322509766,0.3207486867904663,1.0,0.0,3.0,1.0,0.0
17817060,297.1972961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.4923007190227508,0.0389890372753143,0.0357339605689048,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.531623125076294,0.0476735942065715,0.0461188592016696,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.693687379360199,0.0998656824231147,0.0705906301736831,297.1659851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.5179325342178345,0.0447153970599174,0.0431974790990352,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.4985159337520599,0.0401392951607704,0.184911623597145,284.9528503417969,284.95001220703125,292.3609313964844,291.972900390625,295.75250244140625,297.1752014160156,284.9529113769531,1.0,0.1480618119239807,0.0,0.0,1.0,1.0,-0.4566754996776581,2.4297830236719165e-07,0.456675261259079,-0.1343753486871719,0.5287644863128662,0.5287644863128662,0.0,24.938947677612305,25.0,6856.52978515625,0.0,24.845903396606445,0.0,283.1499938964844,284.74462890625,294.9734802246094,295.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,17871.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917598187923431,1.0,0.0,0.0,1.0281453132629397,1.028149962425232,7.053463946249394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.796630859375,0.0,65.94409942626953,1895.4371337890625,0.0,87.42511749267578,0.3218404650688171,1.0,0.0,3.0,1.0,0.0
17817120,297.1972961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.4923007190227508,0.0389890372753143,0.0357339605689048,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.531623125076294,0.0476735942065715,0.0461188592016696,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.693687379360199,0.0998656824231147,0.0705906301736831,297.1659851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.5179325342178345,0.0447153970599174,0.0431974790990352,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.4985159337520599,0.0401392951607704,0.184911623597145,284.9528503417969,284.95001220703125,292.3609313964844,291.972900390625,295.75250244140625,297.1752014160156,284.9529113769531,1.0,0.1480618119239807,0.0,0.0,1.0,1.0,-0.4566754996776581,2.4297830236719165e-07,0.456675261259079,-0.1343753486871719,0.5287644863128662,0.5287644863128662,0.0,24.938947677612305,25.0,6856.52978515625,0.0,24.845903396606445,0.0,283.1499938964844,284.74462890625,294.9734802246094,295.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,17871.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917598187923431,1.0,0.0,0.0,1.0281453132629397,1.028149962425232,7.053463946249394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.796630859375,0.0,65.94409942626953,1895.4371337890625,0.0,87.42511749267578,0.3218404650688171,1.0,0.0,3.0,1.0,0.0
17817180,297.20147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.4971650242805481,0.0400893837213516,0.0367098115384578,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.5315610766410828,0.0476283654570579,0.0460711531341075,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.6931238770484924,0.0995653942227363,0.0703770071268081,297.168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.5201025009155273,0.0451794564723968,0.0436294712126255,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.4984742403030395,0.0401007495820522,0.1847301125526428,284.9530334472656,284.95001220703125,292.4159851074219,292.0076904296875,295.77545166015625,297.18133544921875,284.9530639648437,1.0,0.148107960820198,0.0,0.0,1.0,1.0,-0.4578336179256439,2.435961619084992e-07,0.4578333795070648,-0.1344857215881347,0.5308886170387268,0.5308886170387268,0.0,24.91568946838379,25.0,6890.92431640625,0.0,24.9184684753418,0.0,283.1499938964844,284.74139404296875,295.00830078125,295.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,17862.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919119596481323,1.0,0.0,0.0,1.035442352294922,1.0354470014572144,7.153940373427758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.644287109375,0.0,66.79397583007812,1895.4371337890625,0.0,88.3534927368164,0.3230094015598297,1.0,0.0,3.0,1.0,0.0
17817240,297.20147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.4971650242805481,0.0400893837213516,0.0367098115384578,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.5315610766410828,0.0476283654570579,0.0460711531341075,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.6931238770484924,0.0995653942227363,0.0703770071268081,297.168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.5201025009155273,0.0451794564723968,0.0436294712126255,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.4984742403030395,0.0401007495820522,0.1847301125526428,284.9530334472656,284.95001220703125,292.4159851074219,292.0076904296875,295.77545166015625,297.18133544921875,284.9530639648437,1.0,0.148107960820198,0.0,0.0,1.0,1.0,-0.4578336179256439,2.435961619084992e-07,0.4578333795070648,-0.1344857215881347,0.5308886170387268,0.5308886170387268,0.0,24.91568946838379,25.0,6890.92431640625,0.0,24.9184684753418,0.0,283.1499938964844,284.74139404296875,295.00830078125,295.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,17862.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919119596481323,1.0,0.0,0.0,1.035442352294922,1.0354470014572144,7.153940373427758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.644287109375,0.0,66.79397583007812,1895.4371337890625,0.0,88.3534927368164,0.3230094015598297,1.0,0.0,3.0,1.0,0.0
17817300,297.2035522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.4996543526649475,0.0406556017696857,0.0372125543653965,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.5315525531768799,0.0476106777787208,0.0460519827902317,297.1202087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.6928547620773315,0.0994203612208366,0.0702738165855407,297.1693115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.5212246775627136,0.0454188138246536,0.0438526533544063,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.4984565377235412,0.0400821007788181,0.1846421658992767,284.9530944824219,284.95001220703125,292.4437866210937,292.02447509765625,295.7870788574219,297.1845397949219,284.9531555175781,1.0,0.1481347978115081,0.0,0.0,1.0,1.0,-0.4584522545337677,2.4392900854763866e-07,0.4584520161151886,-0.1345511078834533,0.5319836735725403,0.5319836735725403,0.0,24.904237747192383,25.0,6908.5361328125,0.0,24.95804786682129,0.0,283.1499938964844,284.7396545410156,295.025146484375,295.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,17857.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919948697090149,1.0,0.0,0.0,1.0392279624938965,1.039232611656189,7.206346452903746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.687255859375,0.0,67.23880004882812,1895.4371337890625,0.0,88.85733032226562,0.3236191868782043,1.0,0.0,3.0,1.0,0.0
17817360,297.20556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.5021846890449524,0.0412307269871234,0.0377237573266029,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.5315575003623962,0.047595951706171,0.0460356399416923,297.1207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.6925930380821228,0.099278412759304,0.070172794163227,297.1703796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.5223681330680847,0.0456622689962387,0.0440799407660961,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.4984406232833862,0.0400638319551944,0.1845559328794479,284.95318603515625,284.95001220703125,292.4718017578125,292.0408630371094,295.798828125,297.1878356933594,284.9532165527344,1.0,0.1481638848781585,0.0,0.0,1.0,1.0,-0.4590940177440643,2.442759807763651e-07,0.4590937793254852,-0.1346227079629898,0.5330977439880371,0.5330977439880371,0.0,24.89291763305664,25.0,6926.3798828125,0.0,24.99958038330078,0.0,283.1499938964844,284.7378845214844,295.0415954589844,295.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17853.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920810878276825,1.0,0.0,0.0,1.0430951118469238,1.0430997610092163,7.260077694581923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.792724609375,0.0,67.69588470458984,1895.4371337890625,0.0,89.37954711914062,0.3242443203926086,1.0,0.0,3.0,1.0,0.0
17817420,297.20953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.5074222683906555,0.0424157455563545,0.0387786328792572,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.5316230058670044,0.0475790053606033,0.0460148639976978,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.6920999884605408,0.0990073829889297,0.0699798315763473,297.17242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.5247324109077454,0.0461647696793079,0.0445499531924724,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.4984151721000671,0.0400288254022598,0.1843904703855514,284.95330810546875,284.95001220703125,292.5282592773437,292.0724792480469,295.82257080078125,297.194580078125,284.953369140625,1.0,0.148231491446495,0.0,0.0,1.0,1.0,-0.4604690968990326,2.4502608653165225e-07,0.4604688584804535,-0.1347914934158325,0.5353963971138,0.5353963971138,0.0,24.871007919311523,25.0,6963.0068359375,0.0,25.09052085876465,0.0,283.1499938964844,284.7341003417969,295.0731811523437,295.6025085449219,293.1499938964844,293.1499938964844,283.1499938964844,17845.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922347486019134,1.0,0.0,0.0,1.051145315170288,1.0511499643325806,7.372571531050198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.266845703125,0.0,68.65763092041016,1895.4371337890625,0.0,90.30516815185548,0.325554609298706,1.0,0.0,3.0,1.0,0.0
17817480,297.20953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.5074222683906555,0.0424157455563545,0.0387786328792572,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.5316230058670044,0.0475790053606033,0.0460148639976978,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.6920999884605408,0.0990073829889297,0.0699798315763473,297.17242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.5247324109077454,0.0461647696793079,0.0445499531924724,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.4984151721000671,0.0400288254022598,0.1843904703855514,284.95330810546875,284.95001220703125,292.5282592773437,292.0724792480469,295.82257080078125,297.194580078125,284.953369140625,1.0,0.148231491446495,0.0,0.0,1.0,1.0,-0.4604690968990326,2.4502608653165225e-07,0.4604688584804535,-0.1347914934158325,0.5353963971138,0.5353963971138,0.0,24.871007919311523,25.0,6963.0068359375,0.0,25.09052085876465,0.0,283.1499938964844,284.7341003417969,295.0731811523437,295.6025085449219,293.1499938964844,293.1499938964844,283.1499938964844,17845.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922347486019134,1.0,0.0,0.0,1.051145315170288,1.0511499643325806,7.372571531050198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.266845703125,0.0,68.65763092041016,1895.4371337890625,0.0,90.30516815185548,0.325554609298706,1.0,0.0,3.0,1.0,0.0
17817540,297.2133483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.5128861665725708,0.0436418466269969,0.0398706011474132,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.5317534804344177,0.0475767068564891,0.0460080206394195,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.6916420459747314,0.0987514033913612,0.069797433912754,297.17437744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.5271795988082886,0.0466842353343963,0.0450364239513874,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.4983967840671539,0.0399955324828624,0.1842328757047653,284.95343017578125,284.95001220703125,292.5853576660156,292.1026611328125,295.8465576171875,297.2015075683594,284.9534912109375,1.0,0.1483098417520523,0.0,0.0,1.0,1.0,-0.461947500705719,2.458404537719616e-07,0.4619472622871399,-0.1349904388189315,0.5377726554870605,0.5377726554870605,0.0,24.84995079040528,25.0,7000.68798828125,0.0,25.190465927124023,0.0,283.1499938964844,284.7301025390625,295.1033020019531,295.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17837.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923870682716369,1.0,0.0,0.0,1.0595450401306152,1.0595496892929075,7.490870501669633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2661.04248046875,0.0,69.674560546875,1895.4371337890625,0.0,91.2157745361328,0.3269324898719787,1.0,0.0,3.0,1.0,0.0
17817600,297.2133483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.5128861665725708,0.0436418466269969,0.0398706011474132,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.5317534804344177,0.0475767068564891,0.0460080206394195,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.6916420459747314,0.0987514033913612,0.069797433912754,297.17437744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.5271795988082886,0.0466842353343963,0.0450364239513874,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.4983967840671539,0.0399955324828624,0.1842328757047653,284.95343017578125,284.95001220703125,292.5853576660156,292.1026611328125,295.8465576171875,297.2015075683594,284.9534912109375,1.0,0.1483098417520523,0.0,0.0,1.0,1.0,-0.461947500705719,2.458404537719616e-07,0.4619472622871399,-0.1349904388189315,0.5377726554870605,0.5377726554870605,0.0,24.84995079040528,25.0,7000.68798828125,0.0,25.190465927124023,0.0,283.1499938964844,284.7301025390625,295.1033020019531,295.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17837.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923870682716369,1.0,0.0,0.0,1.0595450401306152,1.0595496892929075,7.490870501669633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2661.04248046875,0.0,69.674560546875,1895.4371337890625,0.0,91.2157745361328,0.3269324898719787,1.0,0.0,3.0,1.0,0.0
17817660,297.2171936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.5186262726783752,0.0449208989739418,0.0410071201622486,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.5319507122039795,0.0475884191691875,0.0460142791271209,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.6912235021591187,0.0985098332166671,0.0696249902248382,297.17626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.5297222137451172,0.0472240447998046,0.0455411598086357,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.4983965158462524,0.0399660393595695,0.1840899288654327,284.9535522460937,284.95001220703125,292.6429748535156,292.1315612792969,295.8692626953125,297.2066345214844,284.9535827636719,1.0,0.1483982801437378,0.0,0.0,1.0,1.0,-0.4635460972785949,2.467295985297824e-07,0.4635458290576935,-0.1352243274450302,0.5402053594589233,0.5402053594589233,0.0,24.828752517700195,25.0,7039.1083984375,0.0,25.3000717163086,0.0,283.1499938964844,284.72589111328125,295.1322326660156,295.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,17830.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925541400909424,1.0,0.0,0.0,1.0682215690612793,1.0682262182235718,7.614057295768363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.013427734375,0.0,70.73890686035156,1895.4371337890625,0.0,92.20592498779295,0.3283666968345642,1.0,0.0,3.0,1.0,0.0
17817720,297.2171936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.5186262726783752,0.0449208989739418,0.0410071201622486,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.5319507122039795,0.0475884191691875,0.0460142791271209,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.6912235021591187,0.0985098332166671,0.0696249902248382,297.17626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.5297222137451172,0.0472240447998046,0.0455411598086357,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.4983965158462524,0.0399660393595695,0.1840899288654327,284.9535522460937,284.95001220703125,292.6429748535156,292.1315612792969,295.8692626953125,297.2066345214844,284.9535827636719,1.0,0.1483982801437378,0.0,0.0,1.0,1.0,-0.4635460972785949,2.467295985297824e-07,0.4635458290576935,-0.1352243274450302,0.5402053594589233,0.5402053594589233,0.0,24.828752517700195,25.0,7039.1083984375,0.0,25.3000717163086,0.0,283.1499938964844,284.72589111328125,295.1322326660156,295.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,17830.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925541400909424,1.0,0.0,0.0,1.0682215690612793,1.0682262182235718,7.614057295768363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.013427734375,0.0,70.73890686035156,1895.4371337890625,0.0,92.20592498779295,0.3283666968345642,1.0,0.0,3.0,1.0,0.0
17817780,297.2211608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5247078537940979,0.0462678149342536,0.042201429605484,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5322264432907104,0.0476156361401081,0.0460348837077617,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.6908546686172485,0.0982843115925788,0.0694634914398193,297.1781921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5323951244354248,0.0477918460965156,0.0460706837475299,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.4984261989593506,0.0399419106543064,0.1839689016342163,284.95367431640625,284.95001220703125,292.7010803222656,292.15924072265625,295.8909912109375,297.2101745605469,284.9537048339844,1.0,0.1484978646039962,0.0,0.0,1.0,1.0,-0.4653006196022033,2.4771617290753056e-07,0.4653003513813019,-0.1355045288801193,0.5427302122116089,0.5427302122116089,0.0,24.806474685668945,25.0,7078.85400390625,0.0,25.42147827148437,0.0,283.1499938964844,284.7215270996094,295.15997314453125,295.6996459960937,293.1499938964844,293.1499938964844,283.1499938964844,17822.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927243113517761,1.0,0.0,0.0,1.077256202697754,1.0772608518600464,7.743395258330565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2695.406982421875,0.0,71.85986328125,1895.4371337890625,0.0,93.20384216308594,0.3298673033714294,1.0,0.0,3.0,1.0,0.0
17817840,297.2211608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5247078537940979,0.0462678149342536,0.042201429605484,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5322264432907104,0.0476156361401081,0.0460348837077617,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.6908546686172485,0.0982843115925788,0.0694634914398193,297.1781921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5323951244354248,0.0477918460965156,0.0460706837475299,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.4984261989593506,0.0399419106543064,0.1839689016342163,284.95367431640625,284.95001220703125,292.7010803222656,292.15924072265625,295.8909912109375,297.2101745605469,284.9537048339844,1.0,0.1484978646039962,0.0,0.0,1.0,1.0,-0.4653006196022033,2.4771617290753056e-07,0.4653003513813019,-0.1355045288801193,0.5427302122116089,0.5427302122116089,0.0,24.806474685668945,25.0,7078.85400390625,0.0,25.42147827148437,0.0,283.1499938964844,284.7215270996094,295.15997314453125,295.6996459960937,293.1499938964844,293.1499938964844,283.1499938964844,17822.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927243113517761,1.0,0.0,0.0,1.077256202697754,1.0772608518600464,7.743395258330565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2695.406982421875,0.0,71.85986328125,1895.4371337890625,0.0,93.20384216308594,0.3298673033714294,1.0,0.0,3.0,1.0,0.0
17817900,297.2231750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.5278567671775818,0.0469618514180183,0.0428174100816249,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.5323916077613831,0.0476346611976623,0.0460502654314041,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.6906872987747192,0.0981771275401115,0.0693866088986396,297.1791687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.5337762832641602,0.0480850040912628,0.0463441461324691,297.14703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.498451292514801,0.0399316251277923,0.183916226029396,284.9537353515625,284.95001220703125,292.73028564453125,292.17266845703125,295.9017333984375,297.2117919921875,284.95379638671875,1.0,0.1485516428947448,0.0,0.0,1.0,1.0,-0.4662307202816009,2.482426850747288e-07,0.4662304520606994,-0.1356604099273681,0.5440357327461243,0.5440357327461243,0.0,24.79505157470703,25.0,7099.33251953125,0.0,25.486309051513672,0.0,283.1499938964844,284.7192687988281,295.1734313964844,295.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,17818.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928147614002228,1.0,0.0,0.0,1.081930160522461,1.0819348096847534,7.810734103941287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.31591796875,0.0,72.44419860839844,1895.4371337890625,0.0,93.7293701171875,0.3306455910205841,1.0,0.0,3.0,1.0,0.0
17817960,297.2251892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.531060516834259,0.047665886580944,0.0434434935450553,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.5325741171836853,0.0476572029292583,0.0460689961910247,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.6905303001403809,0.0980735942721366,0.0693122893571853,297.1801147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.5351832509040833,0.0483833625912666,0.0466228052973747,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.4984824061393738,0.0399224497377872,0.1838686019182205,284.9538269042969,284.95001220703125,292.75958251953125,292.18585205078125,295.9124755859375,297.21337890625,284.953857421875,1.0,0.1486080586910247,0.0,0.0,1.0,1.0,-0.4671924710273742,2.487895471858792e-07,0.4671922326087951,-0.1358266174793243,0.5453693866729736,0.5453693866729736,0.0,24.783567428588867,25.0,7120.20703125,0.0,25.5537052154541,0.0,283.1499938964844,284.71697998046875,295.1866455078125,295.7299194335937,293.1499938964844,293.1499938964844,283.1499938964844,17813.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929060757160187,1.0,0.0,0.0,1.0867116451263428,1.0867164134979248,7.879925334464134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.364501953125,0.0,73.04534912109375,1895.4371337890625,0.0,94.25647735595705,0.3314433097839355,1.0,0.0,3.0,1.0,0.0
17818020,297.22900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.5376049280166626,0.049101386219263,0.0447241626679897,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.532994270324707,0.0477140098810195,0.0461177788674831,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.690247654914856,0.097878523170948,0.0691722109913826,297.18194580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.5380619764328003,0.0489927493035793,0.0471939705312252,297.1473388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.4985613524913788,0.0399075001478195,0.1837893575429916,284.9539794921875,284.95001220703125,292.81842041015625,292.21148681640625,295.9338684082031,297.2164001464844,284.9540100097656,1.0,0.1487300246953964,0.0,0.0,1.0,1.0,-0.4692107737064361,2.499447759873874e-07,0.469210535287857,-0.1361910104751587,0.5481234192848206,0.5481234192848206,0.0,24.760963439941406,25.0,7163.228515625,0.0,25.696645736694336,0.0,283.1499938964844,284.7121887207031,295.2122802734375,295.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,17803.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930850684642792,1.0,0.0,0.0,1.0966458320617676,1.0966506004333496,8.024652942140167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.917236328125,0.0,74.30703735351562,1895.4371337890625,0.0,95.27839660644533,0.333108127117157,1.0,0.0,3.0,1.0,0.0
17818080,297.22900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.5376049280166626,0.049101386219263,0.0447241626679897,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.532994270324707,0.0477140098810195,0.0461177788674831,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.690247654914856,0.097878523170948,0.0691722109913826,297.18194580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.5380619764328003,0.0489927493035793,0.0471939705312252,297.1473388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.4985613524913788,0.0399075001478195,0.1837893575429916,284.9539794921875,284.95001220703125,292.81842041015625,292.21148681640625,295.9338684082031,297.2164001464844,284.9540100097656,1.0,0.1487300246953964,0.0,0.0,1.0,1.0,-0.4692107737064361,2.499447759873874e-07,0.469210535287857,-0.1361910104751587,0.5481234192848206,0.5481234192848206,0.0,24.760963439941406,25.0,7163.228515625,0.0,25.696645736694336,0.0,283.1499938964844,284.7121887207031,295.2122802734375,295.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,17803.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930850684642792,1.0,0.0,0.0,1.0966458320617676,1.0966506004333496,8.024652942140167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.917236328125,0.0,74.30703735351562,1895.4371337890625,0.0,95.27839660644533,0.333108127117157,1.0,0.0,3.0,1.0,0.0
17818140,297.2327575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.5442959070205688,0.0505797863006591,0.0460419878363609,297.1474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.5334745049476624,0.0477838367223739,0.0461791381239891,297.1282653808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.6899982690811157,0.0976967215538024,0.0690416246652603,297.18365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.5409810543060303,0.0496102981269359,0.0477746948599815,297.1475524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.4986563622951507,0.039896011352539,0.1837264150381088,284.9541320800781,284.95001220703125,292.87750244140625,292.2362976074219,295.9551696777344,297.2193603515625,284.95416259765625,1.0,0.1488625258207321,0.0,0.0,1.0,1.0,-0.4713305234909057,2.5116668211921933e-07,0.4713302850723266,-0.1365899294614792,0.5509611368179321,0.5509611368179321,0.0,24.739017486572266,25.0,7207.5732421875,0.0,25.84878730773925,0.0,283.1499938964844,284.70721435546875,295.2371520996094,295.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17794.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932752668857574,1.0,0.0,0.0,1.106973648071289,1.106978416442871,8.176510846169549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.922607421875,0.0,75.63784790039062,1895.4371337890625,0.0,96.3463363647461,0.3348515927791595,1.0,0.0,3.0,1.0,0.0
17818200,297.2327575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.5442959070205688,0.0505797863006591,0.0460419878363609,297.1474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.5334745049476624,0.0477838367223739,0.0461791381239891,297.1282653808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.6899982690811157,0.0976967215538024,0.0690416246652603,297.18365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.5409810543060303,0.0496102981269359,0.0477746948599815,297.1475524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.4986563622951507,0.039896011352539,0.1837264150381088,284.9541320800781,284.95001220703125,292.87750244140625,292.2362976074219,295.9551696777344,297.2193603515625,284.95416259765625,1.0,0.1488625258207321,0.0,0.0,1.0,1.0,-0.4713305234909057,2.5116668211921933e-07,0.4713302850723266,-0.1365899294614792,0.5509611368179321,0.5509611368179321,0.0,24.739017486572266,25.0,7207.5732421875,0.0,25.84878730773925,0.0,283.1499938964844,284.70721435546875,295.2371520996094,295.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17794.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932752668857574,1.0,0.0,0.0,1.106973648071289,1.106978416442871,8.176510846169549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.922607421875,0.0,75.63784790039062,1895.4371337890625,0.0,96.3463363647461,0.3348515927791595,1.0,0.0,3.0,1.0,0.0
17818260,297.2365417480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5511332750320435,0.0521102584898471,0.0474047511816024,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5340130925178528,0.0478662028908729,0.04625254124403,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.6897814869880676,0.097527764737606,0.0689201280474662,297.1851806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5439146757125854,0.0502314381301403,0.0483600459992885,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.4987663626670837,0.0398877002298831,0.1836781799793243,284.9542541503906,284.95001220703125,292.93682861328125,292.2603759765625,295.9764099121094,297.2223205566406,284.95428466796875,1.0,0.1490054875612259,0.0,0.0,1.0,1.0,-0.4735529720783233,2.524570561490691e-07,0.4735527038574219,-0.1370254456996917,0.5538835525512695,0.5538835525512695,0.0,24.71762084960937,25.0,7253.318359375,0.0,26.010196685791016,0.0,283.1499938964844,284.7020874023437,295.26129150390625,295.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,17784.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934722304344177,1.0,0.0,0.0,1.1176950931549072,1.1176998615264893,8.335661760838775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.418212890625,0.0,77.03999328613281,1895.4371337890625,0.0,97.4309310913086,0.3366742432117462,1.0,0.0,3.0,1.0,0.0
17818320,297.2365417480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5511332750320435,0.0521102584898471,0.0474047511816024,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5340130925178528,0.0478662028908729,0.04625254124403,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.6897814869880676,0.097527764737606,0.0689201280474662,297.1851806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5439146757125854,0.0502314381301403,0.0483600459992885,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.4987663626670837,0.0398877002298831,0.1836781799793243,284.9542541503906,284.95001220703125,292.93682861328125,292.2603759765625,295.9764099121094,297.2223205566406,284.95428466796875,1.0,0.1490054875612259,0.0,0.0,1.0,1.0,-0.4735529720783233,2.524570561490691e-07,0.4735527038574219,-0.1370254456996917,0.5538835525512695,0.5538835525512695,0.0,24.71762084960937,25.0,7253.318359375,0.0,26.010196685791016,0.0,283.1499938964844,284.7020874023437,295.26129150390625,295.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,17784.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934722304344177,1.0,0.0,0.0,1.1176950931549072,1.1176998615264893,8.335661760838775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.418212890625,0.0,77.03999328613281,1895.4371337890625,0.0,97.4309310913086,0.3366742432117462,1.0,0.0,3.0,1.0,0.0
17818380,297.24029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5580718517303467,0.0536897182464599,0.0488117597997188,297.1495056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5346096754074097,0.0479613952338695,0.0463380366563797,297.1304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.6895956993103027,0.0973712876439094,0.0688074082136154,297.1865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5468451976776123,0.0508534908294677,0.048946987837553,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.4988892376422882,0.0398821793496608,0.1836428791284561,284.9543762207031,284.95001220703125,292.9962463378906,292.28387451171875,295.9974975585937,297.2251892089844,284.95440673828125,1.0,0.1491584926843643,0.0,0.0,1.0,1.0,-0.4758708775043487,2.5381172008565045e-07,0.4758706390857696,-0.1374952942132949,0.5568850040435791,0.5568850040435791,0.0,24.696836471557617,25.0,7300.38330078125,0.0,26.180469512939453,0.0,283.1499938964844,284.69683837890625,295.2848205566406,295.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17775.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936774790287018,1.0,0.0,0.0,1.1287944316864014,1.128799319267273,8.502040316216154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.38916015625,0.0,78.513671875,1895.4371337890625,0.0,98.53568267822266,0.3385743796825409,1.0,0.0,3.0,1.0,0.0
17818440,297.24029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5580718517303467,0.0536897182464599,0.0488117597997188,297.1495056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5346096754074097,0.0479613952338695,0.0463380366563797,297.1304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.6895956993103027,0.0973712876439094,0.0688074082136154,297.1865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5468451976776123,0.0508534908294677,0.048946987837553,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.4988892376422882,0.0398821793496608,0.1836428791284561,284.9543762207031,284.95001220703125,292.9962463378906,292.28387451171875,295.9974975585937,297.2251892089844,284.95440673828125,1.0,0.1491584926843643,0.0,0.0,1.0,1.0,-0.4758708775043487,2.5381172008565045e-07,0.4758706390857696,-0.1374952942132949,0.5568850040435791,0.5568850040435791,0.0,24.696836471557617,25.0,7300.38330078125,0.0,26.180469512939453,0.0,283.1499938964844,284.69683837890625,295.2848205566406,295.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17775.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936774790287018,1.0,0.0,0.0,1.1287944316864014,1.128799319267273,8.502040316216154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.38916015625,0.0,78.513671875,1895.4371337890625,0.0,98.53568267822266,0.3385743796825409,1.0,0.0,3.0,1.0,0.0
17818500,297.2421569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.5615618824958801,0.054496694356203,0.049530990421772,297.1500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.5349307060241699,0.048014111816883,0.046385571360588,297.13092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.68951416015625,0.0972977131605148,0.0687543302774429,297.1871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.5483054518699646,0.0511643625795841,0.0492404624819755,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.4989548027515411,0.0398803316056728,0.1836295127868652,284.9544372558594,284.95001220703125,293.0260009765625,292.2954406738281,296.0079345703125,297.2265319824219,284.9544677734375,1.0,0.149238646030426,0.0,0.0,1.0,1.0,-0.4770632982254028,2.545117183672119e-07,0.4770630598068237,-0.1377421915531158,0.5584125518798828,0.5584125518798828,0.0,24.68670463562012,25.0,7324.3798828125,0.0,26.2688102722168,0.0,283.1499938964844,284.69415283203125,295.2964172363281,295.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,17770.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937838137149811,1.0,0.0,0.0,1.1344788074493408,1.1344836950302124,8.58788453683701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.54443359375,0.0,79.2771987915039,1895.4371337890625,0.0,99.09709167480467,0.3395527005195617,1.0,0.0,3.0,1.0,0.0
17818560,297.2439880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.5650549530982971,0.0553140826523304,0.0502598173916339,297.1505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.5352665781974792,0.0480701737105846,0.0464362129569053,297.13140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.6894398927688599,0.0972271487116813,0.0687033385038375,297.1877136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.5497610569000244,0.0514749288558959,0.0495337508618831,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.4990228414535522,0.0398790501058101,0.1836187690496444,284.9544982910156,284.95001220703125,293.0557556152344,292.3069152832031,296.018310546875,297.2278137207031,284.9545288085937,1.0,0.1493210941553115,0.0,0.0,1.0,1.0,-0.4782765507698059,2.552261264554545e-07,0.4782762825489044,-0.1379969865083694,0.5599564909934998,0.5599564909934998,0.0,24.676734924316406,25.0,7348.66845703125,0.0,26.3591537475586,0.0,283.1499938964844,284.6914367675781,295.30792236328125,295.87030029296875,293.1499938964844,293.1499938964844,283.1499938964844,17766.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293892353773117,1.0,0.0,0.0,1.140247464179993,1.1402523517608645,8.675442586536519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.806884765625,0.0,80.05811309814453,1895.4371337890625,0.0,99.6617202758789,0.3405489325523376,1.0,0.0,3.0,1.0,0.0
17818620,297.2476501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.5720431804656982,0.056983396410942,0.0517487600445747,297.15155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.5359864830970764,0.048192985355854,0.0465476512908935,297.1324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.6893153786659241,0.0970958545804023,0.0686082392930984,297.1887512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.5526555776596069,0.052094928920269,0.0501194186508655,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.4991663992404938,0.0398781560361385,0.1836050152778625,284.95458984375,284.95001220703125,293.115234375,292.32958984375,296.0389099121094,297.2303161621094,284.95465087890625,1.0,0.1494933366775512,0.0,0.0,1.0,1.0,-0.4807699918746948,2.567010710663453e-07,0.4807697236537933,-0.1385314762592315,0.5630984306335449,0.5630984306335449,0.0,24.65730857849121,25.0,7398.2548828125,0.0,26.54628562927246,0.0,283.1499938964844,284.6859436035156,295.3306579589844,295.8970642089844,293.1499938964844,293.1499938964844,283.1499938964844,17757.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941150963306427,1.0,0.0,0.0,1.1520602703094482,1.1520651578903198,8.856126498812955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.713134765625,0.0,81.67670440673828,1895.4371337890625,0.0,100.79286193847656,0.3425996303558349,1.0,0.0,3.0,1.0,0.0
