time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818680,297.2476501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.5720431804656982,0.056983396410942,0.0517487600445747,297.15155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.5359864830970764,0.048192985355854,0.0465476512908935,297.1324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.6893153786659241,0.0970958545804023,0.0686082392930984,297.1887512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.5526555776596069,0.052094928920269,0.0501194186508655,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.4991663992404938,0.0398781560361385,0.1836050152778625,284.95458984375,284.95001220703125,293.115234375,292.32958984375,296.0389099121094,297.2303161621094,284.95465087890625,1.0,0.1494933366775512,0.0,0.0,1.0,1.0,-0.4807699918746948,2.567010710663453e-07,0.4807697236537933,-0.1385314762592315,0.5630984306335449,0.5630984306335449,0.0,24.65730857849121,25.0,7398.2548828125,0.0,26.54628562927246,0.0,283.1499938964844,284.6859436035156,295.3306579589844,295.8970642089844,293.1499938964844,293.1499938964844,283.1499938964844,17757.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941150963306427,1.0,0.0,0.0,1.1520602703094482,1.1520651578903198,8.856126498812955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.713134765625,0.0,81.67670440673828,1895.4371337890625,0.0,100.79286193847656,0.3425996303558349,1.0,0.0,3.0,1.0,0.0
17818740,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.57658851146698,0.0580969117581844,0.0527423694729805,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5364900231361389,0.0482806004583835,0.0466274917125701,297.13311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.6892510652542114,0.097017154097557,0.0685510411858558,297.1893310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5545316934585571,0.0524987913668155,0.0505009964108467,297.1485290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.4992648363113403,0.0398786514997482,0.1836010664701461,284.9546813964844,284.95001220703125,293.1540832519531,292.34429931640625,296.0522766113281,297.2319030761719,284.9547119140625,1.0,0.1496108621358871,0.0,0.0,1.0,1.0,-0.4824427664279938,2.5769469402803225e-07,0.4824424982070923,-0.1388959735631942,0.5651887059211731,0.5651887059211731,0.0,24.645017623901367,25.0,7431.33447265625,0.0,26.672941207885746,0.0,283.1499938964844,284.6822814941406,295.34539794921875,295.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,17751.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942677140235901,1.0,0.0,0.0,1.159968376159668,1.1599732637405396,8.978126686542964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.63671875,0.0,82.77462005615234,1895.4371337890625,0.0,101.54486846923828,0.3439801335334778,1.0,0.0,3.0,1.0,0.0
17818800,297.2512512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.5789646506309509,0.0586886778473854,0.0532703883945941,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5367581248283386,0.0483272410929203,0.0466699972748756,297.1334533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.6892170906066895,0.0969754457473754,0.0685207322239875,297.18963623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.5555247068405151,0.0527132712304592,0.0507036410272121,297.1485900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.4993172287940979,0.0398789271712303,0.1835990399122238,284.9547119140625,284.95001220703125,293.1746826171875,292.3520812988281,296.0593566894531,297.2327575683594,284.9547424316406,1.0,0.1496733725070953,0.0,0.0,1.0,1.0,-0.4833302497863769,2.5822239990702656e-07,0.4833300113677978,-0.1390890926122665,0.5662990212440491,0.5662990212440491,0.0,24.63849449157715,25.0,7448.84716796875,0.0,26.740381240844727,0.0,283.1499938964844,284.68035888671875,295.35321044921875,295.9237060546875,293.1499938964844,293.1499938964844,283.1499938964844,17748.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943500280380249,1.0,0.0,0.0,1.1641684770584106,1.1641734838485718,9.043262139130093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.996337890625,0.0,83.36119842529297,1895.4371337890625,0.0,101.94246673583984,0.3447150290012359,1.0,0.0,3.0,1.0,0.0
17818860,297.2548217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.5857793092727661,0.0604272112250328,0.0548217222094535,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.537575900554657,0.0484714657068252,0.0468018427491188,297.13446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.6891433000564575,0.0968647226691246,0.0684399604797363,297.1904602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.5583673119544983,0.0533298775553703,0.0512863360345363,297.1487731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.4994752109050751,0.0398811735212802,0.1835997402667999,284.9548034667969,284.95001220703125,293.23394775390625,292.37451171875,296.07965087890625,297.23516845703125,284.9548645019531,1.0,0.1498602777719497,0.0,0.0,1.0,1.0,-0.4859537780284881,2.597896013867285e-07,0.4859535098075866,-0.1396724432706833,0.5695569515228271,0.5695569515228271,0.0,24.620014190673828,25.0,7500.546875,0.0,26.94078063964844,0.0,283.1499938964844,284.6747436523437,295.375732421875,295.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17738.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945960164070129,1.0,0.0,0.0,1.1765682697296145,1.1765731573104858,9.236930509359809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.7294921875,0.0,85.1132583618164,1895.4371337890625,0.0,103.09423828125,0.3468930423259735,1.0,0.0,3.0,1.0,0.0
17818920,297.2548217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.5857793092727661,0.0604272112250328,0.0548217222094535,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.537575900554657,0.0484714657068252,0.0468018427491188,297.13446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.6891433000564575,0.0968647226691246,0.0684399604797363,297.1904602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.5583673119544983,0.0533298775553703,0.0512863360345363,297.1487731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.4994752109050751,0.0398811735212802,0.1835997402667999,284.9548034667969,284.95001220703125,293.23394775390625,292.37451171875,296.07965087890625,297.23516845703125,284.9548645019531,1.0,0.1498602777719497,0.0,0.0,1.0,1.0,-0.4859537780284881,2.597896013867285e-07,0.4859535098075866,-0.1396724432706833,0.5695569515228271,0.5695569515228271,0.0,24.620014190673828,25.0,7500.546875,0.0,26.94078063964844,0.0,283.1499938964844,284.6747436523437,295.375732421875,295.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17738.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945960164070129,1.0,0.0,0.0,1.1765682697296145,1.1765731573104858,9.236930509359809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.7294921875,0.0,85.1132583618164,1895.4371337890625,0.0,103.09423828125,0.3468930423259735,1.0,0.0,3.0,1.0,0.0
17818980,297.257568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.5910536050796509,0.0618189573287963,0.05606409907341,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5382551550865173,0.0485928617417812,0.0469131022691726,297.13525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.6891050934791565,0.096785694360733,0.0683820471167564,297.1910095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.5605791211128235,0.0538128167390823,0.0517427660524845,297.14892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.4996045529842376,0.0398840606212616,0.1836054772138595,284.95489501953125,284.95001220703125,293.2803955078125,292.39215087890625,296.095458984375,297.237060546875,284.9549255371094,1.0,0.1500125974416732,0.0,0.0,1.0,1.0,-0.4880632758140564,2.6105465167347575e-07,0.4880630075931549,-0.1401471048593521,0.572162389755249,0.572162389755249,0.0,24.60584831237793,25.0,7542.0107421875,0.0,27.103221893310547,0.0,283.1499938964844,284.6702880859375,295.3934326171875,295.9713134765625,293.1499938964844,293.1499938964844,283.1499938964844,17731.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947975993156433,1.0,0.0,0.0,1.1865452527999878,1.186550259590149,9.39424751322804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.1494140625,0.0,86.543212890625,1895.4371337890625,0.0,103.99594116210938,0.3486551642417907,1.0,0.0,3.0,1.0,0.0
17819040,297.2583312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.5924814939498901,0.0622032731771469,0.0564073547720909,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5384476184844971,0.0486275851726532,0.0469449758529663,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.6890986561775208,0.0967657789587974,0.0683673918247222,297.1911315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.5611782670021057,0.0539441518485546,0.0518669076263904,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.4996407628059387,0.0398850664496421,0.1836080402135849,284.9549255371094,284.95001220703125,293.29302978515625,292.39697265625,296.0997314453125,297.237548828125,284.9549560546875,1.0,0.1500552147626876,0.0,0.0,1.0,1.0,-0.4886477291584015,2.614058303151978e-07,0.4886474609375,-0.1402792781591415,0.572881281375885,0.572881281375885,0.0,24.60207176208496,25.0,7553.482421875,0.0,27.148475646972656,0.0,283.1499938964844,284.6690673828125,295.3982849121094,295.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,17729.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948554754257202,1.0,0.0,0.0,1.1893116235733032,1.1893166303634644,9.438104342507361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.972900390625,0.0,86.94320678710938,1895.4371337890625,0.0,104.24732208251952,0.3491455614566803,1.0,0.0,3.0,1.0,0.0
17819100,297.2600402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5957890748977661,0.0631069168448448,0.0572144798934459,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5389072895050049,0.0487109497189521,0.0470215566456317,297.1359558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.6890895366668701,0.0967216566205024,0.0683348253369331,297.1914367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.5625700950622559,0.0542501211166381,0.0521561168134212,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.4997265934944153,0.0398876816034317,0.1836152970790863,284.9549865722656,284.95001220703125,293.3224792480469,292.4082946777344,296.1097106933594,297.2387084960937,284.9550170898437,1.0,0.1501561403274536,0.0,0.0,1.0,1.0,-0.4900250732898712,2.62234777892445e-07,0.4900248050689697,-0.140592411160469,0.5745699405670166,0.5745699405670166,0.0,24.59335327148437,25.0,7580.49365234375,0.0,27.25543212890625,0.0,283.1499938964844,284.6661682128906,295.4096374511719,295.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17724.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949947416782379,1.0,0.0,0.0,1.1958297491073608,1.1958348751068115,9.54184073975739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2908.32177734375,0.0,87.89144897460938,1895.4371337890625,0.0,104.8386459350586,0.3503037989139557,1.0,0.0,3.0,1.0,0.0
17819160,297.2617492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.5990570187568665,0.064019002020359,0.0580293349921703,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5393805503845215,0.048797320574522,0.0471009947359561,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.689087986946106,0.0966806039214134,0.0683043971657753,297.19171142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.5639528632164001,0.0545553714036941,0.0524446740746498,297.1491394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.4998140037059784,0.0398906543850898,0.183624193072319,284.9550170898437,284.95001220703125,293.3518371582031,292.419677734375,296.11962890625,297.2398681640625,284.9550476074219,1.0,0.1502590030431747,0.0,0.0,1.0,1.0,-0.4914186596870422,2.6307503731004545e-07,0.4914183914661407,-0.1409104913473129,0.5762727856636047,0.5762727856636047,0.0,24.584775924682617,25.0,7607.7978515625,0.0,27.36414909362793,0.0,283.1499938964844,284.6632995605469,295.42108154296875,296.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17719.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951390445232391,1.0,0.0,0.0,1.202427625656128,1.202432632446289,9.647423127034926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.789794921875,0.0,88.85941314697266,1895.4371337890625,0.0,105.43011474609376,0.3514800071716308,1.0,0.0,3.0,1.0,0.0
17819220,297.2650756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.6054708957672119,0.0658700317144393,0.0596833229064941,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5403705835342407,0.0489797741174697,0.0472690500319004,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.689109742641449,0.0966084375977516,0.0682504698634147,297.19219970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.5666896104812622,0.0551634803414344,0.0530195534229278,297.1493225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.4999936521053314,0.0398976318538188,0.1836467832326889,284.9551086425781,284.95001220703125,293.4102783203125,292.4427185058594,296.13934326171875,297.2420959472656,284.95513916015625,1.0,0.1504707485437393,0.0,0.0,1.0,1.0,-0.494257390499115,2.647911969688721e-07,0.4942571222782135,-0.1415616273880005,0.5797255039215088,0.5797255039215088,0.0,24.568056106567383,25.0,7663.37890625,0.0,27.587121963500977,0.0,283.1499938964844,284.657470703125,295.4442749023437,296.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17710.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954515218734741,1.0,0.0,0.0,1.2158805131912231,1.2158855199813845,9.864502459322466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2943.146728515625,0.0,90.85862731933594,1895.4371337890625,0.0,106.63410949707033,0.3538897633552551,1.0,0.0,3.0,1.0,0.0
17819280,297.2650756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.6054708957672119,0.0658700317144393,0.0596833229064941,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5403705835342407,0.0489797741174697,0.0472690500319004,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.689109742641449,0.0966084375977516,0.0682504698634147,297.19219970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.5666896104812622,0.0551634803414344,0.0530195534229278,297.1493225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.4999936521053314,0.0398976318538188,0.1836467832326889,284.9551086425781,284.95001220703125,293.4102783203125,292.4427185058594,296.13934326171875,297.2420959472656,284.95513916015625,1.0,0.1504707485437393,0.0,0.0,1.0,1.0,-0.494257390499115,2.647911969688721e-07,0.4942571222782135,-0.1415616273880005,0.5797255039215088,0.5797255039215088,0.0,24.568056106567383,25.0,7663.37890625,0.0,27.587121963500977,0.0,283.1499938964844,284.657470703125,295.4442749023437,296.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17710.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954515218734741,1.0,0.0,0.0,1.2158805131912231,1.2158855199813845,9.864502459322466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2943.146728515625,0.0,90.85862731933594,1895.4371337890625,0.0,106.63410949707033,0.3538897633552551,1.0,0.0,3.0,1.0,0.0
17819340,297.268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.6117152571678162,0.0677586421370506,0.0613713823258876,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5414240956306458,0.0491763614118099,0.0474504716694355,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.6891680955886841,0.0965508669614791,0.068206712603569,297.19256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5693852305412292,0.0557678304612636,0.0535909347236156,297.14947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5001798272132874,0.0399059765040874,0.1836757212877273,284.9552001953125,284.95001220703125,293.46832275390625,292.4662475585937,296.1587829589844,297.2442626953125,284.95526123046875,1.0,0.1506910324096679,0.0,0.0,1.0,1.0,-0.4971696436405182,2.665575777882623e-07,0.4971693754196167,-0.1422327011823654,0.583247184753418,0.583247184753418,0.0,24.551916122436523,25.0,7720.41943359375,0.0,27.817920684814453,0.0,283.1499938964844,284.651611328125,295.4680480957031,296.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,17701.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958164811134338,1.0,0.0,0.0,1.229709267616272,1.2297145128250122,1.0090167279486197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.15283203125,0.0,92.95008087158205,1895.4371337890625,0.0,107.90361785888672,0.3563825488090515,1.0,0.0,3.0,1.0,0.0
17819400,297.268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.6117152571678162,0.0677586421370506,0.0613713823258876,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5414240956306458,0.0491763614118099,0.0474504716694355,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.6891680955886841,0.0965508669614791,0.068206712603569,297.19256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5693852305412292,0.0557678304612636,0.0535909347236156,297.14947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5001798272132874,0.0399059765040874,0.1836757212877273,284.9552001953125,284.95001220703125,293.46832275390625,292.4662475585937,296.1587829589844,297.2442626953125,284.95526123046875,1.0,0.1506910324096679,0.0,0.0,1.0,1.0,-0.4971696436405182,2.665575777882623e-07,0.4971693754196167,-0.1422327011823654,0.583247184753418,0.583247184753418,0.0,24.551916122436523,25.0,7720.41943359375,0.0,27.817920684814453,0.0,283.1499938964844,284.651611328125,295.4680480957031,296.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,17701.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958164811134338,1.0,0.0,0.0,1.229709267616272,1.2297145128250122,1.0090167279486197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.15283203125,0.0,92.95008087158205,1895.4371337890625,0.0,107.90361785888672,0.3563825488090515,1.0,0.0,3.0,1.0,0.0
17819460,297.2714538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6176102757453918,0.0696794241666793,0.0630884990096092,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5425333380699158,0.0493853539228439,0.0476436279714107,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6892592310905457,0.096506156027317,0.0681719183921814,297.19287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.572040319442749,0.0563687235116958,0.0541590936481952,297.1496276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5003713369369507,0.0399153754115104,0.1837095320224762,284.955322265625,284.95001220703125,293.5259094238281,292.4904479980469,296.1780700683594,297.246337890625,284.9553527832031,1.0,0.1509185284376144,0.0,0.0,1.0,1.0,-0.5001422762870789,2.6836528377316426e-07,0.5001420378684998,-0.1429174542427063,0.5868281126022339,0.5868281126022339,0.0,24.5362606048584,25.0,7778.67236328125,0.0,28.055599212646484,0.0,283.1499938964844,284.6457214355469,295.4925231933594,296.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,17692.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962371706962585,1.0,0.0,0.0,1.2438626289367676,1.2438678741455078,1.0323768862008365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.7021484375,0.0,95.1278076171875,1895.4371337890625,0.0,109.18287658691406,0.3589491844177246,1.0,0.0,3.0,1.0,0.0
17819520,297.2714538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6176102757453918,0.0696794241666793,0.0630884990096092,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5425333380699158,0.0493853539228439,0.0476436279714107,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6892592310905457,0.096506156027317,0.0681719183921814,297.19287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.572040319442749,0.0563687235116958,0.0541590936481952,297.1496276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5003713369369507,0.0399153754115104,0.1837095320224762,284.955322265625,284.95001220703125,293.5259094238281,292.4904479980469,296.1780700683594,297.246337890625,284.9553527832031,1.0,0.1509185284376144,0.0,0.0,1.0,1.0,-0.5001422762870789,2.6836528377316426e-07,0.5001420378684998,-0.1429174542427063,0.5868281126022339,0.5868281126022339,0.0,24.5362606048584,25.0,7778.67236328125,0.0,28.055599212646484,0.0,283.1499938964844,284.6457214355469,295.4925231933594,296.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,17692.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962371706962585,1.0,0.0,0.0,1.2438626289367676,1.2438678741455078,1.0323768862008365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.7021484375,0.0,95.1278076171875,1895.4371337890625,0.0,109.18287658691406,0.3589491844177246,1.0,0.0,3.0,1.0,0.0
17819580,297.2745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.6232098340988159,0.0716312229633331,0.0648335739970207,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.543697714805603,0.0496065318584442,0.04784831777215,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.6893833875656128,0.0964741855859756,0.0681460052728653,297.193115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.5746540427207947,0.0569659657776355,0.0547238551080226,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.500568151473999,0.0399257242679595,0.1837476938962936,284.9554138183594,284.95001220703125,293.5829162597656,292.5154113769531,296.1971130371094,297.24835205078125,284.9554443359375,1.0,0.1511529833078384,0.0,0.0,1.0,1.0,-0.5031744241714478,2.70213519115714e-07,0.5031741261482239,-0.1436141431331634,0.5904701352119446,0.5904701352119446,0.0,24.520978927612305,25.0,7838.2294921875,0.0,28.29999732971192,0.0,283.1499938964844,284.63983154296875,295.5179748535156,296.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,17682.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967571318149566,1.0,0.0,0.0,1.2583467960357666,1.2583520412445068,1.0565598529410637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.86962890625,0.0,97.39575958251952,1895.4371337890625,0.0,110.5066375732422,0.3615908324718475,1.0,0.0,3.0,1.0,0.0
17819640,297.2745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.6232098340988159,0.0716312229633331,0.0648335739970207,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.543697714805603,0.0496065318584442,0.04784831777215,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.6893833875656128,0.0964741855859756,0.0681460052728653,297.193115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.5746540427207947,0.0569659657776355,0.0547238551080226,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.500568151473999,0.0399257242679595,0.1837476938962936,284.9554138183594,284.95001220703125,293.5829162597656,292.5154113769531,296.1971130371094,297.24835205078125,284.9554443359375,1.0,0.1511529833078384,0.0,0.0,1.0,1.0,-0.5031744241714478,2.70213519115714e-07,0.5031741261482239,-0.1436141431331634,0.5904701352119446,0.5904701352119446,0.0,24.520978927612305,25.0,7838.2294921875,0.0,28.29999732971192,0.0,283.1499938964844,284.63983154296875,295.5179748535156,296.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,17682.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967571318149566,1.0,0.0,0.0,1.2583467960357666,1.2583520412445068,1.0565598529410637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.86962890625,0.0,97.39575958251952,1895.4371337890625,0.0,110.5066375732422,0.3615908324718475,1.0,0.0,3.0,1.0,0.0
17819700,297.2760314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.6259585618972778,0.072620503604412,0.0657182037830352,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5443039536476135,0.049722496420145,0.0479557439684867,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.6894600987434387,0.0964638441801071,0.068136990070343,297.1932067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.5759440064430237,0.0572628937661647,0.0550046488642692,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.5006686449050903,0.0399312824010849,0.183768555521965,284.9554443359375,284.95001220703125,293.6112060546875,292.5282287597656,296.20654296875,297.24932861328125,284.9554748535156,1.0,0.1512731909751892,0.0,0.0,1.0,1.0,-0.504716157913208,2.711547324452113e-07,0.5047158598899841,-0.1439671367406845,0.592318594455719,0.592318594455719,0.0,24.51351356506348,25.0,7868.59521484375,0.0,28.42506599426269,0.0,283.1499938964844,284.6368713378906,295.5312805175781,296.134033203125,293.1499938964844,293.1499938964844,283.1499938964844,17677.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971023917198181,1.0,0.0,0.0,1.265738606452942,1.265743851661682,1.0690092011600429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.75537109375,0.0,98.569091796875,1895.4371337890625,0.0,111.24990844726562,0.3629451096057892,1.0,0.0,3.0,1.0,0.0
17819760,297.27752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.6286918520927429,0.0736175552010536,0.0666099786758422,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.5449250936508179,0.0498417802155017,0.0480663068592548,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.6895459294319153,0.0964570119976997,0.0681304112076759,297.1932678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.5772227644920349,0.057558711618185,0.0552844144403934,297.14990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.5007705092430115,0.039937075227499,0.1837904453277588,284.9555053710937,284.95001220703125,293.6393127441406,292.54132080078125,296.2159118652344,297.2502746582031,284.9555358886719,1.0,0.1513952016830444,0.0,0.0,1.0,1.0,-0.5062731504440308,2.721061207466846e-07,0.5062729120254517,-0.1443223655223846,0.5941827297210693,0.5941827297210693,0.0,24.506147384643555,25.0,7899.31005859375,0.0,28.55190086364746,0.0,283.1499938964844,284.6339111328125,295.54498291015625,296.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17672.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975196242332458,1.0,0.0,0.0,1.2732199430465698,1.2732253074645996,1.081683791426258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.812744140625,0.0,99.76758575439452,1895.4371337890625,0.0,112.03929901123048,0.3643199801445007,1.0,0.0,3.0,1.0,0.0
17819820,297.2804260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.6341532468795776,0.0756333842873573,0.0684129744768142,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5462082624435425,0.0500894263386726,0.04829603433609,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.6897432208061218,0.096452958881855,0.0681239664554596,297.1933898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.57974773645401,0.0581472404301166,0.0558410361409187,297.1500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.5009778738021851,0.0399492084980011,0.1838367730379104,284.9555969238281,284.95001220703125,293.6950378417969,292.5683288574219,296.2344665527344,297.25213623046875,284.95562744140625,1.0,0.1516441255807876,0.0,0.0,1.0,1.0,-0.5094290375709534,2.740366937814543e-07,0.5094287395477295,-0.1450373977422714,0.5979547500610352,0.5979547500610352,0.0,24.49163055419922,25.0,7961.755859375,0.0,28.81047248840332,0.0,283.1499938964844,284.6279602050781,295.57354736328125,296.1830444335937,293.1499938964844,293.1499938964844,283.1499938964844,17662.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985944151878357,1.0,0.0,0.0,1.288431167602539,1.2884365320205688,1.107684042267465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.443115234375,0.0,102.23820495605467,1895.4371337890625,0.0,113.8200454711914,0.3671274185180664,1.0,0.0,3.0,1.0,0.0
17819880,297.2804260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.6341532468795776,0.0756333842873573,0.0684129744768142,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5462082624435425,0.0500894263386726,0.04829603433609,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.6897432208061218,0.096452958881855,0.0681239664554596,297.1933898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.57974773645401,0.0581472404301166,0.0558410361409187,297.1500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.5009778738021851,0.0399492084980011,0.1838367730379104,284.9555969238281,284.95001220703125,293.6950378417969,292.5683288574219,296.2344665527344,297.25213623046875,284.95562744140625,1.0,0.1516441255807876,0.0,0.0,1.0,1.0,-0.5094290375709534,2.740366937814543e-07,0.5094287395477295,-0.1450373977422714,0.5979547500610352,0.5979547500610352,0.0,24.49163055419922,25.0,7961.755859375,0.0,28.81047248840332,0.0,283.1499938964844,284.6279602050781,295.57354736328125,296.1830444335937,293.1499938964844,293.1499938964844,283.1499938964844,17662.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985944151878357,1.0,0.0,0.0,1.288431167602539,1.2884365320205688,1.107684042267465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.443115234375,0.0,102.23820495605467,1895.4371337890625,0.0,113.8200454711914,0.3671274185180664,1.0,0.0,3.0,1.0,0.0
17819940,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6396673917770386,0.1237963363528251,0.0702442228794097,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5475510954856873,0.0978330224752426,0.0485385134816169,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6899780035018921,0.1416400969028473,0.0681275352835655,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5822261571884155,0.1057943776249885,0.0563931204378604,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5011898279190063,0.0879640057682991,0.1838866174221038,284.9556884765625,285.4460144042969,293.75,292.5965881347656,296.2528076171875,297.2539367675781,284.9557189941406,1.0,0.1519001424312591,0.0,0.0,1.0,1.0,-0.5126435160636902,2.7600569296737376e-07,0.5126432180404663,-0.145757719874382,0.2711275517940521,0.2711275517940521,0.0,24.477527618408203,45.0,8025.6591796875,0.0,29.07614517211914,1.0,283.1499938964844,284.6220092773437,295.60333251953125,296.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,17652.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999996840953827,1.0,0.0,0.0,1.304017424583435,1.3040227890014648,1.1346455153216085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.79931640625,0.0,104.81753540039062,1895.4371337890625,0.0,116.0994644165039,0.3700214326381683,1.0,0.0,3.0,1.0,0.0
17820000,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6396673917770386,0.1237963363528251,0.0702442228794097,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5475510954856873,0.0978330224752426,0.0485385134816169,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6899780035018921,0.1416400969028473,0.0681275352835655,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5822261571884155,0.1057943776249885,0.0563931204378604,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.5011898279190063,0.0879640057682991,0.1838866174221038,284.9556884765625,285.4460144042969,293.75,292.5965881347656,296.2528076171875,297.2539367675781,284.9557189941406,1.0,0.1519001424312591,0.0,0.0,1.0,1.0,-0.5126435160636902,2.7600569296737376e-07,0.5126432180404663,-0.145757719874382,0.2711275517940521,0.2711275517940521,0.0,24.477527618408203,45.0,8025.6591796875,0.0,29.07614517211914,1.0,283.1499938964844,284.6220092773437,295.60333251953125,296.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,17652.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999996840953827,1.0,0.0,0.0,1.304017424583435,1.3040227890014648,1.1346455153216085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.79931640625,0.0,104.81753540039062,1895.4371337890625,0.0,116.0994644165039,0.3700214326381683,1.0,0.0,3.0,1.0,0.0
17820060,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.954444408416748,0.1222760304808616,0.1106727719306945,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8678259253501892,0.0931110009551048,0.0895651951432228,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8689207434654236,0.1416038870811462,0.0664021670818328,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.8937119841575623,0.1018352285027504,0.0976533666253089,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.836147129535675,0.0827802494168281,0.3787079751491546,285.9271240234375,285.3782043457031,293.8046569824219,292.62548828125,296.3016662597656,297.2061462402344,285.7342224121094,1.0,0.1694196015596389,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9079232811927797,0.2299826145172119,0.6779406666755676,-0.0051513258367776,1.0,1.0,0.0,11.69176197052002,65.0,12967.7001953125,0.0,59.66105270385742,1.0,283.1499938964844,285.15545654296875,295.7586364746094,296.59033203125,293.1499938964844,293.1499938964844,283.1499938964844,5699.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106695413589477,1.0,0.0,0.0,1.5826116800308228,1.5826619863510132,1.6712527894924278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.865234375,0.0,121.51463317871094,1895.4371337890625,0.0,133.2888946533203,0.3989043235778808,1.0,0.0,3.0,1.0,0.0
17820120,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.954444408416748,0.1222760304808616,0.1106727719306945,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8678259253501892,0.0931110009551048,0.0895651951432228,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8689207434654236,0.1416038870811462,0.0664021670818328,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.8937119841575623,0.1018352285027504,0.0976533666253089,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.836147129535675,0.0827802494168281,0.3787079751491546,285.9271240234375,285.3782043457031,293.8046569824219,292.62548828125,296.3016662597656,297.2061462402344,285.7342224121094,1.0,0.1694196015596389,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9079232811927797,0.2299826145172119,0.6779406666755676,-0.0051513258367776,1.0,1.0,0.0,11.69176197052002,65.0,12967.7001953125,0.0,59.66105270385742,1.0,283.1499938964844,285.15545654296875,295.7586364746094,296.59033203125,293.1499938964844,293.1499938964844,283.1499938964844,5699.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106695413589477,1.0,0.0,0.0,1.5826116800308228,1.5826619863510132,1.6712527894924278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.865234375,0.0,121.51463317871094,1895.4371337890625,0.0,133.2888946533203,0.3989043235778808,1.0,0.0,3.0,1.0,0.0
17820180,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.7714494466781616,0.1154394075274467,0.1058049723505973,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7056481242179871,0.0870383903384208,0.0844716131687164,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.8116459250450134,0.1339758038520813,0.0955375134944915,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.7277526259422302,0.0959533378481864,0.0928648188710212,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.6735299825668335,0.075823925435543,0.3514225780963897,285.52459716796875,285.3102111816406,293.8594970703125,292.654296875,294.218505859375,297.1303405761719,285.532958984375,1.0,0.1901158988475799,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.9062703251838684,0.8246098160743713,0.0816605165600776,0.5909064412117004,1.0,1.0,0.0,22.583919525146484,53.0,17132.728515625,-0.0,74.70130157470703,1.0,283.1499938964844,285.216796875,296.109619140625,297.2168884277344,293.1499938964844,293.1499938964844,283.1499938964844,8761.9365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078131914138794,1.0,0.0,0.0,1.959234595298767,1.959241271018982,2.561334326856013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.52099609375,0.0,230.6511993408203,1895.4371337890625,0.0,289.6246337890625,0.4904839992523193,1.0,0.0,3.0,1.0,0.0
17820240,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.7714494466781616,0.1154394075274467,0.1058049723505973,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7056481242179871,0.0870383903384208,0.0844716131687164,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.8116459250450134,0.1339758038520813,0.0955375134944915,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.7277526259422302,0.0959533378481864,0.0928648188710212,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.6735299825668335,0.075823925435543,0.3514225780963897,285.52459716796875,285.3102111816406,293.8594970703125,292.654296875,294.218505859375,297.1303405761719,285.532958984375,1.0,0.1901158988475799,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.9062703251838684,0.8246098160743713,0.0816605165600776,0.5909064412117004,1.0,1.0,0.0,22.583919525146484,53.0,17132.728515625,-0.0,74.70130157470703,1.0,283.1499938964844,285.216796875,296.109619140625,297.2168884277344,293.1499938964844,293.1499938964844,283.1499938964844,8761.9365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078131914138794,1.0,0.0,0.0,1.959234595298767,1.959241271018982,2.561334326856013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.52099609375,0.0,230.6511993408203,1895.4371337890625,0.0,289.6246337890625,0.4904839992523193,1.0,0.0,3.0,1.0,0.0
17820300,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.7214882969856262,0.1135501191020011,0.1038410365581512,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.6538118720054626,0.0847286432981491,0.082302376627922,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7549868226051331,0.1310277879238128,0.093354508280754,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.6763867735862732,0.0937353521585464,0.0907793864607811,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.6248877644538879,0.0730485394597053,0.3390454947948456,285.4837646484375,285.276123046875,293.8869934082031,292.6686706542969,293.8863830566406,297.1080017089844,285.4554748535156,1.0,0.1955351829528808,1.0,1.0,0.0,1.0,-0.8512499332427979,0.8512462377548218,3.6779570109501934e-06,0.627065122127533,1.0,1.0,0.0,29.324615478515625,53.0,17700.265625,-0.0,77.66459655761719,1.0,283.1499938964844,285.15216064453125,296.1615295410156,297.4097595214844,293.1499938964844,293.1499938964844,283.1499938964844,10287.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597490131855011,1.0,0.0,0.0,2.1364755630493164,2.1364834308624268,3.045715004645899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2724609375,0.0,298.50567626953125,1895.4371337890625,0.0,397.608642578125,0.5304668545722961,1.0,0.0,3.0,1.0,0.0
17820360,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.700393795967102,0.1123047769069671,0.1025858148932457,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.6332475543022156,0.0827974826097488,0.0804525092244148,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.732789933681488,0.1286747306585312,0.0916208699345588,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.6543743014335632,0.0918987020850181,0.0890179872512817,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.6023153066635132,0.0706802606582641,0.3282370865345001,285.3829650878906,285.2420349121094,293.9144897460937,292.6830139160156,293.91082763671875,297.0933837890625,285.3504333496094,1.0,0.1992482990026474,1.0,1.0,0.0,1.0,-0.83035808801651,0.8303573727607727,6.941648962310865e-07,0.6101223230361938,1.0,1.0,0.0,32.884334564208984,41.0,17649.90625,-0.0,79.12353515625,1.0,283.1499938964844,285.02734375,296.11846923828125,297.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,11701.1162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501147449016571,1.0,0.0,0.0,2.278441429138184,2.278450489044189,3.463930227098899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.79248046875,0.0,362.05908203125,1895.4371337890625,0.0,510.4544067382813,0.5676822066307068,1.0,0.0,3.0,1.0,0.0
17820420,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.6803047060966492,0.1108024343848228,0.1011030748486518,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.6121044158935547,0.0796501338481903,0.077408492565155,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7106095552444458,0.1249853000044822,0.0889321491122245,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.6334953904151917,0.0889424607157707,0.0861545354127883,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5741392970085144,0.0667759552597999,0.3102180659770965,285.1736145019531,285.1736755371094,293.9696044921875,292.71160888671875,293.9657592773437,297.0765380859375,285.14764404296875,1.0,0.2013239413499832,1.0,1.0,0.0,1.0,-0.7966313362121582,0.7966306805610657,6.536895398312481e-07,0.5829216241836548,0.97537362575531,0.97537362575531,0.0,36.402645111083984,29.0,17303.44140625,-0.0,78.18689727783203,1.0,283.1499938964844,284.799560546875,295.9028015136719,297.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,14731.4365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400697588920593,1.0,0.0,0.0,2.529967784881592,2.5299787521362305,4.2709382341854507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.48779296875,0.0,497.2689208984375,1895.4371337890625,0.0,646.4091796875,0.6289643049240112,1.0,0.0,3.0,1.0,0.0
17820480,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.6803047060966492,0.1108024343848228,0.1011030748486518,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.6121044158935547,0.0796501338481903,0.077408492565155,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7106095552444458,0.1249853000044822,0.0889321491122245,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.6334953904151917,0.0889424607157707,0.0861545354127883,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5741392970085144,0.0667759552597999,0.3102180659770965,285.1736145019531,285.1736755371094,293.9696044921875,292.71160888671875,293.9657592773437,297.0765380859375,285.14764404296875,1.0,0.2013239413499832,1.0,1.0,0.0,1.0,-0.7966313362121582,0.7966306805610657,6.536895398312481e-07,0.5829216241836548,0.97537362575531,0.97537362575531,0.0,36.402645111083984,29.0,17303.44140625,-0.0,78.18689727783203,1.0,283.1499938964844,284.799560546875,295.9028015136719,297.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,14731.4365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400697588920593,1.0,0.0,0.0,2.529967784881592,2.5299787521362305,4.2709382341854507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.48779296875,0.0,497.2689208984375,1895.4371337890625,0.0,646.4091796875,0.6289643049240112,1.0,0.0,3.0,1.0,0.0
