time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820540,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6788138747215271,0.1101491451263427,0.100339338183403,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6053733229637146,0.0772070810198783,0.0749372541904449,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7050724029541016,0.1221963539719581,0.0868390202522277,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6284562945365906,0.0866948589682579,0.0838672742247581,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.5632205009460449,0.0637106597423553,0.2955596148967743,285.0396728515625,285.105224609375,294.0248107910156,292.7400817871094,294.02081298828125,297.0702514648437,285.0251159667969,1.0,0.1977593302726745,1.0,1.0,0.0,1.0,-0.7698978185653687,0.7698972225189209,6.226886171134538e-07,0.5615233182907104,0.9060262441635132,0.9060262441635132,0.0,36.052059173583984,25.0,16919.9375,-0.0,73.26679229736328,1.0,283.1499938964844,284.6680603027344,295.7410888671875,297.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,18709.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384703278541565,1.0,0.0,0.0,2.6758391857147217,2.675852060317993,4.777639901476505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.443359375,0.0,600.5733032226562,1895.4371337890625,0.0,640.1590576171875,0.6670001745223999,1.0,0.0,3.0,1.0,0.0
17820600,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6788138747215271,0.1101491451263427,0.100339338183403,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6053733229637146,0.0772070810198783,0.0749372541904449,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7050724029541016,0.1221963539719581,0.0868390202522277,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6284562945365906,0.0866948589682579,0.0838672742247581,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.5632205009460449,0.0637106597423553,0.2955596148967743,285.0396728515625,285.105224609375,294.0248107910156,292.7400817871094,294.02081298828125,297.0702514648437,285.0251159667969,1.0,0.1977593302726745,1.0,1.0,0.0,1.0,-0.7698978185653687,0.7698972225189209,6.226886171134538e-07,0.5615233182907104,0.9060262441635132,0.9060262441635132,0.0,36.052059173583984,25.0,16919.9375,-0.0,73.26679229736328,1.0,283.1499938964844,284.6680603027344,295.7410888671875,297.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,18709.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384703278541565,1.0,0.0,0.0,2.6758391857147217,2.675852060317993,4.777639901476505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.443359375,0.0,600.5733032226562,1895.4371337890625,0.0,640.1590576171875,0.6670001745223999,1.0,0.0,3.0,1.0,0.0
17820660,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6837298274040222,0.1101086512207984,0.1001268327236175,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6044278740882874,0.0752985775470733,0.0729613155126571,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.705890417098999,0.120040938258171,0.0851940885186195,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6286277770996094,0.0849859118461608,0.0820796638727188,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.558940052986145,0.0612742640078067,0.2837207019329071,284.9700622558594,285.0367126464844,294.080078125,292.7684631347656,294.0759582519531,297.07098388671875,284.9628295898437,1.0,0.1930881291627884,1.0,1.0,0.0,1.0,-0.7489422559738159,0.7489416599273682,5.990365252728225e-07,0.5448524951934814,0.8588482737541199,0.8588482737541199,0.0,34.50761032104492,25.0,16581.796875,-0.0,67.94679260253906,1.0,283.1499938964844,284.6052551269531,295.6958923339844,296.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,22142.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522287130355835,1.0,0.0,0.0,2.728535890579224,2.7285497188568115,4.96766972446494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.447265625,0.0,651.7952880859375,1895.4371337890625,0.0,580.23828125,0.6774146556854248,1.0,0.0,3.0,1.0,0.0
17820720,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6837298274040222,0.1101086512207984,0.1001268327236175,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6044278740882874,0.0752985775470733,0.0729613155126571,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.705890417098999,0.120040938258171,0.0851940885186195,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6286277770996094,0.0849859118461608,0.0820796638727188,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.558940052986145,0.0612742640078067,0.2837207019329071,284.9700622558594,285.0367126464844,294.080078125,292.7684631347656,294.0759582519531,297.07098388671875,284.9628295898437,1.0,0.1930881291627884,1.0,1.0,0.0,1.0,-0.7489422559738159,0.7489416599273682,5.990365252728225e-07,0.5448524951934814,0.8588482737541199,0.8588482737541199,0.0,34.50761032104492,25.0,16581.796875,-0.0,67.94679260253906,1.0,283.1499938964844,284.6052551269531,295.6958923339844,296.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,22142.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522287130355835,1.0,0.0,0.0,2.728535890579224,2.7285497188568115,4.96766972446494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.447265625,0.0,651.7952880859375,1895.4371337890625,0.0,580.23828125,0.6774146556854248,1.0,0.0,3.0,1.0,0.0
17820780,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6888362169265747,0.110445350408554,0.1003047004342079,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6043485403060913,0.0739403218030929,0.0715545043349266,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7072083353996277,0.1185073032975196,0.0840262621641159,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6293940544128418,0.0838043391704559,0.0808404386043548,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5562452077865601,0.050000000745058,0.2751242816448211,284.94793701171875,284.9760131835937,294.1290283203125,292.7934875488281,294.12481689453125,297.07537841796875,284.9449768066406,1.0,0.1895702332258224,1.0,1.0,0.0,1.0,-0.7342609763145447,0.7342603802680969,5.827926656820637e-07,0.5332196354866028,0.8559140563011169,0.8559140563011169,0.0,33.27102279663086,25.0,16328.6806640625,-0.0,64.15937042236328,1.0,283.1499938964844,284.5925598144531,295.71685791015625,296.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,22399.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081275701522827,1.0,0.0,0.0,2.7087459564208984,2.7087595462799072,4.895870233667665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.875,0.0,640.9182739257812,1895.4371337890625,0.0,532.4925537109375,0.6761893033981323,1.0,0.0,3.0,1.0,0.0
17820840,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6867123246192932,0.1105013862252235,0.1003724187612533,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6018601655960083,0.0737742856144905,0.0714165642857551,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7045425772666931,0.1183201819658279,0.0839092507958412,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6272760629653931,0.08366110175848,0.0807241722941398,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5454604625701904,0.050000000745058,0.2649233937263489,284.94586181640625,284.9681396484375,294.1353759765625,292.7967224121094,294.1311340332031,297.0761108398437,284.94097900390625,1.0,0.1889939457178115,1.0,1.0,0.0,1.0,-0.7217006087303162,0.7217000126838684,5.693484013136185e-07,0.523756206035614,0.8578706383705139,0.8578706383705139,0.0,33.69091033935547,25.0,16180.8046875,-0.0,62.82125473022461,1.0,283.1499938964844,284.5860900878906,295.7221069335937,296.9229431152344,293.1499938964844,293.1499938964844,283.1499938964844,22316.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065911412239075,1.0,0.0,0.0,2.7099575996398926,2.7099711894989014,4.900250587525079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.841796875,0.0,641.20654296875,1895.4371337890625,0.0,527.5592041015625,0.6733858585357666,1.0,0.0,3.0,1.0,0.0
17820900,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.682582437992096,0.1108111441135406,0.1006531864404678,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.595484733581543,0.0730931684374809,0.070790521800518,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6980785727500916,0.1175383776426315,0.0833807736635208,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6221030950546265,0.0830824077129364,0.0801932662725448,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.5133461952209473,0.050000000745058,0.2323514968156814,284.9042053222656,284.95001220703125,294.1630249023437,292.810791015625,294.15850830078125,297.08233642578125,284.8812255859375,1.0,0.186513215303421,1.0,1.0,0.0,1.0,-0.6808556914329529,0.6808551549911499,5.260298507892003e-07,0.4915063381195068,0.833766758441925,0.833766758441925,0.0,34.47484588623047,25.0,15381.625,-0.0,57.956790924072266,1.0,283.1499938964844,284.52490234375,295.739013671875,296.908203125,293.1499938964844,293.1499938964844,283.1499938964844,22496.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996805787086487,1.0,0.0,0.0,2.682253360748291,2.6822669506073,4.800571673513332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.40234375,0.0,625.2269897460938,1895.4371337890625,0.0,505.9434509277344,0.6692275404930115,1.0,0.0,3.0,1.0,0.0
17820960,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6869642734527588,0.111250527203083,0.1009585037827491,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.5967989563941956,0.072488434612751,0.0701497718691825,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7001370787620544,0.116811878979206,0.0828292816877365,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6237128973007202,0.0825869590044021,0.0796527564525604,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.5146278738975525,0.050000000745058,0.2304040938615799,284.8659973144531,284.95001220703125,294.190673828125,292.8248291015625,294.18609619140625,297.0923156738281,284.86590576171875,1.0,0.1845367401838302,1.0,1.0,0.0,1.0,-0.6768231391906738,0.6768226027488708,5.218353180680424e-07,0.4882943630218506,0.7851144671440125,0.7851144671440125,0.0,33.55929183959961,25.0,15136.33984375,-0.0,56.34682846069336,1.0,283.1499938964844,284.5408630371094,295.74664306640625,296.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,25034.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915303289890289,1.0,0.0,0.0,2.587693452835083,2.5877068042755127,4.468060126328055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.2158203125,0.0,583.1378173828125,1895.4371337890625,0.0,481.6146545410156,0.6484131217002869,1.0,0.0,3.0,1.0,0.0
17821020,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6966335773468018,0.112475961446762,0.1018944680690765,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6000370979309082,0.071487508714199,0.0690681263804435,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7047086358070374,0.1155996695160865,0.0818734541535377,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6274605393409729,0.0818176120519638,0.0787870362401008,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.5203933715820312,0.050000000745058,0.2300978899002075,284.92022705078125,284.95001220703125,294.2459411621094,292.85284423828125,294.2413635253906,297.1136779785156,284.9314880371094,1.0,0.1812151819467544,1.0,1.0,0.0,1.0,-0.6740958094596863,0.6740953326225281,5.189885428080743e-07,0.4860835373401642,0.7801726460456848,0.7801726460456848,0.0,31.84490776062012,25.0,15047.908203125,-0.0,54.01244735717773,1.0,283.1499938964844,284.63055419921875,295.7861022949219,296.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,23603.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775147140026092,1.0,0.0,0.0,2.4217474460601807,2.421759366989136,3.913371244834707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.5068359375,0.0,486.3119812011719,1895.4371337890625,0.0,442.5460815429688,0.6110707521438599,1.0,0.0,3.0,1.0,0.0
17821080,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6966335773468018,0.112475961446762,0.1018944680690765,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6000370979309082,0.071487508714199,0.0690681263804435,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7047086358070374,0.1155996695160865,0.0818734541535377,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6274605393409729,0.0818176120519638,0.0787870362401008,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.5203933715820312,0.050000000745058,0.2300978899002075,284.92022705078125,284.95001220703125,294.2459411621094,292.85284423828125,294.2413635253906,297.1136779785156,284.9314880371094,1.0,0.1812151819467544,1.0,1.0,0.0,1.0,-0.6740958094596863,0.6740953326225281,5.189885428080743e-07,0.4860835373401642,0.7801726460456848,0.7801726460456848,0.0,31.84490776062012,25.0,15047.908203125,-0.0,54.01244735717773,1.0,283.1499938964844,284.63055419921875,295.7861022949219,296.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,23603.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775147140026092,1.0,0.0,0.0,2.4217474460601807,2.421759366989136,3.913371244834707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.5068359375,0.0,486.3119812011719,1895.4371337890625,0.0,442.5460815429688,0.6110707521438599,1.0,0.0,3.0,1.0,0.0
17821140,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.705931544303894,0.1139204129576683,0.1031132563948631,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.602989673614502,0.0706981122493743,0.0682256519794464,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7087950706481934,0.1146424412727356,0.0811297297477722,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6309218406677246,0.0812507793307304,0.0781596302986145,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5254693031311035,0.050000000745058,0.2298426181077957,284.9639587402344,284.95001220703125,294.3011779785156,292.88067626953125,294.29656982421875,297.1319885253906,284.9682006835937,1.0,0.1785660982131958,1.0,1.0,0.0,1.0,-0.6725953817367554,0.6725948452949524,5.173992008167261e-07,0.4848152995109558,0.8062014579772949,0.8062014579772949,0.0,30.468788146972656,25.0,15068.328125,-0.0,52.24045181274414,1.0,283.1499938964844,284.6687927246094,295.8514099121094,296.9669189453125,293.1499938964844,293.1499938964844,283.1499938964844,20413.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716836214065552,1.0,0.0,0.0,2.369426012039185,2.3694369792938232,3.746102663626516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.255859375,0.0,444.87689208984375,1895.4371337890625,0.0,427.2589111328125,0.5944491028785706,1.0,0.0,3.0,1.0,0.0
17821200,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.705931544303894,0.1139204129576683,0.1031132563948631,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.602989673614502,0.0706981122493743,0.0682256519794464,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7087950706481934,0.1146424412727356,0.0811297297477722,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6309218406677246,0.0812507793307304,0.0781596302986145,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5254693031311035,0.050000000745058,0.2298426181077957,284.9639587402344,284.95001220703125,294.3011779785156,292.88067626953125,294.29656982421875,297.1319885253906,284.9682006835937,1.0,0.1785660982131958,1.0,1.0,0.0,1.0,-0.6725953817367554,0.6725948452949524,5.173992008167261e-07,0.4848152995109558,0.8062014579772949,0.8062014579772949,0.0,30.468788146972656,25.0,15068.328125,-0.0,52.24045181274414,1.0,283.1499938964844,284.6687927246094,295.8514099121094,296.9669189453125,293.1499938964844,293.1499938964844,283.1499938964844,20413.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716836214065552,1.0,0.0,0.0,2.369426012039185,2.3694369792938232,3.746102663626516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.255859375,0.0,444.87689208984375,1895.4371337890625,0.0,427.2589111328125,0.5944491028785706,1.0,0.0,3.0,1.0,0.0
17821260,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7141051888465881,0.1153785064816474,0.1043841317296028,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6053953170776367,0.0700185149908065,0.0675173848867416,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7120563387870789,0.1137903928756713,0.0804886072874069,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6338425874710083,0.0807651653885841,0.0776425302028656,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5298209190368652,0.050000000745058,0.2296393662691116,284.982177734375,284.95001220703125,294.3562927246094,292.90838623046875,294.3517150878906,297.1452941894531,284.98370361328125,1.0,0.1764495521783828,1.0,1.0,0.0,1.0,-0.6716365814208984,0.6716360449790955,5.163631158211501e-07,0.4839622378349304,0.8345944881439209,0.8345944881439209,0.0,29.37420654296875,25.0,15105.0166015625,-0.0,50.8661994934082,1.0,283.1499938964844,284.6826477050781,295.9073791503906,297.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18256.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718061089515686,1.0,0.0,0.0,2.3560853004455566,2.356095790863037,3.704037396801141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.9169921875,0.0,428.09326171875,1895.4371337890625,0.0,427.574462890625,0.5907751321792603,1.0,0.0,3.0,1.0,0.0
17821320,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7141051888465881,0.1153785064816474,0.1043841317296028,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6053953170776367,0.0700185149908065,0.0675173848867416,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7120563387870789,0.1137903928756713,0.0804886072874069,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6338425874710083,0.0807651653885841,0.0776425302028656,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5298209190368652,0.050000000745058,0.2296393662691116,284.982177734375,284.95001220703125,294.3562927246094,292.90838623046875,294.3517150878906,297.1452941894531,284.98370361328125,1.0,0.1764495521783828,1.0,1.0,0.0,1.0,-0.6716365814208984,0.6716360449790955,5.163631158211501e-07,0.4839622378349304,0.8345944881439209,0.8345944881439209,0.0,29.37420654296875,25.0,15105.0166015625,-0.0,50.8661994934082,1.0,283.1499938964844,284.6826477050781,295.9073791503906,297.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18256.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718061089515686,1.0,0.0,0.0,2.3560853004455566,2.356095790863037,3.704037396801141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.9169921875,0.0,428.09326171875,1895.4371337890625,0.0,427.574462890625,0.5907751321792603,1.0,0.0,3.0,1.0,0.0
17821380,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.720933198928833,0.1168156340718269,0.1056482270359993,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6072086095809937,0.0694058313965797,0.0668893754482269,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7144761085510254,0.1129853799939155,0.0798946097493171,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6361649036407471,0.0803140774369239,0.077175348997116,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5334845185279846,0.050000000745058,0.2294780015945434,284.9820861816406,284.95001220703125,294.4113464355469,292.9359741210937,294.40673828125,297.154296875,284.9808959960937,1.0,0.1747543960809707,1.0,1.0,0.0,1.0,-0.6709327101707458,0.6709321737289429,5.155870894668624e-07,0.4833044707775116,0.8565681576728821,0.8565681576728821,0.0,28.50548553466797,25.0,15170.5869140625,-0.0,49.78537368774414,1.0,283.1499938964844,284.67218017578125,295.9471740722656,297.0795593261719,293.1499938964844,293.1499938964844,283.1499938964844,17356.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474291443824768,1.0,0.0,0.0,2.384180784225464,2.3841915130615234,3.792903271460091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.4638671875,0.0,437.0515441894531,1895.4371337890625,0.0,434.02838134765625,0.5955609679222107,1.0,0.0,3.0,1.0,0.0
17821440,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.720933198928833,0.1168156340718269,0.1056482270359993,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6072086095809937,0.0694058313965797,0.0668893754482269,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7144761085510254,0.1129853799939155,0.0798946097493171,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6361649036407471,0.0803140774369239,0.077175348997116,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5334845185279846,0.050000000745058,0.2294780015945434,284.9820861816406,284.95001220703125,294.4113464355469,292.9359741210937,294.40673828125,297.154296875,284.9808959960937,1.0,0.1747543960809707,1.0,1.0,0.0,1.0,-0.6709327101707458,0.6709321737289429,5.155870894668624e-07,0.4833044707775116,0.8565681576728821,0.8565681576728821,0.0,28.50548553466797,25.0,15170.5869140625,-0.0,49.78537368774414,1.0,283.1499938964844,284.67218017578125,295.9471740722656,297.0795593261719,293.1499938964844,293.1499938964844,283.1499938964844,17356.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474291443824768,1.0,0.0,0.0,2.384180784225464,2.3841915130615234,3.792903271460091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.4638671875,0.0,437.0515441894531,1895.4371337890625,0.0,434.02838134765625,0.5955609679222107,1.0,0.0,3.0,1.0,0.0
17821500,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7239622473716736,0.1175275668501854,0.106275588274002,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6078945398330688,0.0691197514533996,0.0665986686944961,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7153915166854858,0.1125948280096054,0.0796087458729744,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6370958089828491,0.080096311867237,0.0769529938697815,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5350617170333862,0.050000000745058,0.2294110506772995,284.9784240722656,284.95001220703125,294.43878173828125,292.94970703125,294.4342041015625,297.15753173828125,284.9769897460937,1.0,0.1740459501743316,1.0,1.0,0.0,1.0,-0.6706464886665344,0.6706459522247314,5.152663220542308e-07,0.4830263555049896,0.8640291094779968,0.8640291094779968,0.0,28.14497184753418,25.0,15202.6240234375,-0.0,49.33821105957031,1.0,283.1499938964844,284.66455078125,295.9617919921875,297.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,17199.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755708277225494,1.0,0.0,0.0,2.4013679027557373,2.401378631591797,3.847784455501824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.9306640625,0.0,444.5645751953125,1895.4371337890625,0.0,437.3890686035156,0.5991311073303223,1.0,0.0,3.0,1.0,0.0
17821560,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7268102169036865,0.118240401148796,0.106903575360775,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6084627509117126,0.0688461288809776,0.0663212910294532,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7161526083946228,0.1122134029865264,0.0793298482894897,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6379001140594482,0.0798839032649993,0.0767369121313095,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5364971160888672,0.050000000745058,0.2293513566255569,284.9743957519531,284.95001220703125,294.4662170410156,292.96337890625,294.4616394042969,297.1601867675781,284.9729309082031,1.0,0.1734125465154647,1.0,1.0,0.0,1.0,-0.6704015731811523,0.6704010367393494,5.149878461452317e-07,0.4827804863452911,0.8698864579200745,0.8698864579200745,0.0,27.823570251464844,25.0,15234.09765625,-0.0,48.9411506652832,1.0,283.1499938964844,284.6568908691406,295.9745788574219,297.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,17138.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766315221786499,1.0,0.0,0.0,2.4184939861297607,2.4185047149658203,3.902863738858288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.953125,0.0,452.6175231933594,1895.4371337890625,0.0,440.1954345703125,0.6028285622596741,1.0,0.0,3.0,1.0,0.0
17821620,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7321172952651978,0.1196807250380516,0.1081722974777221,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.609326958656311,0.0683357194066047,0.0658047869801521,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7173184156417847,0.1114831417798996,0.0787959769368171,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6392057538032532,0.0794778689742088,0.0763250887393951,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5390124320983887,0.050000000745058,0.2292494624853134,284.967041015625,284.95001220703125,294.5209350585937,292.9906616210937,294.5163879394531,297.164306640625,284.9658203125,1.0,0.1723321080207824,1.0,1.0,0.0,1.0,-0.6700469851493835,0.6700464487075806,5.145700470166048e-07,0.4823954701423645,0.8782418966293335,0.8782418966293335,0.0,27.27530860900879,25.0,15295.75,-0.0,48.27226638793945,1.0,283.1499938964844,284.64324951171875,295.99822998046875,297.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,17164.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780842661857605,1.0,0.0,0.0,2.4500858783721924,2.450096845626831,4.005493110526004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.46533203125,0.0,468.45501708984375,1895.4371337890625,0.0,444.0686645507813,0.6098699569702148,1.0,0.0,3.0,1.0,0.0
17821680,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7321172952651978,0.1196807250380516,0.1081722974777221,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.609326958656311,0.0683357194066047,0.0658047869801521,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7173184156417847,0.1114831417798996,0.0787959769368171,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6392057538032532,0.0794778689742088,0.0763250887393951,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5390124320983887,0.050000000745058,0.2292494624853134,284.967041015625,284.95001220703125,294.5209350585937,292.9906616210937,294.5163879394531,297.164306640625,284.9658203125,1.0,0.1723321080207824,1.0,1.0,0.0,1.0,-0.6700469851493835,0.6700464487075806,5.145700470166048e-07,0.4823954701423645,0.8782418966293335,0.8782418966293335,0.0,27.27530860900879,25.0,15295.75,-0.0,48.27226638793945,1.0,283.1499938964844,284.64324951171875,295.99822998046875,297.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,17164.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780842661857605,1.0,0.0,0.0,2.4500858783721924,2.450096845626831,4.005493110526004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.46533203125,0.0,468.45501708984375,1895.4371337890625,0.0,444.0686645507813,0.6098699569702148,1.0,0.0,3.0,1.0,0.0
17821740,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.737036943435669,0.1211543828248977,0.1094714105129242,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6099051237106323,0.0678776428103447,0.0653416812419891,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7181057929992676,0.1108061224222183,0.0783007591962814,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6401755213737488,0.0791024416685104,0.0759451314806938,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5411041378974915,0.050000000745058,0.2291672080755233,284.9618835449219,284.95001220703125,294.5754699707031,293.01776123046875,294.5709228515625,297.1674499511719,284.9610900878906,1.0,0.1714702397584915,1.0,1.0,0.0,1.0,-0.6699011921882629,0.6699007153511047,5.143675139152037e-07,0.4821766018867492,0.8838692307472229,0.8838692307472229,0.0,26.83380889892578,25.0,15357.3095703125,-0.0,47.751243591308594,1.0,283.1499938964844,284.6327514648437,296.022216796875,297.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17270.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788733422756195,1.0,0.0,0.0,2.4768764972686768,2.4768877029418945,4.093568577445694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.01611328125,0.0,482.6154174804688,1895.4371337890625,0.0,446.1871032714844,0.6159763336181641,1.0,0.0,3.0,1.0,0.0
17821800,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.737036943435669,0.1211543828248977,0.1094714105129242,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6099051237106323,0.0678776428103447,0.0653416812419891,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7181057929992676,0.1108061224222183,0.0783007591962814,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6401755213737488,0.0791024416685104,0.0759451314806938,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5411041378974915,0.050000000745058,0.2291672080755233,284.9618835449219,284.95001220703125,294.5754699707031,293.01776123046875,294.5709228515625,297.1674499511719,284.9610900878906,1.0,0.1714702397584915,1.0,1.0,0.0,1.0,-0.6699011921882629,0.6699007153511047,5.143675139152037e-07,0.4821766018867492,0.8838692307472229,0.8838692307472229,0.0,26.83380889892578,25.0,15357.3095703125,-0.0,47.751243591308594,1.0,283.1499938964844,284.6327514648437,296.022216796875,297.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17270.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788733422756195,1.0,0.0,0.0,2.4768764972686768,2.4768877029418945,4.093568577445694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.01611328125,0.0,482.6154174804688,1895.4371337890625,0.0,446.1871032714844,0.6159763336181641,1.0,0.0,3.0,1.0,0.0
17821860,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7417011260986328,0.122667983174324,0.1108083203434944,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6102935075759888,0.0674711763858795,0.0649306774139404,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7186295986175537,0.1101846992969513,0.0778464749455452,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6409030556678772,0.0787603706121444,0.0755993202328682,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5428574681282043,0.050000000745058,0.2290999144315719,284.95904541015625,284.95001220703125,294.6297607421875,293.04473876953125,294.6252136230469,297.1700744628906,284.95867919921875,1.0,0.1707830280065536,1.0,1.0,0.0,1.0,-0.6699714064598083,0.6699708700180054,5.143883754499257e-07,0.4821314811706543,0.8885957598686218,0.8885957598686218,0.0,26.47408676147461,25.0,15420.5322265625,-0.0,47.34990310668945,1.0,283.1499938964844,284.6250915527344,296.0476989746094,297.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,17373.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794064462184906,1.0,0.0,0.0,2.4995980262756348,2.499609470367432,4.1690174157338333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.9638671875,0.0,494.9148254394531,1895.4371337890625,0.0,447.62408447265625,0.6211814880371094,1.0,0.0,3.0,1.0,0.0
17821920,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7417011260986328,0.122667983174324,0.1108083203434944,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6102935075759888,0.0674711763858795,0.0649306774139404,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7186295986175537,0.1101846992969513,0.0778464749455452,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6409030556678772,0.0787603706121444,0.0755993202328682,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5428574681282043,0.050000000745058,0.2290999144315719,284.95904541015625,284.95001220703125,294.6297607421875,293.04473876953125,294.6252136230469,297.1700744628906,284.95867919921875,1.0,0.1707830280065536,1.0,1.0,0.0,1.0,-0.6699714064598083,0.6699708700180054,5.143883754499257e-07,0.4821314811706543,0.8885957598686218,0.8885957598686218,0.0,26.47408676147461,25.0,15420.5322265625,-0.0,47.34990310668945,1.0,283.1499938964844,284.6250915527344,296.0476989746094,297.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,17373.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794064462184906,1.0,0.0,0.0,2.4995980262756348,2.499609470367432,4.1690174157338333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.9638671875,0.0,494.9148254394531,1895.4371337890625,0.0,447.62408447265625,0.6211814880371094,1.0,0.0,3.0,1.0,0.0
17821980,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7461772561073303,0.1242164894938469,0.1121802777051925,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6105573773384094,0.0671148300170898,0.0645699426531791,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7189613580703735,0.1096167862415313,0.077431783080101,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.641452431678772,0.0784521996974945,0.0752879902720451,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5443340539932251,0.050000000745058,0.2290443480014801,284.9580383300781,284.95001220703125,294.6838073730469,293.071533203125,294.6792907714844,297.1724548339844,284.9579467773437,1.0,0.1702383458614349,1.0,1.0,0.0,1.0,-0.670246958732605,0.670246422290802,5.146227977093076e-07,0.4822535216808319,0.8934608101844788,0.8934608101844788,0.0,26.17889213562012,25.0,15486.6083984375,-0.0,47.04695129394531,1.0,283.1499938964844,284.6194152832031,296.0742492675781,297.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17443.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799413383007049,1.0,0.0,0.0,2.519806385040283,2.51981782913208,4.236699453485926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.3017578125,0.0,505.9189147949219,1895.4371337890625,0.0,449.0706481933594,0.6257887482643127,1.0,0.0,3.0,1.0,0.0
17822040,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7461772561073303,0.1242164894938469,0.1121802777051925,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6105573773384094,0.0671148300170898,0.0645699426531791,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7189613580703735,0.1096167862415313,0.077431783080101,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.641452431678772,0.0784521996974945,0.0752879902720451,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.5443340539932251,0.050000000745058,0.2290443480014801,284.9580383300781,284.95001220703125,294.6838073730469,293.071533203125,294.6792907714844,297.1724548339844,284.9579467773437,1.0,0.1702383458614349,1.0,1.0,0.0,1.0,-0.670246958732605,0.670246422290802,5.146227977093076e-07,0.4822535216808319,0.8934608101844788,0.8934608101844788,0.0,26.17889213562012,25.0,15486.6083984375,-0.0,47.04695129394531,1.0,283.1499938964844,284.6194152832031,296.0742492675781,297.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17443.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799413383007049,1.0,0.0,0.0,2.519806385040283,2.51981782913208,4.236699453485926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.3017578125,0.0,505.9189147949219,1895.4371337890625,0.0,449.0706481933594,0.6257887482643127,1.0,0.0,3.0,1.0,0.0
17822100,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7483543753623962,0.1250007152557373,0.1128768324851989,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6106570959091187,0.0669549778103828,0.0644078478217125,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7190707325935364,0.1093521565198898,0.0772387012839317,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6416743397712708,0.0783106684684753,0.0751450583338737,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5449827909469604,0.050000000745058,0.2290202528238296,284.9580078125,284.95001220703125,294.7107238769531,293.0848693847656,294.7062072753906,297.173583984375,284.9580078125,1.0,0.1700118333101272,1.0,1.0,0.0,1.0,-0.6704561114311218,0.6704556345939636,5.148144737177063e-07,0.4823730885982513,0.8961125612258911,0.8961125612258911,0.0,26.05159950256348,25.0,15520.8974609375,-0.0,46.927188873291016,1.0,283.1499938964844,284.61700439453125,296.0877380371094,297.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,17464.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802459478378296,1.0,0.0,0.0,2.529420852661133,2.529432535171509,4.2690925283750403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.58544921875,0.0,511.1493225097656,1895.4371337890625,0.0,449.8965759277344,0.6279662847518921,1.0,0.0,3.0,1.0,0.0
17822160,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7504947185516357,0.1257889121770858,0.1135781705379486,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.6107425689697266,0.0668066516518592,0.0642572566866874,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7191503643989563,0.1090995594859123,0.0770544856786727,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6418687701225281,0.0781771689653396,0.0750102177262306,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5455805659294128,0.050000000745058,0.2289981991052627,284.95819091796875,284.95001220703125,294.737548828125,293.09814453125,294.7330627441406,297.1746520996094,284.958251953125,1.0,0.1698113679885864,1.0,1.0,0.0,1.0,-0.6707077026367188,0.6707071661949158,5.150507718099107e-07,0.4825280904769897,0.8989524841308594,0.8989524841308594,0.0,25.93569564819336,25.0,15556.0361328125,-0.0,46.82546615600586,1.0,283.1499938964844,284.61480712890625,296.1012878417969,297.25994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17477.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805812537670135,1.0,0.0,0.0,2.538927793502808,2.538939476013184,4.301244018733996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.92333984375,0.0,516.317138671875,1895.4371337890625,0.0,450.8075256347656,0.6301104426383972,1.0,0.0,3.0,1.0,0.0
17822220,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7546648383140564,0.1273704767227172,0.114988699555397,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6108859181404114,0.0665440782904625,0.0639898926019668,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.719236433506012,0.1086293533444404,0.0767118036746978,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6421897411346436,0.0779338479042053,0.0747643709182739,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5466387271881104,0.050000000745058,0.2289595603942871,284.9588928222656,284.95001220703125,294.7909851074219,293.1246032714844,294.7865295410156,297.1766662597656,284.95904541015625,1.0,0.1694800853729248,1.0,1.0,0.0,1.0,-0.6713269352912903,0.6713264584541321,5.156462066224776e-07,0.4829361736774444,0.9052356481552124,0.9052356481552124,0.0,25.734050750732425,25.0,15628.83984375,-0.0,46.67023468017578,1.0,283.1499938964844,284.6106262207031,296.12823486328125,297.2914123535156,293.1499938964844,293.1499938964844,283.1499938964844,17483.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813372492790222,1.0,0.0,0.0,2.558051347732544,2.558063268661499,4.366283121726157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7216796875,0.0,526.72216796875,1895.4371337890625,0.0,452.8683776855469,0.6374021768569946,1.0,0.0,3.0,1.0,0.0
17822280,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7546648383140564,0.1273704767227172,0.114988699555397,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6108859181404114,0.0665440782904625,0.0639898926019668,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.719236433506012,0.1086293533444404,0.0767118036746978,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6421897411346436,0.0779338479042053,0.0747643709182739,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5466387271881104,0.050000000745058,0.2289595603942871,284.9588928222656,284.95001220703125,294.7909851074219,293.1246032714844,294.7865295410156,297.1766662597656,284.95904541015625,1.0,0.1694800853729248,1.0,1.0,0.0,1.0,-0.6713269352912903,0.6713264584541321,5.156462066224776e-07,0.4829361736774444,0.9052356481552124,0.9052356481552124,0.0,25.734050750732425,25.0,15628.83984375,-0.0,46.67023468017578,1.0,283.1499938964844,284.6106262207031,296.12823486328125,297.2914123535156,293.1499938964844,293.1499938964844,283.1499938964844,17483.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813372492790222,1.0,0.0,0.0,2.558051347732544,2.558063268661499,4.366283121726157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7216796875,0.0,526.72216796875,1895.4371337890625,0.0,452.8683776855469,0.6374021768569946,1.0,0.0,3.0,1.0,0.0
17822340,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7587141990661621,0.1289421617984771,0.116397239267826,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6109981536865234,0.066310279071331,0.0637529045343399,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7192441821098328,0.1081848219037056,0.0763904899358749,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.642440140247345,0.0777084380388259,0.074538730084896,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5475671887397766,0.050000000745058,0.2289260327816009,284.95281982421875,284.95001220703125,294.8441162109375,293.1509094238281,294.8396911621094,297.1785583496094,284.9516906738281,1.0,0.1692122668027877,1.0,1.0,0.0,1.0,-0.6720362305641174,0.6720357537269592,5.163387299944588e-07,0.4834234118461609,0.9052391052246094,0.9052391052246094,0.0,25.560665130615234,25.0,15724.958984375,-0.0,46.55784225463867,1.0,283.1499938964844,284.5939025878906,296.15625,297.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18077.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482449471950531,1.0,0.0,0.0,2.604500293731689,2.604512453079224,4.526287966655218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.130859375,0.0,555.6846313476562,1895.4371337890625,0.0,455.9176940917969,0.649016797542572,1.0,0.0,3.0,1.0,0.0
