time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822400,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7587141990661621,0.1289421617984771,0.116397239267826,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6109981536865234,0.066310279071331,0.0637529045343399,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7192441821098328,0.1081848219037056,0.0763904899358749,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.642440140247345,0.0777084380388259,0.074538730084896,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5475671887397766,0.050000000745058,0.2289260327816009,284.95281982421875,284.95001220703125,294.8441162109375,293.1509094238281,294.8396911621094,297.1785583496094,284.9516906738281,1.0,0.1692122668027877,1.0,1.0,0.0,1.0,-0.6720362305641174,0.6720357537269592,5.163387299944588e-07,0.4834234118461609,0.9052391052246094,0.9052391052246094,0.0,25.560665130615234,25.0,15724.958984375,-0.0,46.55784225463867,1.0,283.1499938964844,284.5939025878906,296.15625,297.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18077.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482449471950531,1.0,0.0,0.0,2.604500293731689,2.604512453079224,4.526287966655218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.130859375,0.0,555.6846313476562,1895.4371337890625,0.0,455.9176940917969,0.649016797542572,1.0,0.0,3.0,1.0,0.0
17822460,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7625690698623657,0.130485787987709,0.1177847161889076,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.611065685749054,0.0661080628633499,0.0635479837656021,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7191476821899414,0.1077660024166107,0.076088860630989,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6425982117652893,0.0775014758110046,0.074332483112812,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.5483441352844238,0.050000000745058,0.2288982570171356,284.9433898925781,284.95001220703125,294.8968200683594,293.1770324707031,294.8924560546875,297.1801147460937,284.942138671875,1.0,0.169012114405632,1.0,1.0,0.0,1.0,-0.6728125810623169,0.6728121042251587,5.171056614017289e-07,0.4839731156826019,0.897449791431427,0.897449791431427,0.0,25.41864967346192,25.0,15816.998046875,-0.0,46.48912811279297,1.0,283.1499938964844,284.575439453125,296.18328857421875,297.3588256835937,293.1499938964844,293.1499938964844,283.1499938964844,19069.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837490022182464,1.0,0.0,0.0,2.653507232666016,2.653519868850708,4.69822595050573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.84375,0.0,589.3108520507812,1895.4371337890625,0.0,459.5071716308594,0.6556780338287354,1.0,0.0,3.0,1.0,0.0
17822520,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7625690698623657,0.130485787987709,0.1177847161889076,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.611065685749054,0.0661080628633499,0.0635479837656021,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7191476821899414,0.1077660024166107,0.076088860630989,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6425982117652893,0.0775014758110046,0.074332483112812,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.5483441352844238,0.050000000745058,0.2288982570171356,284.9433898925781,284.95001220703125,294.8968200683594,293.1770324707031,294.8924560546875,297.1801147460937,284.942138671875,1.0,0.169012114405632,1.0,1.0,0.0,1.0,-0.6728125810623169,0.6728121042251587,5.171056614017289e-07,0.4839731156826019,0.897449791431427,0.897449791431427,0.0,25.41864967346192,25.0,15816.998046875,-0.0,46.48912811279297,1.0,283.1499938964844,284.575439453125,296.18328857421875,297.3588256835937,293.1499938964844,293.1499938964844,283.1499938964844,19069.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837490022182464,1.0,0.0,0.0,2.653507232666016,2.653519868850708,4.69822595050573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.84375,0.0,589.3108520507812,1895.4371337890625,0.0,459.5071716308594,0.6556780338287354,1.0,0.0,3.0,1.0,0.0
17822580,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7662727236747742,0.1320195645093917,0.1191571429371833,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6111393570899963,0.0659472569823265,0.0633796751499176,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7190065979957581,0.1073923781514167,0.0758144631981849,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6427149176597595,0.0773253068327903,0.0741519406437873,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5490036606788635,0.050000000745058,0.2288748621940612,284.9483337402344,284.95001220703125,294.9491577148437,293.2030029296875,294.94482421875,297.1814880371094,284.949951171875,1.0,0.1688690781593322,1.0,1.0,0.0,1.0,-0.6736835837364197,0.6736830472946167,5.179750814932049e-07,0.4846060574054718,0.89737468957901,0.89737468957901,0.0,25.30099868774414,25.0,15865.9912109375,-0.0,46.45951843261719,1.0,283.1499938964844,284.5836181640625,296.20684814453125,297.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,19023.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844779670238495,1.0,0.0,0.0,2.6443910598754883,2.6444036960601807,4.665999711050972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.1982421875,0.0,583.7142944335938,1895.4371337890625,0.0,461.5332946777344,0.6531504392623901,1.0,0.0,3.0,1.0,0.0
17822640,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7662727236747742,0.1320195645093917,0.1191571429371833,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6111393570899963,0.0659472569823265,0.0633796751499176,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7190065979957581,0.1073923781514167,0.0758144631981849,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6427149176597595,0.0773253068327903,0.0741519406437873,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5490036606788635,0.050000000745058,0.2288748621940612,284.9483337402344,284.95001220703125,294.9491577148437,293.2030029296875,294.94482421875,297.1814880371094,284.949951171875,1.0,0.1688690781593322,1.0,1.0,0.0,1.0,-0.6736835837364197,0.6736830472946167,5.179750814932049e-07,0.4846060574054718,0.89737468957901,0.89737468957901,0.0,25.30099868774414,25.0,15865.9912109375,-0.0,46.45951843261719,1.0,283.1499938964844,284.5836181640625,296.20684814453125,297.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,19023.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844779670238495,1.0,0.0,0.0,2.6443910598754883,2.6444036960601807,4.665999711050972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.1982421875,0.0,583.7142944335938,1895.4371337890625,0.0,461.5332946777344,0.6531504392623901,1.0,0.0,3.0,1.0,0.0
17822700,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.768098771572113,0.1327885538339615,0.1198449805378913,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6112065315246582,0.0658858492970466,0.0633130073547363,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7189517021179199,0.1072289049625396,0.0756928697228431,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6427859663963318,0.0772532597184181,0.074076160788536,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.5493046045303345,0.050000000745058,0.2288642525672912,284.9549255371094,284.95001220703125,294.97515869140625,293.2159118652344,294.9708557128906,297.1821594238281,284.9579162597656,1.0,0.1688160598278045,1.0,1.0,0.0,1.0,-0.6741794347763062,0.6741788983345032,5.184738824937085e-07,0.484973281621933,0.902410626411438,0.902410626411438,0.0,25.248512268066406,25.0,15881.4775390625,-0.0,46.45920181274414,1.0,283.1499938964844,284.5937194824219,296.218505859375,297.3975524902344,293.1499938964844,293.1499938964844,283.1499938964844,18594.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846625924110412,1.0,0.0,0.0,2.626997232437134,2.627009630203247,4.60481885511399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.779296875,0.0,571.3070068359375,1895.4371337890625,0.0,462.04791259765625,0.6512598395347595,1.0,0.0,3.0,1.0,0.0
17822760,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7699079513549805,0.1335565894842147,0.1205332279205322,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.6113007664680481,0.0658378303050994,0.0632592886686325,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7189137935638428,0.1070815846323967,0.0755829215049743,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6428719162940979,0.0771927386522293,0.0740114897489547,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5495886206626892,0.050000000745058,0.2288542687892913,284.9622497558594,284.95001220703125,295.0010681152344,293.2287902832031,294.9967956542969,297.1828308105469,284.964599609375,1.0,0.1687748730182647,1.0,1.0,0.0,1.0,-0.6747193932533264,0.6747188568115234,5.190194656279346e-07,0.4853773415088653,0.9104982018470764,0.9104982018470764,0.0,25.199796676635746,25.0,15922.439453125,-0.0,46.46850204467773,1.0,283.1499938964844,284.5986633300781,296.2310485839844,297.4122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18256.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848605096340179,1.0,0.0,0.0,2.625863790512085,2.6258761882781982,4.600846921221091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.55810546875,0.0,568.836669921875,1895.4371337890625,0.0,462.6002807617188,0.6536136269569397,1.0,0.0,3.0,1.0,0.0
17822820,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7734102010726929,0.1350539624691009,0.1218863800168037,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6115326285362244,0.0657687485218048,0.0631820112466812,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7188448309898376,0.1068116948008537,0.0753862336277961,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6430547833442688,0.0770917013287544,0.0739061757922172,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5500974059104919,0.050000000745058,0.2288364470005035,284.96392822265625,284.95001220703125,295.0525207519531,293.2544250488281,295.0482788085937,297.1839599609375,284.96356201171875,1.0,0.1687233000993728,1.0,1.0,0.0,1.0,-0.6758667826652527,0.6758662462234497,5.201845851843245e-07,0.4862453639507293,0.9211006760597228,0.9211006760597228,0.0,25.11458778381348,25.0,16029.3408203125,-0.0,46.50924682617188,1.0,283.1499938964844,284.5884704589844,296.2590026855469,297.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18320.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858179092407226,1.0,0.0,0.0,2.664466142654419,2.664478778839112,4.737113385999692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.89404296875,0.0,591.6889038085938,1895.4371337890625,0.0,465.2816162109375,0.6628117561340332,1.0,0.0,3.0,1.0,0.0
17822880,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7734102010726929,0.1350539624691009,0.1218863800168037,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6115326285362244,0.0657687485218048,0.0631820112466812,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7188448309898376,0.1068116948008537,0.0753862336277961,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6430547833442688,0.0770917013287544,0.0739061757922172,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5500974059104919,0.050000000745058,0.2288364470005035,284.96392822265625,284.95001220703125,295.0525207519531,293.2544250488281,295.0482788085937,297.1839599609375,284.96356201171875,1.0,0.1687233000993728,1.0,1.0,0.0,1.0,-0.6758667826652527,0.6758662462234497,5.201845851843245e-07,0.4862453639507293,0.9211006760597228,0.9211006760597228,0.0,25.11458778381348,25.0,16029.3408203125,-0.0,46.50924682617188,1.0,283.1499938964844,284.5884704589844,296.2590026855469,297.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18320.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858179092407226,1.0,0.0,0.0,2.664466142654419,2.664478778839112,4.737113385999692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.89404296875,0.0,591.6889038085938,1895.4371337890625,0.0,465.2816162109375,0.6628117561340332,1.0,0.0,3.0,1.0,0.0
17822940,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.776691734790802,0.1364811807870865,0.1231821328401565,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6117667555809021,0.0657224133610725,0.0631296709179878,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7187281250953674,0.1065559387207031,0.0752029195427894,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6432045698165894,0.0770043954253196,0.0738172978162765,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.5505226254463196,0.050000000745058,0.2288216352462768,284.9560546875,284.95001220703125,295.1034851074219,293.2798767089844,295.0992736816406,297.1846618652344,284.9547119140625,1.0,0.168703481554985,1.0,1.0,0.0,1.0,-0.6770145893096924,0.6770140528678894,5.213554459260195e-07,0.4871215224266052,0.922508418560028,0.922508418560028,0.0,25.045494079589844,25.0,16135.267578125,-0.0,46.56856918334961,1.0,283.1499938964844,284.5697326660156,296.2866516113281,297.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18961.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487242728471756,1.0,0.0,0.0,2.7181379795074463,2.718151092529297,4.929880219606275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.66015625,0.0,627.5875244140625,1895.4371337890625,0.0,469.3014831542969,0.6760789752006531,1.0,0.0,3.0,1.0,0.0
17823000,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.776691734790802,0.1364811807870865,0.1231821328401565,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6117667555809021,0.0657224133610725,0.0631296709179878,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7187281250953674,0.1065559387207031,0.0752029195427894,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6432045698165894,0.0770043954253196,0.0738172978162765,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.5505226254463196,0.050000000745058,0.2288216352462768,284.9560546875,284.95001220703125,295.1034851074219,293.2798767089844,295.0992736816406,297.1846618652344,284.9547119140625,1.0,0.168703481554985,1.0,1.0,0.0,1.0,-0.6770145893096924,0.6770140528678894,5.213554459260195e-07,0.4871215224266052,0.922508418560028,0.922508418560028,0.0,25.045494079589844,25.0,16135.267578125,-0.0,46.56856918334961,1.0,283.1499938964844,284.5697326660156,296.2866516113281,297.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18961.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487242728471756,1.0,0.0,0.0,2.7181379795074463,2.718151092529297,4.929880219606275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.66015625,0.0,627.5875244140625,1895.4371337890625,0.0,469.3014831542969,0.6760789752006531,1.0,0.0,3.0,1.0,0.0
17823060,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7797411680221558,0.137836754322052,0.1244130656123161,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6119953989982605,0.0656969472765922,0.0630978420376777,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7185604572296143,0.1063142940402031,0.0750293880701065,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6433178186416626,0.0769301503896713,0.0737411007285118,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5508714914321899,0.050000000745058,0.2288095206022262,284.9457397460937,284.95001220703125,295.1539306640625,293.3051452636719,295.1497802734375,297.1849670410156,284.9443664550781,1.0,0.1687096655368805,1.0,1.0,0.0,1.0,-0.6781393885612488,0.6781388521194458,5.225074914960715e-07,0.4879865646362304,0.9159338474273682,0.9159338474273682,0.0,24.9907455444336,25.0,16235.791015625,-0.0,46.64168930053711,1.0,283.1499938964844,284.5499572753906,296.31256103515625,297.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,19980.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488775759935379,1.0,0.0,0.0,2.773538589477539,2.773552179336548,5.132887395120633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.568359375,0.0,668.1016235351562,1895.4371337890625,0.0,473.6665649414063,0.6901546120643616,1.0,0.0,3.0,1.0,0.0
17823120,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7797411680221558,0.137836754322052,0.1244130656123161,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6119953989982605,0.0656969472765922,0.0630978420376777,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7185604572296143,0.1063142940402031,0.0750293880701065,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6433178186416626,0.0769301503896713,0.0737411007285118,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5508714914321899,0.050000000745058,0.2288095206022262,284.9457397460937,284.95001220703125,295.1539306640625,293.3051452636719,295.1497802734375,297.1849670410156,284.9443664550781,1.0,0.1687096655368805,1.0,1.0,0.0,1.0,-0.6781393885612488,0.6781388521194458,5.225074914960715e-07,0.4879865646362304,0.9159338474273682,0.9159338474273682,0.0,24.9907455444336,25.0,16235.791015625,-0.0,46.64168930053711,1.0,283.1499938964844,284.5499572753906,296.31256103515625,297.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,19980.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488775759935379,1.0,0.0,0.0,2.773538589477539,2.773552179336548,5.132887395120633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.568359375,0.0,668.1016235351562,1895.4371337890625,0.0,473.6665649414063,0.6901546120643616,1.0,0.0,3.0,1.0,0.0
17823180,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7825890183448792,0.1391277462244033,0.1255845576524734,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6122401356697083,0.0656945928931236,0.0630876794457435,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7183728814125061,0.1060937270522117,0.0748695582151413,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6434202194213867,0.0768733024597168,0.0736806169152259,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.55116206407547,0.050000000745058,0.2287994623184204,284.93682861328125,284.95001220703125,295.2038269042969,293.3302307128906,295.1997375488281,297.1849975585937,284.9359130859375,1.0,0.1687368154525756,1.0,1.0,0.0,1.0,-0.6792566776275635,0.6792561411857605,5.236561264609918e-07,0.4888516664505005,0.9037894010543824,0.9037894010543824,0.0,24.94698143005371,25.0,16329.3486328125,-0.0,46.72666931152344,1.0,283.1499938964844,284.5334167480469,296.3370361328125,297.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,21229.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901620149612427,1.0,0.0,0.0,2.822205066680908,2.8222193717956543,5.31459818375879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.73291015625,0.0,707.0288696289062,1895.4371337890625,0.0,477.6495361328125,0.7029474377632141,1.0,0.0,3.0,1.0,0.0
17823240,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7825890183448792,0.1391277462244033,0.1255845576524734,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6122401356697083,0.0656945928931236,0.0630876794457435,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7183728814125061,0.1060937270522117,0.0748695582151413,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6434202194213867,0.0768733024597168,0.0736806169152259,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.55116206407547,0.050000000745058,0.2287994623184204,284.93682861328125,284.95001220703125,295.2038269042969,293.3302307128906,295.1997375488281,297.1849975585937,284.9359130859375,1.0,0.1687368154525756,1.0,1.0,0.0,1.0,-0.6792566776275635,0.6792561411857605,5.236561264609918e-07,0.4888516664505005,0.9037894010543824,0.9037894010543824,0.0,24.94698143005371,25.0,16329.3486328125,-0.0,46.72666931152344,1.0,283.1499938964844,284.5334167480469,296.3370361328125,297.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,21229.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901620149612427,1.0,0.0,0.0,2.822205066680908,2.8222193717956543,5.31459818375879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.73291015625,0.0,707.0288696289062,1895.4371337890625,0.0,477.6495361328125,0.7029474377632141,1.0,0.0,3.0,1.0,0.0
17823300,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7839478850364685,0.1397508233785629,0.1261501014232635,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.6123766303062439,0.0657030269503593,0.0630915537476539,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7182823419570923,0.105993665754795,0.0747964158654213,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6434768438339233,0.0768529996275901,0.073657751083374,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.5512909293174744,0.050000000745058,0.2287950217723846,284.9334716796875,284.95001220703125,295.22857666015625,293.3427429199219,295.2245178222656,297.1849365234375,284.9321594238281,1.0,0.1687570363283157,1.0,1.0,0.0,1.0,-0.6798194646835327,0.6798189282417297,5.242362703938852e-07,0.4892895519733429,0.8965368866920471,0.8965368866920471,0.0,24.9282341003418,25.0,16383.9560546875,-0.0,46.77333450317383,1.0,283.1499938964844,284.5245056152344,296.3492126464844,297.5602722167969,293.1499938964844,293.1499938964844,283.1499938964844,22017.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907888174057007,1.0,0.0,0.0,2.850680112838745,2.8506946563720703,5.422384674602654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.984375,0.0,730.734130859375,1895.4371337890625,0.0,479.4617004394531,0.7076868414878845,1.0,0.0,3.0,1.0,0.0
17823360,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7852458953857422,0.1403422355651855,0.1266946643590927,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.612522304058075,0.0657177343964576,0.0631016939878463,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7181947231292725,0.1059007793664932,0.0747283846139907,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6435365676879883,0.0768375471234321,0.0736400261521339,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.5514077544212341,0.050000000745058,0.2287909835577011,284.9313659667969,284.95001220703125,295.253173828125,293.3551940917969,295.2491149902344,297.18475341796875,284.9310913085937,1.0,0.1687811464071273,1.0,1.0,0.0,1.0,-0.6803774237632751,0.6803768873214722,5.248124352874584e-07,0.4897249639034271,0.8891152739524841,0.8891152739524841,0.0,24.911714553833008,25.0,16416.2265625,-0.0,46.82202911376953,1.0,283.1499938964844,284.5220031738281,296.3609313964844,297.5740051269531,293.1499938964844,293.1499938964844,283.1499938964844,22576.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913191497325897,1.0,0.0,0.0,2.860048770904541,2.8600635528564453,5.458084046949807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.42919921875,0.0,740.38720703125,1895.4371337890625,0.0,481.00042724609375,0.7073940634727478,1.0,0.0,3.0,1.0,0.0
17823420,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7875856161117554,0.1414141356945037,0.127687469124794,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6128447651863098,0.065771035850048,0.0631425455212593,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.71803879737854,0.1057471558451652,0.0746118873357772,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6436641216278076,0.0768250301480293,0.0736202970147132,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5516027212142944,0.050000000745058,0.2287842780351638,284.94061279296875,284.95001220703125,295.3019104003906,293.37994384765625,295.29791259765625,297.1839294433594,284.9428405761719,1.0,0.1688380092382431,1.0,1.0,0.0,1.0,-0.6814464330673218,0.6814458966255188,5.259187219053274e-07,0.4905621111392975,0.8855870962142944,0.8855870962142944,0.0,24.88545608520508,25.0,16465.14453125,-0.0,46.92168045043945,1.0,283.1499938964844,284.535400390625,296.3829345703125,297.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,22561.451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918600916862488,1.0,0.0,0.0,2.83908748626709,2.839102029800415,5.378372520681296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.58349609375,0.0,726.0601196289062,1895.4371337890625,0.0,482.5752868652344,0.7023041844367981,1.0,0.0,3.0,1.0,0.0
17823480,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7875856161117554,0.1414141356945037,0.127687469124794,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6128447651863098,0.065771035850048,0.0631425455212593,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.71803879737854,0.1057471558451652,0.0746118873357772,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6436641216278076,0.0768250301480293,0.0736202970147132,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5516027212142944,0.050000000745058,0.2287842780351638,284.94061279296875,284.95001220703125,295.3019104003906,293.37994384765625,295.29791259765625,297.1839294433594,284.9428405761719,1.0,0.1688380092382431,1.0,1.0,0.0,1.0,-0.6814464330673218,0.6814458966255188,5.259187219053274e-07,0.4905621111392975,0.8855870962142944,0.8855870962142944,0.0,24.88545608520508,25.0,16465.14453125,-0.0,46.92168045043945,1.0,283.1499938964844,284.535400390625,296.3829345703125,297.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,22561.451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918600916862488,1.0,0.0,0.0,2.83908748626709,2.839102029800415,5.378372520681296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.58349609375,0.0,726.0601196289062,1895.4371337890625,0.0,482.5752868652344,0.7023041844367981,1.0,0.0,3.0,1.0,0.0
17823540,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.78970867395401,0.1424083709716797,0.1285936534404754,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6132605075836182,0.0658621713519096,0.0632182583212852,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7179636359214783,0.1056428998708725,0.0745293647050857,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6438550353050232,0.0768457651138305,0.0736303180456161,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.551775336265564,0.050000000745058,0.2287783324718475,284.9568786621094,284.95001220703125,295.3500061035156,293.404541015625,295.3460693359375,297.1830139160156,284.9594421386719,1.0,0.1689051389694214,1.0,1.0,0.0,1.0,-0.6825306415557861,0.6825301647186279,5.270441647553525e-07,0.491415411233902,0.8959841132164001,0.8959841132164001,0.0,24.8635482788086,25.0,16521.833984375,0.0,47.028419494628906,1.0,283.1499938964844,284.55291748046875,296.4063415527344,297.624755859375,293.1499938964844,293.1499938964844,283.1499938964844,21671.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921555519104004,1.0,0.0,0.0,2.8133552074432373,2.8133695125579834,5.281319772620918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.93115234375,0.0,703.7147216796875,1895.4371337890625,0.0,483.4376831054688,0.6951344013214111,1.0,0.0,3.0,1.0,0.0
17823600,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.78970867395401,0.1424083709716797,0.1285936534404754,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6132605075836182,0.0658621713519096,0.0632182583212852,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7179636359214783,0.1056428998708725,0.0745293647050857,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6438550353050232,0.0768457651138305,0.0736303180456161,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.551775336265564,0.050000000745058,0.2287783324718475,284.9568786621094,284.95001220703125,295.3500061035156,293.404541015625,295.3460693359375,297.1830139160156,284.9594421386719,1.0,0.1689051389694214,1.0,1.0,0.0,1.0,-0.6825306415557861,0.6825301647186279,5.270441647553525e-07,0.491415411233902,0.8959841132164001,0.8959841132164001,0.0,24.8635482788086,25.0,16521.833984375,0.0,47.028419494628906,1.0,283.1499938964844,284.55291748046875,296.4063415527344,297.624755859375,293.1499938964844,293.1499938964844,283.1499938964844,21671.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921555519104004,1.0,0.0,0.0,2.8133552074432373,2.8133695125579834,5.281319772620918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.93115234375,0.0,703.7147216796875,1895.4371337890625,0.0,483.4376831054688,0.6951344013214111,1.0,0.0,3.0,1.0,0.0
17823660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7917107343673706,0.1433495581150055,0.129449725151062,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6137787699699402,0.0659877359867096,0.0633279383182525,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7179731726646423,0.1055787354707717,0.0744770690798759,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6441266536712646,0.0768980458378791,0.0736712962388992,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5519402623176575,0.050000000745058,0.2287726700305938,284.9725036621094,284.95001220703125,295.3956298828125,293.4269714355469,295.3920288085937,297.1821594238281,284.974609375,1.0,0.1689818799495697,1.0,1.0,0.0,1.0,-0.6836692690849304,0.6836687922477722,5.282311690280039e-07,0.4923189282417297,0.9167748689651488,0.9167748689651488,0.0,24.843679428100582,25.0,16583.568359375,0.0,47.14437103271485,1.0,283.1499938964844,284.5677185058594,296.4302978515625,297.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,20435.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927753210067749,1.0,0.0,0.0,2.795032262802124,2.795046329498291,5.212751261751691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.8125,0.0,684.5802001953125,1895.4371337890625,0.0,485.2517700195313,0.6951640844345093,1.0,0.0,3.0,1.0,0.0
17823720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7917107343673706,0.1433495581150055,0.129449725151062,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6137787699699402,0.0659877359867096,0.0633279383182525,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7179731726646423,0.1055787354707717,0.0744770690798759,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6441266536712646,0.0768980458378791,0.0736712962388992,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5519402623176575,0.050000000745058,0.2287726700305938,284.9725036621094,284.95001220703125,295.3956298828125,293.4269714355469,295.3920288085937,297.1821594238281,284.974609375,1.0,0.1689818799495697,1.0,1.0,0.0,1.0,-0.6836692690849304,0.6836687922477722,5.282311690280039e-07,0.4923189282417297,0.9167748689651488,0.9167748689651488,0.0,24.843679428100582,25.0,16583.568359375,0.0,47.14437103271485,1.0,283.1499938964844,284.5677185058594,296.4302978515625,297.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,20435.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927753210067749,1.0,0.0,0.0,2.795032262802124,2.795046329498291,5.212751261751691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.8125,0.0,684.5802001953125,1895.4371337890625,0.0,485.2517700195313,0.6951640844345093,1.0,0.0,3.0,1.0,0.0
17823780,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7935474514961243,0.1442104279994964,0.1302425861358642,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6143506169319153,0.0661333873867988,0.0634613633155822,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7180084586143494,0.1055285409092903,0.0744405314326286,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6444355845451355,0.0769662484526634,0.0737325921654701,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5520831942558289,0.050000000745058,0.2287677675485611,284.97222900390625,284.95001220703125,295.4371032714844,293.44537353515625,295.4338073730469,297.18121337890625,284.9714050292969,1.0,0.1690665036439895,1.0,1.0,0.0,1.0,-0.6848047971725464,0.6848043203353882,5.294218112794624e-07,0.4932305812835693,0.9323036074638368,0.9323036074638368,0.0,24.827964782714844,25.0,16681.474609375,0.0,47.26499938964844,1.0,283.1499938964844,284.5550231933594,296.4532165527344,297.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,20349.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944270253181457,1.0,0.0,0.0,2.839289665222168,2.839303970336914,5.37913876996754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.79833984375,0.0,713.31982421875,1895.4371337890625,0.0,490.1206359863281,0.7054399251937866,1.0,0.0,3.0,1.0,0.0
17823840,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7935474514961243,0.1442104279994964,0.1302425861358642,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6143506169319153,0.0661333873867988,0.0634613633155822,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7180084586143494,0.1055285409092903,0.0744405314326286,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6444355845451355,0.0769662484526634,0.0737325921654701,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5520831942558289,0.050000000745058,0.2287677675485611,284.97222900390625,284.95001220703125,295.4371032714844,293.44537353515625,295.4338073730469,297.18121337890625,284.9714050292969,1.0,0.1690665036439895,1.0,1.0,0.0,1.0,-0.6848047971725464,0.6848043203353882,5.294218112794624e-07,0.4932305812835693,0.9323036074638368,0.9323036074638368,0.0,24.827964782714844,25.0,16681.474609375,0.0,47.26499938964844,1.0,283.1499938964844,284.5550231933594,296.4532165527344,297.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,20349.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944270253181457,1.0,0.0,0.0,2.839289665222168,2.839303970336914,5.37913876996754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.79833984375,0.0,713.31982421875,1895.4371337890625,0.0,490.1206359863281,0.7054399251937866,1.0,0.0,3.0,1.0,0.0
17823900,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7943786978721619,0.1446042209863662,0.1306072622537613,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6146321296691895,0.0662086606025695,0.0635315328836441,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7180083990097046,0.1055006608366966,0.074421614408493,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6445809006690979,0.077001117169857,0.0737650096416473,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5521395802497864,0.050000000745058,0.2287658303976059,284.96759033203125,284.95001220703125,295.45635986328125,293.4531555175781,295.4532470703125,297.1806335449219,284.9653015136719,1.0,0.1691105663776397,1.0,1.0,0.0,1.0,-0.6853405833244324,0.6853400468826294,5.299863232721691e-07,0.4936652183532715,0.9358088374137878,0.9358088374137878,0.0,24.822641372680664,25.0,16737.0859375,0.0,47.32443618774414,1.0,283.1499938964844,284.542236328125,296.4627990722656,297.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,20704.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955013394355774,1.0,0.0,0.0,2.876499891281128,2.876514434814453,5.521054617929622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.884765625,0.0,740.6625366210938,1895.4371337890625,0.0,493.31439208984375,0.7116610407829285,1.0,0.0,3.0,1.0,0.0
17823960,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7951483130455017,0.1449735462665558,0.1309492141008377,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.614906370639801,0.0662848949432373,0.0636028349399566,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7179913520812988,0.1054699197411537,0.074400745332241,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6447175145149231,0.0770365744829177,0.0737978741526603,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5521852970123291,0.050000000745058,0.2287642657756805,284.9617919921875,284.95001220703125,295.4747009277344,293.46002197265625,295.4717102050781,297.1800231933594,284.9599609375,1.0,0.1691552549600601,1.0,1.0,0.0,1.0,-0.6858490705490112,0.6858485341072083,5.305243462316866e-07,0.4940814077854156,0.9365924000740052,0.9365924000740052,0.0,24.819047927856445,25.0,16768.146484375,0.0,47.382606506347656,1.0,283.1499938964844,284.5336608886719,296.47027587890625,297.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,20974.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965706169605255,1.0,0.0,0.0,2.898827314376831,2.898842096328736,5.607096227322472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.60791015625,0.0,757.7319946289062,1895.4371337890625,0.0,496.5144653320313,0.7199447154998779,1.0,0.0,3.0,1.0,0.0
17824020,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7965390682220459,0.1456520408391952,0.131576120853424,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6154447197914124,0.0664418265223503,0.0637493655085563,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7179322242736816,0.1054103448987007,0.0743581131100654,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6449818015098572,0.0771126076579094,0.073867566883564,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5522552728652954,0.050000000745058,0.2287618666887283,284.9488220214844,284.95001220703125,295.5086364746094,293.4711608886719,295.5059509277344,297.1786499023437,284.94696044921875,1.0,0.1692455857992172,1.0,1.0,0.0,1.0,-0.6868069171905518,0.6868063807487488,5.315444013831438e-07,0.4948768317699432,0.93097722530365,0.93097722530365,0.0,24.81536293029785,25.0,16839.947265625,0.0,47.49592590332031,1.0,283.1499938964844,284.5115966796875,296.48114013671875,297.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,22032.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986203908920288,1.0,0.0,0.0,2.958144426345825,2.958159923553467,5.838913921252242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.21875,0.0,806.3646850585938,1895.4371337890625,0.0,502.7086181640625,0.7348480224609375,1.0,0.0,3.0,1.0,0.0
17824080,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7965390682220459,0.1456520408391952,0.131576120853424,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6154447197914124,0.0664418265223503,0.0637493655085563,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7179322242736816,0.1054103448987007,0.0743581131100654,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6449818015098572,0.0771126076579094,0.073867566883564,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5522552728652954,0.050000000745058,0.2287618666887283,284.9488220214844,284.95001220703125,295.5086364746094,293.4711608886719,295.5059509277344,297.1786499023437,284.94696044921875,1.0,0.1692455857992172,1.0,1.0,0.0,1.0,-0.6868069171905518,0.6868063807487488,5.315444013831438e-07,0.4948768317699432,0.93097722530365,0.93097722530365,0.0,24.81536293029785,25.0,16839.947265625,0.0,47.49592590332031,1.0,283.1499938964844,284.5115966796875,296.48114013671875,297.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,22032.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986203908920288,1.0,0.0,0.0,2.958144426345825,2.958159923553467,5.838913921252242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.21875,0.0,806.3646850585938,1895.4371337890625,0.0,502.7086181640625,0.7348480224609375,1.0,0.0,3.0,1.0,0.0
17824140,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7977778315544128,0.1462653279304504,0.1321405619382858,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6159896850585938,0.0666075646877288,0.0639034137129783,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7178791165351868,0.1053638309240341,0.0743224769830703,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6452595591545105,0.0772003382444381,0.0739469304680824,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5523102283477783,0.050000000745058,0.2287599742412567,284.9371643066406,284.95001220703125,295.5392150878906,293.4790344238281,295.5368347167969,297.1772766113281,284.93572998046875,1.0,0.1693363040685653,1.0,1.0,0.0,1.0,-0.6877194046974182,0.6877188682556152,5.325263146005454e-07,0.495652437210083,0.9180192351341248,0.9180192351341248,0.0,24.814193725585938,25.0,16896.09765625,0.0,47.60680770874024,1.0,283.1499938964844,284.4930114746094,296.4874572753906,297.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,23362.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003212690353394,1.0,0.0,0.0,3.008326292037964,3.0083425045013428,6.038696369614627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.01123046875,0.0,851.65478515625,1895.4371337890625,0.0,507.9087219238281,0.7479430437088013,1.0,0.0,3.0,1.0,0.0
17824200,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7977778315544128,0.1462653279304504,0.1321405619382858,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6159896850585938,0.0666075646877288,0.0639034137129783,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7178791165351868,0.1053638309240341,0.0743224769830703,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6452595591545105,0.0772003382444381,0.0739469304680824,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5523102283477783,0.050000000745058,0.2287599742412567,284.9371643066406,284.95001220703125,295.5392150878906,293.4790344238281,295.5368347167969,297.1772766113281,284.93572998046875,1.0,0.1693363040685653,1.0,1.0,0.0,1.0,-0.6877194046974182,0.6877188682556152,5.325263146005454e-07,0.495652437210083,0.9180192351341248,0.9180192351341248,0.0,24.814193725585938,25.0,16896.09765625,0.0,47.60680770874024,1.0,283.1499938964844,284.4930114746094,296.4874572753906,297.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,23362.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003212690353394,1.0,0.0,0.0,3.008326292037964,3.0083425045013428,6.038696369614627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.01123046875,0.0,851.65478515625,1895.4371337890625,0.0,507.9087219238281,0.7479430437088013,1.0,0.0,3.0,1.0,0.0
