time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824260,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7989104986190796,0.1468288749456405,0.1326566189527511,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6165643930435181,0.0667861029505729,0.0640686601400375,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.717866837978363,0.1053394526243209,0.0743008404970169,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6455792188644409,0.0773058161139488,0.0740417018532753,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5523629784584045,0.050000000745058,0.228758156299591,284.92901611328125,284.95001220703125,295.5666809082031,293.4839172363281,295.56451416015625,297.17596435546875,284.9283142089844,1.0,0.1694272458553314,1.0,1.0,0.0,1.0,-0.6886226534843445,0.6886221170425415,5.335096489034186e-07,0.4964403510093689,0.9008530974388124,0.9008530974388124,0.0,24.81358337402344,25.0,16937.548828125,0.0,47.71739959716797,1.0,283.1499938964844,284.4801940917969,296.49041748046875,297.74200439453125,293.1499938964844,293.1499938964844,283.1499938964844,24829.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016244053840637,1.0,0.0,0.0,3.0437536239624023,3.0437700748443604,6.181762159940263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.3779296875,0.0,887.80029296875,1895.4371337890625,0.0,511.9300537109375,0.7578386068344116,1.0,0.0,3.0,1.0,0.0
17824320,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7989104986190796,0.1468288749456405,0.1326566189527511,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6165643930435181,0.0667861029505729,0.0640686601400375,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.717866837978363,0.1053394526243209,0.0743008404970169,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6455792188644409,0.0773058161139488,0.0740417018532753,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5523629784584045,0.050000000745058,0.228758156299591,284.92901611328125,284.95001220703125,295.5666809082031,293.4839172363281,295.56451416015625,297.17596435546875,284.9283142089844,1.0,0.1694272458553314,1.0,1.0,0.0,1.0,-0.6886226534843445,0.6886221170425415,5.335096489034186e-07,0.4964403510093689,0.9008530974388124,0.9008530974388124,0.0,24.81358337402344,25.0,16937.548828125,0.0,47.71739959716797,1.0,283.1499938964844,284.4801940917969,296.49041748046875,297.74200439453125,293.1499938964844,293.1499938964844,283.1499938964844,24829.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016244053840637,1.0,0.0,0.0,3.0437536239624023,3.0437700748443604,6.181762159940263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.3779296875,0.0,887.80029296875,1895.4371337890625,0.0,511.9300537109375,0.7578386068344116,1.0,0.0,3.0,1.0,0.0
17824380,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.799976110458374,0.1473566740751266,0.1331374943256378,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.617185652256012,0.0669800266623497,0.0642479583621025,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7179186940193176,0.1053427755832672,0.074297696352005,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6459625959396362,0.0774335488677024,0.0741565227508544,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.5524225234985352,0.050000000745058,0.2287561148405075,284.9250793457031,284.95001220703125,295.5912475585937,293.4859924316406,295.5893249511719,297.17486572265625,284.92510986328125,1.0,0.16951884329319,1.0,1.0,0.0,1.0,-0.689546525478363,0.6895459890365601,5.345276576917968e-07,0.4972681403160095,0.8825733661651611,0.8825733661651611,0.0,24.81220245361328,25.0,16966.8046875,0.0,47.8298225402832,1.0,283.1499938964844,284.47344970703125,296.4909362792969,297.7447204589844,293.1499938964844,293.1499938964844,283.1499938964844,26312.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026074647903442,1.0,0.0,0.0,3.06372594833374,3.0637431144714355,6.263155114538677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6845703125,0.0,912.6524047851562,1895.4371337890625,0.0,514.9852905273438,0.7582803964614868,1.0,0.0,3.0,1.0,0.0
17824440,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.799976110458374,0.1473566740751266,0.1331374943256378,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.617185652256012,0.0669800266623497,0.0642479583621025,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7179186940193176,0.1053427755832672,0.074297696352005,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6459625959396362,0.0774335488677024,0.0741565227508544,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.5524225234985352,0.050000000745058,0.2287561148405075,284.9250793457031,284.95001220703125,295.5912475585937,293.4859924316406,295.5893249511719,297.17486572265625,284.92510986328125,1.0,0.16951884329319,1.0,1.0,0.0,1.0,-0.689546525478363,0.6895459890365601,5.345276576917968e-07,0.4972681403160095,0.8825733661651611,0.8825733661651611,0.0,24.81220245361328,25.0,16966.8046875,0.0,47.8298225402832,1.0,283.1499938964844,284.47344970703125,296.4909362792969,297.7447204589844,293.1499938964844,293.1499938964844,283.1499938964844,26312.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026074647903442,1.0,0.0,0.0,3.06372594833374,3.0637431144714355,6.263155114538677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6845703125,0.0,912.6524047851562,1895.4371337890625,0.0,514.9852905273438,0.7582803964614868,1.0,0.0,3.0,1.0,0.0
17824500,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.800498366355896,0.1476154327392578,0.133369892835617,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6175190806388855,0.0670844316482544,0.0643437653779983,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7179771065711975,0.105358675122261,0.0743047595024108,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6461862325668335,0.0775085762143135,0.0742232352495193,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5524579286575317,0.050000000745058,0.2287548929452896,284.9286499023437,284.95001220703125,295.6025390625,293.486083984375,295.6007385253906,297.1744079589844,284.9307861328125,1.0,0.1695651859045028,1.0,1.0,0.0,1.0,-0.6900274753570557,0.6900269389152527,5.350622700461827e-07,0.497707188129425,0.8772246837615967,0.8772246837615967,0.0,24.81078338623047,25.0,16953.65234375,0.0,47.88760757446289,1.0,283.1499938964844,284.4825744628906,296.4893798828125,297.742431640625,293.1499938964844,293.1499938964844,283.1499938964844,26323.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028401613235474,1.0,0.0,0.0,3.038252592086792,3.038269519805908,6.159437475616869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.12646484375,0.0,892.8549194335938,1895.4371337890625,0.0,515.7112426757812,0.7551764249801636,1.0,0.0,3.0,1.0,0.0
17824560,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8010324835777283,0.1478772610425949,0.1336034834384918,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6178786754608154,0.0671968087553978,0.0644460022449493,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.718069314956665,0.1053873002529144,0.0743200704455375,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.646442174911499,0.0775933936238288,0.0742985233664512,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.5525014996528625,0.050000000745058,0.2287534028291702,284.93487548828125,284.95001220703125,295.6132202148437,293.4855651855469,295.6114807128906,297.174072265625,284.93707275390625,1.0,0.169612318277359,1.0,1.0,0.0,1.0,-0.6905374526977539,0.6905369162559509,5.356313295123982e-07,0.4981765449047088,0.8755163550376892,0.8755163550376892,0.0,24.80824089050293,25.0,16960.763671875,0.0,47.947715759277344,1.0,283.1499938964844,284.4891967773437,296.4878234863281,297.7411499023437,293.1499938964844,293.1499938964844,283.1499938964844,26269.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503000795841217,1.0,0.0,0.0,3.0250673294067383,3.0250840187072754,6.106092769186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.34912109375,0.0,882.364013671875,1895.4371337890625,0.0,516.2130737304688,0.7492430210113525,1.0,0.0,3.0,1.0,0.0
17824620,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8021388053894043,0.1484057903289795,0.1340758055448532,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6186869740486145,0.0674467906355857,0.0646735951304435,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7183528542518616,0.1054781526327133,0.0743750035762786,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6470513939857483,0.0777901783585548,0.0744751840829849,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5526123642921448,0.050000000745058,0.228749617934227,284.9501647949219,284.95001220703125,295.6328125,293.4828491210937,295.6312866210937,297.1736755371094,284.95245361328125,1.0,0.1697099208831787,1.0,1.0,0.0,1.0,-0.6916508078575134,0.6916502714157104,5.368805773287022e-07,0.4992122650146484,0.8811912536621094,0.8811912536621094,0.0,24.79997634887696,25.0,16961.6015625,0.0,48.07594680786133,1.0,283.1499938964844,284.50738525390625,296.484130859375,297.7374267578125,293.1499938964844,293.1499938964844,283.1499938964844,25290.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032006502151489,1.0,0.0,0.0,2.9849677085876465,2.9849839210510254,5.945283305663907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.767578125,0.0,845.9805297851562,1895.4371337890625,0.0,516.8380737304688,0.7388813495635986,1.0,0.0,3.0,1.0,0.0
17824680,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8021388053894043,0.1484057903289795,0.1340758055448532,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6186869740486145,0.0674467906355857,0.0646735951304435,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7183528542518616,0.1054781526327133,0.0743750035762786,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6470513939857483,0.0777901783585548,0.0744751840829849,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5526123642921448,0.050000000745058,0.228749617934227,284.9501647949219,284.95001220703125,295.6328125,293.4828491210937,295.6312866210937,297.1736755371094,284.95245361328125,1.0,0.1697099208831787,1.0,1.0,0.0,1.0,-0.6916508078575134,0.6916502714157104,5.368805773287022e-07,0.4992122650146484,0.8811912536621094,0.8811912536621094,0.0,24.79997634887696,25.0,16961.6015625,0.0,48.07594680786133,1.0,283.1499938964844,284.50738525390625,296.484130859375,297.7374267578125,293.1499938964844,293.1499938964844,283.1499938964844,25290.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032006502151489,1.0,0.0,0.0,2.9849677085876465,2.9849839210510254,5.945283305663907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.767578125,0.0,845.9805297851562,1895.4371337890625,0.0,516.8380737304688,0.7388813495635986,1.0,0.0,3.0,1.0,0.0
17824740,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8032694458961487,0.1489315181970596,0.1345480531454086,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6195996999740601,0.0677269846200943,0.0649308711290359,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7187390923500061,0.1056033596396446,0.0744562298059463,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6477681994438171,0.0780167058110237,0.0746819302439689,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5527451038360596,0.050000000745058,0.228745087981224,284.9638061523437,284.95001220703125,295.6502990722656,293.47808837890625,295.6489562988281,297.1735534667969,284.96551513671875,1.0,0.1698129773139953,1.0,1.0,0.0,1.0,-0.6928665041923523,0.6928659677505493,5.382571544032544e-07,0.5003641247749329,0.8955307602882385,0.8955307602882385,0.0,24.789121627807617,25.0,16968.173828125,0.0,48.21410369873047,1.0,283.1499938964844,284.521728515625,296.4798583984375,297.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,23963.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035228133201599,1.0,0.0,0.0,2.955726861953736,2.955742835998535,5.829374458699021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.5,0.0,816.3051147460938,1895.4371337890625,0.0,517.8470458984375,0.7304983139038086,1.0,0.0,3.0,1.0,0.0
17824800,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8032694458961487,0.1489315181970596,0.1345480531454086,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6195996999740601,0.0677269846200943,0.0649308711290359,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7187390923500061,0.1056033596396446,0.0744562298059463,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6477681994438171,0.0780167058110237,0.0746819302439689,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5527451038360596,0.050000000745058,0.228745087981224,284.9638061523437,284.95001220703125,295.6502990722656,293.47808837890625,295.6489562988281,297.1735534667969,284.96551513671875,1.0,0.1698129773139953,1.0,1.0,0.0,1.0,-0.6928665041923523,0.6928659677505493,5.382571544032544e-07,0.5003641247749329,0.8955307602882385,0.8955307602882385,0.0,24.789121627807617,25.0,16968.173828125,0.0,48.21410369873047,1.0,283.1499938964844,284.521728515625,296.4798583984375,297.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,23963.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035228133201599,1.0,0.0,0.0,2.955726861953736,2.955742835998535,5.829374458699021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.5,0.0,816.3051147460938,1895.4371337890625,0.0,517.8470458984375,0.7304983139038086,1.0,0.0,3.0,1.0,0.0
17824860,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8043961524963379,0.1494491696357727,0.1350135803222656,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6205867528915405,0.0680308863520622,0.065212070941925,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.719188928604126,0.1057514026761055,0.0745552107691764,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6485589146614075,0.0782647654414177,0.0749108493328094,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.5528877973556519,0.050000000745058,0.2287402302026748,284.9740295410156,284.95001220703125,295.6659545898437,293.4715576171875,295.66473388671875,297.1736145019531,284.9751281738281,1.0,0.1699217110872268,1.0,1.0,0.0,1.0,-0.6941503286361694,0.6941497921943665,5.397272957452515e-07,0.5016083121299744,0.9154430031776428,0.9154430031776428,0.0,24.777576446533203,25.0,16977.056640625,0.0,48.36024475097656,1.0,283.1499938964844,284.53143310546875,296.47412109375,297.72918701171875,293.1499938964844,293.1499938964844,283.1499938964844,22617.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040262341499329,1.0,0.0,0.0,2.937123537063598,2.937138795852661,5.756224368269613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.0341796875,0.0,794.6935424804688,1895.4371337890625,0.0,519.4278564453125,0.7304172515869141,1.0,0.0,3.0,1.0,0.0
17824920,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8043961524963379,0.1494491696357727,0.1350135803222656,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6205867528915405,0.0680308863520622,0.065212070941925,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.719188928604126,0.1057514026761055,0.0745552107691764,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6485589146614075,0.0782647654414177,0.0749108493328094,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.5528877973556519,0.050000000745058,0.2287402302026748,284.9740295410156,284.95001220703125,295.6659545898437,293.4715576171875,295.66473388671875,297.1736145019531,284.9751281738281,1.0,0.1699217110872268,1.0,1.0,0.0,1.0,-0.6941503286361694,0.6941497921943665,5.397272957452515e-07,0.5016083121299744,0.9154430031776428,0.9154430031776428,0.0,24.777576446533203,25.0,16977.056640625,0.0,48.36024475097656,1.0,283.1499938964844,284.53143310546875,296.47412109375,297.72918701171875,293.1499938964844,293.1499938964844,283.1499938964844,22617.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040262341499329,1.0,0.0,0.0,2.937123537063598,2.937138795852661,5.756224368269613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.0341796875,0.0,794.6935424804688,1895.4371337890625,0.0,519.4278564453125,0.7304172515869141,1.0,0.0,3.0,1.0,0.0
17824980,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8054810166358948,0.1499420702457428,0.1354624330997467,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6216065883636475,0.0683463439345359,0.0655080154538154,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7196546196937561,0.1059034392237663,0.0746612846851348,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6493799686431885,0.0785206854343414,0.0751514211297035,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.5530261993408203,0.050000000745058,0.2287355214357376,284.9696350097656,284.95001220703125,295.67999267578125,293.4634704589844,295.6789245605469,297.1737060546875,284.9682922363281,1.0,0.1700355410575866,1.0,1.0,0.0,1.0,-0.6954545974731445,0.6954540610313416,5.412427981354995e-07,0.5029104351997375,0.9275835156440736,0.9275835156440736,0.0,24.767528533935547,25.0,17021.21484375,0.0,48.511043548583984,1.0,283.1499938964844,284.51666259765625,296.4683532714844,297.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,22587.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050631165504456,1.0,0.0,0.0,2.978558301925659,2.97857403755188,5.919779368923628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.712890625,0.0,824.7002563476562,1895.4371337890625,0.0,522.699462890625,0.7401055097579956,1.0,0.0,3.0,1.0,0.0
17825040,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8054810166358948,0.1499420702457428,0.1354624330997467,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6216065883636475,0.0683463439345359,0.0655080154538154,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7196546196937561,0.1059034392237663,0.0746612846851348,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6493799686431885,0.0785206854343414,0.0751514211297035,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.5530261993408203,0.050000000745058,0.2287355214357376,284.9696350097656,284.95001220703125,295.67999267578125,293.4634704589844,295.6789245605469,297.1737060546875,284.9682922363281,1.0,0.1700355410575866,1.0,1.0,0.0,1.0,-0.6954545974731445,0.6954540610313416,5.412427981354995e-07,0.5029104351997375,0.9275835156440736,0.9275835156440736,0.0,24.767528533935547,25.0,17021.21484375,0.0,48.511043548583984,1.0,283.1499938964844,284.51666259765625,296.4683532714844,297.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,22587.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050631165504456,1.0,0.0,0.0,2.978558301925659,2.97857403755188,5.919779368923628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.712890625,0.0,824.7002563476562,1895.4371337890625,0.0,522.699462890625,0.7401055097579956,1.0,0.0,3.0,1.0,0.0
17825100,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8059920072555542,0.1501772403717041,0.1356763690710067,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6221114993095398,0.0685046315193176,0.0656572803854942,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7198746800422668,0.1059760451316833,0.0747125595808029,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6497838497161865,0.0786475539207458,0.0752714797854423,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5530886650085449,0.050000000745058,0.2287333905696869,284.9637756347656,284.95001220703125,295.6864929199219,293.4589233398437,295.6854553222656,297.1737060546875,284.9612731933594,1.0,0.1700937002897262,1.0,1.0,0.0,1.0,-0.6960935592651367,0.6960930228233337,5.419959734354052e-07,0.5035675764083862,0.9291684031486512,0.9291684031486512,0.0,24.76380920410156,25.0,17050.580078125,0.0,48.58647537231445,1.0,283.1499938964844,284.5039978027344,296.4647216796875,297.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,22994.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057000517845154,1.0,0.0,0.0,3.012981414794922,3.0129973888397217,6.057399559722398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.87158203125,0.0,852.896728515625,1895.4371337890625,0.0,524.7195434570312,0.7457168698310852,1.0,0.0,3.0,1.0,0.0
17825160,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8064849376678467,0.1504084169864654,0.1358850598335266,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6226115822792053,0.068663090467453,0.0658066719770431,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7200855016708374,0.1060466766357421,0.0747621953487396,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6501815319061279,0.078773558139801,0.0753906294703483,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.5531471967697144,0.050000000745058,0.2287313938140869,284.95733642578125,284.95001220703125,295.6927185058594,293.4540710449219,295.69171142578125,297.1736755371094,284.9553527832031,1.0,0.1701524704694748,1.0,1.0,0.0,1.0,-0.6967235207557678,0.6967229843139648,5.427463634077867e-07,0.5042293071746826,0.9281076192855836,0.9281076192855836,0.0,24.760862350463867,25.0,17058.08984375,0.0,48.66178512573242,1.0,283.1499938964844,284.4957580566406,296.4599304199219,297.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,23309.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062956809997559,1.0,0.0,0.0,3.031761407852173,3.031777620315552,6.133146825959557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.03564453125,0.0,869.1119995117188,1895.4371337890625,0.0,526.6159057617188,0.75322425365448,1.0,0.0,3.0,1.0,0.0
17825220,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8074595332145691,0.1508763581514358,0.1363020837306976,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6236112117767334,0.0689831152558326,0.0661076456308364,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7204998135566711,0.1061878129839897,0.0748601108789444,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.650974452495575,0.0790261924266815,0.0756285861134529,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.553261935710907,0.050000000745058,0.2287274897098541,284.9443054199219,284.95001220703125,295.7043151855469,293.4436340332031,295.7033996582031,297.1736755371094,284.9425354003906,1.0,0.1702717542648315,1.0,1.0,0.0,1.0,-0.6979836225509644,0.6979830861091614,5.442655606202607e-07,0.5055848956108093,0.9193472266197203,0.9193472266197203,0.0,24.75579261779785,25.0,17085.42578125,0.0,48.81367492675781,1.0,283.1499938964844,284.4761047363281,296.4488830566406,297.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,24462.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073791146278381,1.0,0.0,0.0,3.081142902374268,3.081159830093384,6.334568070087698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.1298828125,0.0,914.7261352539062,1895.4371337890625,0.0,530.0833740234375,0.7659078240394592,1.0,0.0,3.0,1.0,0.0
17825280,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8074595332145691,0.1508763581514358,0.1363020837306976,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6236112117767334,0.0689831152558326,0.0661076456308364,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7204998135566711,0.1061878129839897,0.0748601108789444,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.650974452495575,0.0790261924266815,0.0756285861134529,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.553261935710907,0.050000000745058,0.2287274897098541,284.9443054199219,284.95001220703125,295.7043151855469,293.4436340332031,295.7033996582031,297.1736755371094,284.9425354003906,1.0,0.1702717542648315,1.0,1.0,0.0,1.0,-0.6979836225509644,0.6979830861091614,5.442655606202607e-07,0.5055848956108093,0.9193472266197203,0.9193472266197203,0.0,24.75579261779785,25.0,17085.42578125,0.0,48.81367492675781,1.0,283.1499938964844,284.4761047363281,296.4488830566406,297.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,24462.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073791146278381,1.0,0.0,0.0,3.081142902374268,3.081159830093384,6.334568070087698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.1298828125,0.0,914.7261352539062,1895.4371337890625,0.0,530.0833740234375,0.7659078240394592,1.0,0.0,3.0,1.0,0.0
17825340,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8084777593612671,0.1513751745223999,0.1367401778697967,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6246321201324463,0.0693111568689346,0.066414937376976,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.720933198928833,0.1063362434506416,0.0749614462256431,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6517884135246277,0.0792843252420425,0.0758702531456947,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.5533862709999084,0.050000000745058,0.2287232726812362,284.93377685546875,284.95001220703125,295.7151184082031,293.432373046875,295.7142639160156,297.1738586425781,284.9326477050781,1.0,0.1703938096761703,1.0,1.0,0.0,1.0,-0.6992847919464111,0.6992842555046082,5.458526857182733e-07,0.5070156455039978,0.9044986963272096,0.9044986963272096,0.0,24.74992179870605,25.0,17103.41796875,0.0,48.97012710571289,1.0,283.1499938964844,284.4610900878906,296.43634033203125,297.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,25862.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081886649131775,1.0,0.0,0.0,3.1187632083892822,3.1187806129455566,6.490200803455082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3369140625,0.0,953.748291015625,1895.4371337890625,0.0,532.689697265625,0.776167631149292,1.0,0.0,3.0,1.0,0.0
17825400,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8084777593612671,0.1513751745223999,0.1367401778697967,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6246321201324463,0.0693111568689346,0.066414937376976,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.720933198928833,0.1063362434506416,0.0749614462256431,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6517884135246277,0.0792843252420425,0.0758702531456947,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.5533862709999084,0.050000000745058,0.2287232726812362,284.93377685546875,284.95001220703125,295.7151184082031,293.432373046875,295.7142639160156,297.1738586425781,284.9326477050781,1.0,0.1703938096761703,1.0,1.0,0.0,1.0,-0.6992847919464111,0.6992842555046082,5.458526857182733e-07,0.5070156455039978,0.9044986963272096,0.9044986963272096,0.0,24.74992179870605,25.0,17103.41796875,0.0,48.97012710571289,1.0,283.1499938964844,284.4610900878906,296.43634033203125,297.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,25862.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081886649131775,1.0,0.0,0.0,3.1187632083892822,3.1187806129455566,6.490200803455082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3369140625,0.0,953.748291015625,1895.4371337890625,0.0,532.689697265625,0.776167631149292,1.0,0.0,3.0,1.0,0.0
17825460,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8096006512641907,0.1519307047128677,0.1372234672307968,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6257002353668213,0.0696527287364006,0.0667335018515586,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7214155197143555,0.1064998731017112,0.0750719532370567,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6526519656181335,0.0795541480183601,0.0761212930083274,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.5535325407981873,0.050000000745058,0.2287183254957199,284.92755126953125,284.95001220703125,295.7253112792969,293.4205322265625,295.7245178222656,297.17431640625,284.9272155761719,1.0,0.1705200225114822,1.0,1.0,0.0,1.0,-0.7006750702857971,0.7006745338439941,5.47556965102558e-07,0.5085554718971252,0.8870073556900024,0.8870073556900024,0.0,24.74142265319824,25.0,17114.392578125,0.0,49.135066986083984,1.0,283.1499938964844,284.4523010253906,296.4231872558594,297.6888122558594,293.1499938964844,293.1499938964844,283.1499938964844,27346.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087242126464844,1.0,0.0,0.0,3.14082407951355,3.1408419609069824,6.582343985428452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.0576171875,0.0,981.31982421875,1895.4371337890625,0.0,534.4208374023438,0.7770165205001831,1.0,0.0,3.0,1.0,0.0
17825520,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8096006512641907,0.1519307047128677,0.1372234672307968,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6257002353668213,0.0696527287364006,0.0667335018515586,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7214155197143555,0.1064998731017112,0.0750719532370567,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6526519656181335,0.0795541480183601,0.0761212930083274,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.5535325407981873,0.050000000745058,0.2287183254957199,284.92755126953125,284.95001220703125,295.7253112792969,293.4205322265625,295.7245178222656,297.17431640625,284.9272155761719,1.0,0.1705200225114822,1.0,1.0,0.0,1.0,-0.7006750702857971,0.7006745338439941,5.47556965102558e-07,0.5085554718971252,0.8870073556900024,0.8870073556900024,0.0,24.74142265319824,25.0,17114.392578125,0.0,49.135066986083984,1.0,283.1499938964844,284.4523010253906,296.4231872558594,297.6888122558594,293.1499938964844,293.1499938964844,283.1499938964844,27346.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087242126464844,1.0,0.0,0.0,3.14082407951355,3.1408419609069824,6.582343985428452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.0576171875,0.0,981.31982421875,1895.4371337890625,0.0,534.4208374023438,0.7770165205001831,1.0,0.0,3.0,1.0,0.0
17825580,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.810896098613739,0.152576208114624,0.137778952717781,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6268560290336609,0.0700197294354438,0.0670724064111709,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7219893932342529,0.1066950038075447,0.0752006918191909,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.653609573841095,0.0798488557338714,0.0763917714357376,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.553716242313385,0.050000000745058,0.228712111711502,284.93536376953125,284.95001220703125,295.7351989746094,293.4083557128906,295.7344055175781,297.1752014160156,284.93719482421875,1.0,0.1706528067588806,1.0,1.0,0.0,1.0,-0.70222008228302,0.702219545841217,5.49444905573182e-07,0.5102491974830627,0.8795672059059143,0.8795672059059143,0.0,24.728071212768555,25.0,17096.15625,0.0,49.31418991088867,1.0,283.1499938964844,284.4660949707031,296.4085693359375,297.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,27333.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087087750434875,1.0,0.0,0.0,3.102935552597046,3.1029531955718994,6.424492653422931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.841796875,0.0,950.3270874023438,1895.4371337890625,0.0,534.3709716796875,0.7681706547737122,1.0,0.0,3.0,1.0,0.0
17825640,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.810896098613739,0.152576208114624,0.137778952717781,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6268560290336609,0.0700197294354438,0.0670724064111709,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7219893932342529,0.1066950038075447,0.0752006918191909,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.653609573841095,0.0798488557338714,0.0763917714357376,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.553716242313385,0.050000000745058,0.228712111711502,284.93536376953125,284.95001220703125,295.7351989746094,293.4083557128906,295.7344055175781,297.1752014160156,284.93719482421875,1.0,0.1706528067588806,1.0,1.0,0.0,1.0,-0.70222008228302,0.702219545841217,5.49444905573182e-07,0.5102491974830627,0.8795672059059143,0.8795672059059143,0.0,24.728071212768555,25.0,17096.15625,0.0,49.31418991088867,1.0,283.1499938964844,284.4660949707031,296.4085693359375,297.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,27333.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087087750434875,1.0,0.0,0.0,3.102935552597046,3.1029531955718994,6.424492653422931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.841796875,0.0,950.3270874023438,1895.4371337890625,0.0,534.3709716796875,0.7681706547737122,1.0,0.0,3.0,1.0,0.0
17825700,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8116228580474854,0.1529359817504882,0.1380896717309951,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.627479612827301,0.0702153369784355,0.0672527104616165,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7223236560821533,0.1068072766065597,0.0752749964594841,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6541378498077393,0.0800083354115486,0.0765378773212432,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.5538259148597717,0.050000000745058,0.228708416223526,284.9423217773437,284.95001220703125,295.7400817871094,293.4021911621094,295.73931884765625,297.1758117675781,284.9450988769531,1.0,0.1707225888967514,1.0,1.0,0.0,1.0,-0.7030695080757141,0.7030689120292664,5.504767273123434e-07,0.5111659169197083,0.8806185126304626,0.8806185126304626,0.0,24.71905517578125,25.0,17082.10546875,0.0,49.4108772277832,1.0,283.1499938964844,284.4771423339844,296.4015808105469,297.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,26811.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085940361022949,1.0,0.0,0.0,3.073604822158813,3.073622226715088,6.303611144176102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.49462890625,0.0,923.5826416015624,1895.4371337890625,0.0,533.99951171875,0.7636664509773254,1.0,0.0,3.0,1.0,0.0
17825760,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.812400758266449,0.1533191353082656,0.1384226381778717,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.628135085105896,0.0704192072153091,0.0674410164356231,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7226889729499817,0.1069287955760955,0.0753561705350875,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6547004580497742,0.0801759883761406,0.0766919404268264,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.5539465546607971,0.050000000745058,0.22870434820652,284.9492492675781,284.95001220703125,295.7449951171875,293.3960876464844,295.7442321777344,297.176513671875,284.95135498046875,1.0,0.1707952469587326,1.0,1.0,0.0,1.0,-0.7039725184440613,0.7039719820022583,5.515690872925916e-07,0.5121296644210815,0.8841956853866577,0.8841956853866577,0.0,24.708660125732425,25.0,17089.654296875,0.0,49.51285934448242,1.0,283.1499938964844,284.4831848144531,296.3954772949219,297.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,26395.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085300803184509,1.0,0.0,0.0,3.0621330738067627,3.062150001525879,6.256643700908171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0078125,0.0,911.917236328125,1895.4371337890625,0.0,533.792724609375,0.7577215433120728,1.0,0.0,3.0,1.0,0.0
17825820,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8140645027160645,0.1541392207145691,0.139140099287033,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6295175552368164,0.0708463788032531,0.0678370147943496,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7234833836555481,0.1071911752223968,0.075533427298069,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6559022665023804,0.080529898405075,0.0770188495516777,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.5542085766792297,0.050000000745058,0.2286955565214157,284.9624938964844,284.95001220703125,295.7550048828125,293.3839416503906,295.7541809082031,297.1781616210937,284.96417236328125,1.0,0.1709490567445755,1.0,1.0,0.0,1.0,-0.7059032917022705,0.7059027552604675,5.538955178963079e-07,0.5141657590866089,0.8974824547767639,0.8974824547767639,0.0,24.685562133789062,25.0,17094.59765625,0.0,49.73041915893555,1.0,283.1499938964844,284.4974060058594,296.3839416503906,297.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,25077.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085013508796692,1.0,0.0,0.0,3.031364917755127,3.031381607055664,6.131542704679305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.216796875,0.0,879.7957763671875,1895.4371337890625,0.0,533.6998291015625,0.7490615844726562,1.0,0.0,3.0,1.0,0.0
17825880,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8140645027160645,0.1541392207145691,0.139140099287033,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6295175552368164,0.0708463788032531,0.0678370147943496,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7234833836555481,0.1071911752223968,0.075533427298069,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6559022665023804,0.080529898405075,0.0770188495516777,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.5542085766792297,0.050000000745058,0.2286955565214157,284.9624938964844,284.95001220703125,295.7550048828125,293.3839416503906,295.7541809082031,297.1781616210937,284.96417236328125,1.0,0.1709490567445755,1.0,1.0,0.0,1.0,-0.7059032917022705,0.7059027552604675,5.538955178963079e-07,0.5141657590866089,0.8974824547767639,0.8974824547767639,0.0,24.685562133789062,25.0,17094.59765625,0.0,49.73041915893555,1.0,283.1499938964844,284.4974060058594,296.3839416503906,297.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,25077.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085013508796692,1.0,0.0,0.0,3.031364917755127,3.031381607055664,6.131542704679305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.216796875,0.0,879.7957763671875,1895.4371337890625,0.0,533.6998291015625,0.7490615844726562,1.0,0.0,3.0,1.0,0.0
17825940,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8158367872238159,0.1550206691026687,0.1399159431457519,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.630974531173706,0.0712953805923461,0.0682550221681594,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7243351340293884,0.1074724420905113,0.0757254660129547,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6571817994117737,0.0809038877487182,0.0773662850260734,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5544863343238831,0.050000000745058,0.2286862432956695,284.972900390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7645874023437,297.1799621582031,284.9740905761719,1.0,0.1711148470640182,1.0,1.0,0.0,1.0,-0.7079724073410034,0.7079718112945557,5.56377585780865e-07,0.516316294670105,0.916714608669281,0.916714608669281,0.0,24.66118049621582,25.0,17108.021484375,0.0,49.9648323059082,1.0,283.1499938964844,284.5074768066406,296.373291015625,297.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,23713.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087054371833801,1.0,0.0,0.0,3.0119340419769287,3.011950254440308,6.053189167687378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.994140625,0.0,856.5433959960938,1895.4371337890625,0.0,534.3601684570312,0.7488325238227844,1.0,0.0,3.0,1.0,0.0
17826000,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8158367872238159,0.1550206691026687,0.1399159431457519,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.630974531173706,0.0712953805923461,0.0682550221681594,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7243351340293884,0.1074724420905113,0.0757254660129547,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6571817994117737,0.0809038877487182,0.0773662850260734,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5544863343238831,0.050000000745058,0.2286862432956695,284.972900390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7645874023437,297.1799621582031,284.9740905761719,1.0,0.1711148470640182,1.0,1.0,0.0,1.0,-0.7079724073410034,0.7079718112945557,5.56377585780865e-07,0.516316294670105,0.916714608669281,0.916714608669281,0.0,24.66118049621582,25.0,17108.021484375,0.0,49.9648323059082,1.0,283.1499938964844,284.5074768066406,296.373291015625,297.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,23713.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087054371833801,1.0,0.0,0.0,3.0119340419769287,3.011950254440308,6.053189167687378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.994140625,0.0,856.5433959960938,1895.4371337890625,0.0,534.3601684570312,0.7488325238227844,1.0,0.0,3.0,1.0,0.0
17826060,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8176557421684265,0.1559344381093979,0.1407294124364853,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6324644088745117,0.0717544704675674,0.0686862543225288,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.72519451379776,0.1077544912695884,0.0759221762418747,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6584914326667786,0.0812848657369613,0.0777244120836258,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5547603964805603,0.050000000745058,0.2286770939826965,284.9695129394531,284.95001220703125,295.77655029296875,293.3611145019531,295.7756652832031,297.1817321777344,284.9684143066406,1.0,0.171292096376419,1.0,1.0,0.0,1.0,-0.7101211547851562,0.7101206183433533,5.589484430856828e-07,0.5185251832008362,0.9290630221366882,0.9290630221366882,0.0,24.638330459594727,25.0,17161.58984375,0.0,50.2121696472168,1.0,283.1499938964844,284.4941101074219,296.3647766113281,297.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,23667.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094960927963257,1.0,0.0,0.0,3.0532665252685547,3.053283214569092,6.220464001671644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.56640625,0.0,887.9036254882812,1895.4371337890625,0.0,536.9263916015625,0.758486270904541,1.0,0.0,3.0,1.0,0.0
