time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826120,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8176557421684265,0.1559344381093979,0.1407294124364853,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6324644088745117,0.0717544704675674,0.0686862543225288,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.72519451379776,0.1077544912695884,0.0759221762418747,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6584914326667786,0.0812848657369613,0.0777244120836258,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5547603964805603,0.050000000745058,0.2286770939826965,284.9695129394531,284.95001220703125,295.77655029296875,293.3611145019531,295.7756652832031,297.1817321777344,284.9684143066406,1.0,0.171292096376419,1.0,1.0,0.0,1.0,-0.7101211547851562,0.7101206183433533,5.589484430856828e-07,0.5185251832008362,0.9290630221366882,0.9290630221366882,0.0,24.638330459594727,25.0,17161.58984375,0.0,50.2121696472168,1.0,283.1499938964844,284.4941101074219,296.3647766113281,297.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,23667.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094960927963257,1.0,0.0,0.0,3.0532665252685547,3.053283214569092,6.220464001671644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.56640625,0.0,887.9036254882812,1895.4371337890625,0.0,536.9263916015625,0.758486270904541,1.0,0.0,3.0,1.0,0.0
17826180,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8194607496261597,0.1568640619516372,0.1415578573942184,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6339397430419922,0.0722140818834304,0.069119356572628,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7260101437568665,0.1080254837870597,0.0761120840907096,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6597775816917419,0.0816626250743866,0.0780809074640274,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5550131797790527,0.050000000745058,0.2286686599254608,284.958740234375,284.95001220703125,295.78863525390625,293.3508605957031,295.78765869140625,297.1833190917969,284.9570617675781,1.0,0.1714783757925033,1.0,1.0,0.0,1.0,-0.712280809879303,0.7122802734375,5.615293048322201e-07,0.5207276940345764,0.9310736060142516,0.9310736060142516,0.0,24.619367599487305,25.0,17214.35546875,0.0,50.46657943725586,1.0,283.1499938964844,284.4748229980469,296.3558044433594,297.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,24357.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105412602424622,1.0,0.0,0.0,3.1076700687408447,3.10768723487854,6.444112727876927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.56494140625,0.0,935.1886596679688,1895.4371337890625,0.0,540.3381958007812,0.7718241810798645,1.0,0.0,3.0,1.0,0.0
17826240,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8194607496261597,0.1568640619516372,0.1415578573942184,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6339397430419922,0.0722140818834304,0.069119356572628,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7260101437568665,0.1080254837870597,0.0761120840907096,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6597775816917419,0.0816626250743866,0.0780809074640274,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5550131797790527,0.050000000745058,0.2286686599254608,284.958740234375,284.95001220703125,295.78863525390625,293.3508605957031,295.78765869140625,297.1833190917969,284.9570617675781,1.0,0.1714783757925033,1.0,1.0,0.0,1.0,-0.712280809879303,0.7122802734375,5.615293048322201e-07,0.5207276940345764,0.9310736060142516,0.9310736060142516,0.0,24.619367599487305,25.0,17214.35546875,0.0,50.46657943725586,1.0,283.1499938964844,284.4748229980469,296.3558044433594,297.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,24357.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105412602424622,1.0,0.0,0.0,3.1076700687408447,3.10768723487854,6.444112727876927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.56494140625,0.0,935.1886596679688,1895.4371337890625,0.0,540.3381958007812,0.7718241810798645,1.0,0.0,3.0,1.0,0.0
17826300,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8203648328781128,0.1573389768600464,0.1419798582792282,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6346733570098877,0.0724446550011634,0.0693363919854164,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7264049649238586,0.108158640563488,0.0762049481272697,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6604132652282715,0.0818510502576828,0.0782584249973297,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5551334619522095,0.050000000745058,0.2286646664142608,284.95263671875,284.95001220703125,295.79510498046875,293.3461303710937,295.7940979003906,297.1840515136719,284.9503479003906,1.0,0.1715744733810424,1.0,1.0,0.0,1.0,-0.7133674621582031,0.7133669257164001,5.628241410704504e-07,0.5218245387077332,0.9287935495376588,0.9287935495376588,0.0,24.61097526550293,25.0,17248.751953125,0.0,50.59635925292969,1.0,283.1499938964844,284.462890625,296.3512878417969,297.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,24993.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51106858253479,1.0,0.0,0.0,3.14296555519104,3.1429829597473145,6.591322403437516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.63916015625,0.0,967.9296264648438,1895.4371337890625,0.0,542.0679321289062,0.7778385281562805,1.0,0.0,3.0,1.0,0.0
17826360,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8212762475013733,0.1578230857849121,0.1424092352390289,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6354075074195862,0.0726764947175979,0.0695542991161346,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7267953753471375,0.1082916110754013,0.076297216117382,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6610475182533264,0.0820400267839431,0.0784360840916633,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.55525141954422,0.050000000745058,0.2286607474088668,284.9471740722656,284.95001220703125,295.8019104003906,293.3417053222656,295.80084228515625,297.1847839355469,284.9457092285156,1.0,0.1716724783182144,1.0,1.0,0.0,1.0,-0.7144636511802673,0.7144630551338196,5.641259690492006e-07,0.5229197144508362,0.9248667359352112,0.9248667359352112,0.0,24.60301780700684,25.0,17264.015625,0.0,50.72814178466797,1.0,283.1499938964844,284.4562683105469,296.3464050292969,297.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,25462.4296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115170478820801,1.0,0.0,0.0,3.160442352294922,3.1604599952697754,6.664830038971559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.107421875,0.0,985.4002685546876,1895.4371337890625,0.0,543.54345703125,0.7851917147636414,1.0,0.0,3.0,1.0,0.0
17826420,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8231431841850281,0.1588269770145416,0.1432976722717285,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6368930339813232,0.0731473118066787,0.0699958428740501,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7275813221931458,0.1085623055696487,0.0764839053153991,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6623290777206421,0.0824233591556549,0.078795351088047,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5554873943328857,0.050000000745058,0.2286529093980789,284.93817138671875,284.95001220703125,295.8166809082031,293.3338928222656,295.81549072265625,297.186279296875,284.937255859375,1.0,0.1718742698431015,1.0,1.0,0.0,1.0,-0.7167055606842041,0.7167050242424011,5.66770495424862e-07,0.5251166224479675,0.9134021997451782,0.9134021997451782,0.0,24.58728790283203,25.0,17310.8359375,0.0,50.99917984008789,1.0,283.1499938964844,284.4419250488281,296.3376770019531,297.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,26775.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122819542884827,1.0,0.0,0.0,3.203512191772461,3.2035303115844727,6.847720896985265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.54443359375,0.0,1030.2750244140625,1895.4371337890625,0.0,546.0697021484375,0.7965579628944397,1.0,0.0,3.0,1.0,0.0
17826480,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8231431841850281,0.1588269770145416,0.1432976722717285,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6368930339813232,0.0731473118066787,0.0699958428740501,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7275813221931458,0.1085623055696487,0.0764839053153991,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6623290777206421,0.0824233591556549,0.078795351088047,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5554873943328857,0.050000000745058,0.2286529093980789,284.93817138671875,284.95001220703125,295.8166809082031,293.3338928222656,295.81549072265625,297.186279296875,284.937255859375,1.0,0.1718742698431015,1.0,1.0,0.0,1.0,-0.7167055606842041,0.7167050242424011,5.66770495424862e-07,0.5251166224479675,0.9134021997451782,0.9134021997451782,0.0,24.58728790283203,25.0,17310.8359375,0.0,50.99917984008789,1.0,283.1499938964844,284.4419250488281,296.3376770019531,297.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,26775.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122819542884827,1.0,0.0,0.0,3.203512191772461,3.2035303115844727,6.847720896985265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.54443359375,0.0,1030.2750244140625,1895.4371337890625,0.0,546.0697021484375,0.7965579628944397,1.0,0.0,3.0,1.0,0.0
17826540,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8251086473464966,0.1599050611257553,0.1442411094903946,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6384230852127075,0.0736323297023773,0.0704491063952446,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7283963561058044,0.1088447421789169,0.0766775235533714,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6636499166488647,0.0828180611133575,0.0791639760136604,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.555733323097229,0.050000000745058,0.228644773364067,284.9325866699219,284.95001220703125,295.8331298828125,293.3276672363281,295.831787109375,297.1878967285156,284.9323425292969,1.0,0.1720841825008392,1.0,1.0,0.0,1.0,-0.7190467715263367,0.7190462350845337,5.694989226867619e-07,0.5273355841636658,0.899528980255127,0.899528980255127,0.0,24.57024574279785,25.0,17356.720703125,0.0,51.28264999389648,1.0,283.1499938964844,284.4323425292969,296.3305053710937,297.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,28171.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128551125526428,1.0,0.0,0.0,3.235167980194092,3.235186815261841,6.98372218721488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.20947265625,0.0,1066.8497314453125,1895.4371337890625,0.0,547.970458984375,0.8054212927818298,1.0,0.0,3.0,1.0,0.0
17826600,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8251086473464966,0.1599050611257553,0.1442411094903946,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6384230852127075,0.0736323297023773,0.0704491063952446,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7283963561058044,0.1088447421789169,0.0766775235533714,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6636499166488647,0.0828180611133575,0.0791639760136604,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.555733323097229,0.050000000745058,0.228644773364067,284.9325866699219,284.95001220703125,295.8331298828125,293.3276672363281,295.831787109375,297.1878967285156,284.9323425292969,1.0,0.1720841825008392,1.0,1.0,0.0,1.0,-0.7190467715263367,0.7190462350845337,5.694989226867619e-07,0.5273355841636658,0.899528980255127,0.899528980255127,0.0,24.57024574279785,25.0,17356.720703125,0.0,51.28264999389648,1.0,283.1499938964844,284.4323425292969,296.3305053710937,297.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,28171.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128551125526428,1.0,0.0,0.0,3.235167980194092,3.235186815261841,6.98372218721488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.20947265625,0.0,1066.8497314453125,1895.4371337890625,0.0,547.970458984375,0.8054212927818298,1.0,0.0,3.0,1.0,0.0
17826660,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8273537755012512,0.1611552089452743,0.1453204303979873,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6400534510612488,0.0741416364908218,0.0709227547049522,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7292867302894592,0.1091455742716789,0.0768826976418495,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6650590896606445,0.0832299962639808,0.0795473009347915,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.5560216307640076,0.050000000745058,0.2286352664232254,284.9308166503906,284.95001220703125,295.8515319824219,293.3232421875,295.8500671386719,297.1900634765625,284.93115234375,1.0,0.1723053604364395,1.0,1.0,0.0,1.0,-0.7216054201126099,0.7216048240661621,5.724315883526288e-07,0.5296540260314941,0.8858725428581238,0.8858725428581238,0.0,24.547143936157227,25.0,17406.845703125,0.0,51.58833694458008,1.0,283.1499938964844,284.4274597167969,296.32550048828125,297.6041259765625,293.1499938964844,293.1499938964844,283.1499938964844,29522.1953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133087038993835,1.0,0.0,0.0,3.256246328353882,3.256265640258789,7.075022381286544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.56201171875,0.0,1094.395751953125,1895.4371337890625,0.0,549.4794311523438,0.8058762550354004,1.0,0.0,3.0,1.0,0.0
17826720,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8273537755012512,0.1611552089452743,0.1453204303979873,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6400534510612488,0.0741416364908218,0.0709227547049522,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7292867302894592,0.1091455742716789,0.0768826976418495,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6650590896606445,0.0832299962639808,0.0795473009347915,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.5560216307640076,0.050000000745058,0.2286352664232254,284.9308166503906,284.95001220703125,295.8515319824219,293.3232421875,295.8500671386719,297.1900634765625,284.93115234375,1.0,0.1723053604364395,1.0,1.0,0.0,1.0,-0.7216054201126099,0.7216048240661621,5.724315883526288e-07,0.5296540260314941,0.8858725428581238,0.8858725428581238,0.0,24.547143936157227,25.0,17406.845703125,0.0,51.58833694458008,1.0,283.1499938964844,284.4274597167969,296.32550048828125,297.6041259765625,293.1499938964844,293.1499938964844,283.1499938964844,29522.1953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133087038993835,1.0,0.0,0.0,3.256246328353882,3.256265640258789,7.075022381286544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.56201171875,0.0,1094.395751953125,1895.4371337890625,0.0,549.4794311523438,0.8058762550354004,1.0,0.0,3.0,1.0,0.0
17826780,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8298625349998474,0.1625356376171112,0.1465284973382949,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6418023109436035,0.0746819674968719,0.0714233219623565,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7302672266960144,0.1094758138060569,0.0771053358912468,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6665725111961365,0.0836673602461814,0.0799515619874,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5563497543334961,0.050000000745058,0.2286244928836822,284.9412536621094,284.95001220703125,295.8721923828125,293.3208923339844,295.8705139160156,297.1926574707031,284.94342041015625,1.0,0.1725403070449829,1.0,1.0,0.0,1.0,-0.7243953943252563,0.7243948578834534,5.755795200457214e-07,0.5320720076560974,0.8831011652946472,0.8831011652946472,0.0,24.51850128173828,25.0,17439.498046875,0.0,51.91901779174805,1.0,283.1499938964844,284.4417724609375,296.32147216796875,297.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,29313.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133991837501526,1.0,0.0,0.0,3.225101947784424,3.225121021270752,6.940331331861671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.10205078125,0.0,1065.6268310546875,1895.4371337890625,0.0,549.7809448242188,0.7983775734901428,1.0,0.0,3.0,1.0,0.0
17826840,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8298625349998474,0.1625356376171112,0.1465284973382949,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6418023109436035,0.0746819674968719,0.0714233219623565,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7302672266960144,0.1094758138060569,0.0771053358912468,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6665725111961365,0.0836673602461814,0.0799515619874,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5563497543334961,0.050000000745058,0.2286244928836822,284.9412536621094,284.95001220703125,295.8721923828125,293.3208923339844,295.8705139160156,297.1926574707031,284.94342041015625,1.0,0.1725403070449829,1.0,1.0,0.0,1.0,-0.7243953943252563,0.7243948578834534,5.755795200457214e-07,0.5320720076560974,0.8831011652946472,0.8831011652946472,0.0,24.51850128173828,25.0,17439.498046875,0.0,51.91901779174805,1.0,283.1499938964844,284.4417724609375,296.32147216796875,297.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,29313.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133991837501526,1.0,0.0,0.0,3.225101947784424,3.225121021270752,6.940331331861671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.10205078125,0.0,1065.6268310546875,1895.4371337890625,0.0,549.7809448242188,0.7983775734901428,1.0,0.0,3.0,1.0,0.0
17826900,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8311969041824341,0.1632652282714843,0.1471714973449707,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6427284479141235,0.0749662071466445,0.0716867670416832,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7307990789413452,0.1096554547548294,0.0772267058491706,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6673767566680908,0.0838985368609428,0.0801652520895004,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5565264225006104,0.050000000745058,0.228618711233139,284.9488525390625,284.95001220703125,295.8834228515625,293.3205261230469,295.8816833496094,297.1940612792969,284.95166015625,1.0,0.172663927078247,1.0,1.0,0.0,1.0,-0.7258784174919128,0.7258778214454651,5.772345161858539e-07,0.5333163142204285,0.8866936564445496,0.8866936564445496,0.0,24.502519607543945,25.0,17454.0703125,0.0,52.09453201293945,1.0,283.1499938964844,284.4518127441406,296.3207702636719,297.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,28688.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133994221687317,1.0,0.0,0.0,3.20200514793396,3.20202374458313,6.841279969194147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.45556640625,0.0,1041.5411376953125,1895.4371337890625,0.0,549.7818603515625,0.7951869964599609,1.0,0.0,3.0,1.0,0.0
17826960,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8325688242912292,0.1640137732028961,0.1478338241577148,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6436845660209656,0.0752588361501693,0.0719586089253425,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7313528060913086,0.1098429262638092,0.0773541331291198,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6682076454162598,0.0841370001435279,0.0803863257169723,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5567073822021484,0.050000000745058,0.228612795472145,284.9559326171875,284.95001220703125,295.8952941894531,293.32080078125,295.8934631347656,297.19549560546875,284.9580383300781,1.0,0.1727918535470962,1.0,1.0,0.0,1.0,-0.7274106740951538,0.727410078048706,5.789329406979959e-07,0.5345755219459534,0.8925914168357849,0.8925914168357849,0.0,24.486034393310547,25.0,17490.51171875,0.0,52.27639389038086,1.0,283.1499938964844,284.45684814453125,296.3214111328125,297.6022644042969,293.1499938964844,293.1499938964844,283.1499938964844,28212.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134835839271545,1.0,0.0,0.0,3.1974799633026123,3.1974985599517822,6.821957185820793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.73876953125,0.0,1034.5445556640625,1895.4371337890625,0.0,550.0623168945312,0.7907553911209106,1.0,0.0,3.0,1.0,0.0
17827020,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8353833556175232,0.1655523627996444,0.1491990983486175,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6456610560417175,0.0758635997772216,0.0725219473242759,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7324984669685364,0.1102338135242462,0.0776214897632598,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.669921338558197,0.0846300348639488,0.0808450356125831,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5570714473724365,0.050000000745058,0.2286009192466735,284.96923828125,284.95001220703125,295.9211730957031,293.3232116699219,295.9190979003906,297.1983947753906,284.97088623046875,1.0,0.1730594187974929,1.0,1.0,0.0,1.0,-0.7305824160575867,0.7305818200111389,5.824150548505713e-07,0.5371037125587463,0.9104079604148864,0.9104079604148864,0.0,24.45306205749512,25.0,17557.291015625,0.0,52.655860900878906,1.0,283.1499938964844,284.4686279296875,296.3248291015625,297.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,26833.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137872099876404,1.0,0.0,0.0,3.181727647781372,3.181745767593384,6.754905825800961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.97021484375,0.0,1012.1443481445312,1895.4371337890625,0.0,551.0760498046875,0.7914689779281616,1.0,0.0,3.0,1.0,0.0
17827080,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8353833556175232,0.1655523627996444,0.1491990983486175,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6456610560417175,0.0758635997772216,0.0725219473242759,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7324984669685364,0.1102338135242462,0.0776214897632598,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.669921338558197,0.0846300348639488,0.0808450356125831,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5570714473724365,0.050000000745058,0.2286009192466735,284.96923828125,284.95001220703125,295.9211730957031,293.3232116699219,295.9190979003906,297.1983947753906,284.97088623046875,1.0,0.1730594187974929,1.0,1.0,0.0,1.0,-0.7305824160575867,0.7305818200111389,5.824150548505713e-07,0.5371037125587463,0.9104079604148864,0.9104079604148864,0.0,24.45306205749512,25.0,17557.291015625,0.0,52.655860900878906,1.0,283.1499938964844,284.4686279296875,296.3248291015625,297.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,26833.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137872099876404,1.0,0.0,0.0,3.181727647781372,3.181745767593384,6.754905825800961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.97021484375,0.0,1012.1443481445312,1895.4371337890625,0.0,551.0760498046875,0.7914689779281616,1.0,0.0,3.0,1.0,0.0
17827140,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8382361531257629,0.1671182662248611,0.1505983769893646,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6476835012435913,0.0764839351177215,0.0731040760874748,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.733647346496582,0.1106286123394966,0.0778960436582565,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6716573238372803,0.0851323083043098,0.0813169702887535,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5574182271957397,0.050000000745058,0.228589653968811,284.9695739746094,284.95001220703125,295.95001220703125,293.3283996582031,295.94775390625,297.2011108398437,284.9692077636719,1.0,0.1733424961566925,1.0,1.0,0.0,1.0,-0.7338428497314453,0.7338422536849976,5.859493512616609e-07,0.53959721326828,0.9240754246711732,0.9240754246711732,0.0,24.42296028137207,25.0,17667.798828125,0.0,53.05290985107422,1.0,283.1499938964844,284.4584655761719,296.3327941894531,297.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,26756.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147391557693481,1.0,0.0,0.0,3.2285404205322266,3.2285590171813965,6.955138474040723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.64013671875,0.0,1051.702880859375,1895.4371337890625,0.0,554.266357421875,0.8023263812065125,1.0,0.0,3.0,1.0,0.0
17827200,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8382361531257629,0.1671182662248611,0.1505983769893646,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6476835012435913,0.0764839351177215,0.0731040760874748,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.733647346496582,0.1106286123394966,0.0778960436582565,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6716573238372803,0.0851323083043098,0.0813169702887535,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5574182271957397,0.050000000745058,0.228589653968811,284.9695739746094,284.95001220703125,295.95001220703125,293.3283996582031,295.94775390625,297.2011108398437,284.9692077636719,1.0,0.1733424961566925,1.0,1.0,0.0,1.0,-0.7338428497314453,0.7338422536849976,5.859493512616609e-07,0.53959721326828,0.9240754246711732,0.9240754246711732,0.0,24.42296028137207,25.0,17667.798828125,0.0,53.05290985107422,1.0,283.1499938964844,284.4584655761719,296.3327941894531,297.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,26756.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147391557693481,1.0,0.0,0.0,3.2285404205322266,3.2285590171813965,6.955138474040723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.64013671875,0.0,1051.702880859375,1895.4371337890625,0.0,554.266357421875,0.8023263812065125,1.0,0.0,3.0,1.0,0.0
17827260,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8418307900428772,0.1690611690282821,0.1522224396467209,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6507225036621094,0.0775039941072464,0.0739348158240318,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7355853319168091,0.1113982871174812,0.0783399045467376,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6744053959846497,0.0860256925225257,0.0820300951600074,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.5580576658248901,0.050000000745058,0.2285690307617187,284.9638671875,284.95001220703125,295.98065185546875,293.335205078125,295.9783020019531,297.206787109375,284.9632568359375,1.0,0.1736582070589065,1.0,1.0,0.0,1.0,-0.7381517291069031,0.7381511330604553,5.9060039347969e-07,0.5428228378295898,0.931094527244568,0.931094527244568,0.0,24.35180282592773,25.0,17801.048828125,0.0,53.54190444946289,1.0,283.1499938964844,284.4434509277344,296.34210205078125,297.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,27359.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516175389289856,1.0,0.0,0.0,3.290788173675537,3.2908074855804443,7.225920626297011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.2509765625,0.0,1110.759765625,1895.4371337890625,0.0,559.1152954101562,0.8173037171363831,1.0,0.0,3.0,1.0,0.0
17827320,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8418307900428772,0.1690611690282821,0.1522224396467209,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6507225036621094,0.0775039941072464,0.0739348158240318,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7355853319168091,0.1113982871174812,0.0783399045467376,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6744053959846497,0.0860256925225257,0.0820300951600074,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.5580576658248901,0.050000000745058,0.2285690307617187,284.9638671875,284.95001220703125,295.98065185546875,293.335205078125,295.9783020019531,297.206787109375,284.9632568359375,1.0,0.1736582070589065,1.0,1.0,0.0,1.0,-0.7381517291069031,0.7381511330604553,5.9060039347969e-07,0.5428228378295898,0.931094527244568,0.931094527244568,0.0,24.35180282592773,25.0,17801.048828125,0.0,53.54190444946289,1.0,283.1499938964844,284.4434509277344,296.34210205078125,297.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,27359.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516175389289856,1.0,0.0,0.0,3.290788173675537,3.2908074855804443,7.225920626297011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.2509765625,0.0,1110.759765625,1895.4371337890625,0.0,559.1152954101562,0.8173037171363831,1.0,0.0,3.0,1.0,0.0
17827380,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8468597531318665,0.1714604645967483,0.1542707532644271,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6558062434196472,0.0790427103638649,0.0752652809023857,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7390958070755005,0.1126441285014152,0.0791253820061683,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6791782379150391,0.0874259546399116,0.083232395350933,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5592605471611023,0.050000000745058,0.2285306006669998,284.959228515625,284.95001220703125,296.01171875,293.3423767089844,296.0093688964844,297.2166748046875,284.9590148925781,1.0,0.1740489900112152,1.0,1.0,0.0,1.0,-0.7445458769798279,0.7445452809333801,5.975471708552504e-07,0.5476229786872864,0.9352800250053406,0.9352800250053406,0.0,24.204978942871094,25.0,17978.603515625,0.0,54.22196578979492,1.0,283.1499938964844,284.4296875,296.3520812988281,297.6592102050781,293.1499938964844,293.1499938964844,283.1499938964844,28256.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181707739830017,1.0,0.0,0.0,3.358973503112793,3.3589932918548584,7.528465175710153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.12158203125,0.0,1179.5347900390625,1895.4371337890625,0.0,565.924072265625,0.8338984251022339,1.0,0.0,3.0,1.0,0.0
17827440,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8468597531318665,0.1714604645967483,0.1542707532644271,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6558062434196472,0.0790427103638649,0.0752652809023857,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7390958070755005,0.1126441285014152,0.0791253820061683,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6791782379150391,0.0874259546399116,0.083232395350933,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5592605471611023,0.050000000745058,0.2285306006669998,284.959228515625,284.95001220703125,296.01171875,293.3423767089844,296.0093688964844,297.2166748046875,284.9590148925781,1.0,0.1740489900112152,1.0,1.0,0.0,1.0,-0.7445458769798279,0.7445452809333801,5.975471708552504e-07,0.5476229786872864,0.9352800250053406,0.9352800250053406,0.0,24.204978942871094,25.0,17978.603515625,0.0,54.22196578979492,1.0,283.1499938964844,284.4296875,296.3520812988281,297.6592102050781,293.1499938964844,293.1499938964844,283.1499938964844,28256.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181707739830017,1.0,0.0,0.0,3.358973503112793,3.3589932918548584,7.528465175710153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.12158203125,0.0,1179.5347900390625,1895.4371337890625,0.0,565.924072265625,0.8338984251022339,1.0,0.0,3.0,1.0,0.0
17827500,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8497776985168457,0.1727874726057052,0.1554182916879654,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6589548587799072,0.0799593552947044,0.0760810673236846,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7412953972816467,0.1133991479873657,0.0796183571219444,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.682141125202179,0.088268756866455,0.0839797630906105,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.5600032806396484,0.050000000745058,0.2285071164369583,284.9576721191406,284.95001220703125,296.02740478515625,293.3460998535156,296.0250549316406,297.2225952148437,284.95709228515625,1.0,0.1742782294750213,1.0,1.0,0.0,1.0,-0.7483626008033752,0.7483620047569275,6.017169766892039e-07,0.5504912734031677,0.9370192289352416,0.9370192289352416,0.0,24.11454963684082,25.0,18089.720703125,0.0,54.62776184082031,1.0,283.1499938964844,284.4215087890625,296.35748291015625,297.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,28880.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194084048271179,1.0,0.0,0.0,3.402224063873291,3.4022445678710938,7.723588737462705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.03271484375,0.0,1224.9307861328125,1895.4371337890625,0.0,570.1896362304688,0.841648280620575,1.0,0.0,3.0,1.0,0.0
17827560,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8529239892959595,0.1741921454668045,0.1566390097141266,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6624533534049988,0.0809637159109115,0.0769851803779602,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7437455058097839,0.1142325401306152,0.0801695585250854,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6854223608970642,0.0891959741711616,0.0848123133182525,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5608148574829102,0.050000000745058,0.228481650352478,284.9571838378906,284.95001220703125,296.043212890625,293.34991455078125,296.0408630371094,297.22900390625,284.9573669433594,1.0,0.1745335161685943,1.0,1.0,0.0,1.0,-0.7525426745414734,0.7525420784950256,6.063032174097316e-07,0.5536341071128845,0.93909353017807,0.93909353017807,0.0,24.017013549804688,25.0,18192.46875,0.0,55.077056884765625,1.0,283.1499938964844,284.4179382324219,296.36260986328125,297.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,29251.169921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207676291465759,1.0,0.0,0.0,3.430129289627075,3.430150032043457,7.850806582609948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.99658203125,0.0,1254.5792236328125,1895.4371337890625,0.0,574.9119873046875,0.8512393236160278,1.0,0.0,3.0,1.0,0.0
17827620,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8597810864448547,0.1772002279758453,0.1592655032873153,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6702965497970581,0.0831890106201171,0.0790091305971145,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7492576241493225,0.1160929054021835,0.0814142897725105,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.692715585231781,0.0912576764822006,0.0866843163967132,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.5625850558280945,0.050000000745058,0.2284267842769622,284.9573059082031,284.95001220703125,296.0751647949219,293.3577880859375,296.07281494140625,297.2427978515625,284.9577941894531,1.0,0.1751207709312439,1.0,1.0,0.0,1.0,-0.7617976069450378,0.7617969512939453,6.165288937154401e-07,0.5605959892272949,0.9438620209693908,0.9438620209693908,0.0,23.809770584106445,25.0,18435.6484375,0.0,56.09424209594727,1.0,283.1499938964844,284.4078063964844,296.37322998046875,297.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,30256.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239165425300598,1.0,0.0,0.0,3.503767490386963,3.503788948059082,8.191507845367596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.48193359375,0.0,1335.2314453125,1895.4371337890625,0.0,586.0054931640625,0.869135856628418,1.0,0.0,3.0,1.0,0.0
17827680,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8597810864448547,0.1772002279758453,0.1592655032873153,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6702965497970581,0.0831890106201171,0.0790091305971145,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7492576241493225,0.1160929054021835,0.0814142897725105,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.692715585231781,0.0912576764822006,0.0866843163967132,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.5625850558280945,0.050000000745058,0.2284267842769622,284.9573059082031,284.95001220703125,296.0751647949219,293.3577880859375,296.07281494140625,297.2427978515625,284.9577941894531,1.0,0.1751207709312439,1.0,1.0,0.0,1.0,-0.7617976069450378,0.7617969512939453,6.165288937154401e-07,0.5605959892272949,0.9438620209693908,0.9438620209693908,0.0,23.809770584106445,25.0,18435.6484375,0.0,56.09424209594727,1.0,283.1499938964844,284.4078063964844,296.37322998046875,297.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,30256.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239165425300598,1.0,0.0,0.0,3.503767490386963,3.503788948059082,8.191507845367596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.48193359375,0.0,1335.2314453125,1895.4371337890625,0.0,586.0054931640625,0.869135856628418,1.0,0.0,3.0,1.0,0.0
17827740,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8672937750816345,0.1804480403661728,0.1621132344007492,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6790770888328552,0.0856668055057525,0.081281803548336,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.755479633808136,0.1181782558560371,0.0828228145837783,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7007690072059631,0.0935592651367187,0.0887931436300277,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5644991993904114,0.050000000745058,0.2283685058355331,284.9589233398437,284.95001220703125,296.1075439453125,293.3659973144531,296.1051940917969,297.2574462890625,284.9596252441406,1.0,0.1758128106594085,1.0,1.0,0.0,1.0,-0.7720949649810791,0.7720943093299866,6.280226898525143e-07,0.5683464407920837,0.950295865535736,0.950295865535736,0.0,23.594715118408203,25.0,18703.720703125,0.0,57.26482772827149,1.0,283.1499938964844,284.3985595703125,296.3837585449219,297.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,31247.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275163650512695,1.0,0.0,0.0,3.580899238586426,3.5809216499328613,8.556132229387003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.3203125,0.0,1422.7579345703125,1895.4371337890625,0.0,598.9541015625,0.8877905607223511,1.0,0.0,3.0,1.0,0.0
17827800,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8672937750816345,0.1804480403661728,0.1621132344007492,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6790770888328552,0.0856668055057525,0.081281803548336,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.755479633808136,0.1181782558560371,0.0828228145837783,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7007690072059631,0.0935592651367187,0.0887931436300277,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5644991993904114,0.050000000745058,0.2283685058355331,284.9589233398437,284.95001220703125,296.1075439453125,293.3659973144531,296.1051940917969,297.2574462890625,284.9596252441406,1.0,0.1758128106594085,1.0,1.0,0.0,1.0,-0.7720949649810791,0.7720943093299866,6.280226898525143e-07,0.5683464407920837,0.950295865535736,0.950295865535736,0.0,23.594715118408203,25.0,18703.720703125,0.0,57.26482772827149,1.0,283.1499938964844,284.3985595703125,296.3837585449219,297.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,31247.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275163650512695,1.0,0.0,0.0,3.580899238586426,3.5809216499328613,8.556132229387003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.3203125,0.0,1422.7579345703125,1895.4371337890625,0.0,598.9541015625,0.8877905607223511,1.0,0.0,3.0,1.0,0.0
17827860,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8753872513771057,0.1839262396097183,0.1651657372713089,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6886012554168701,0.0883674994111061,0.0837715715169906,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7623246312141418,0.1204584389925003,0.0843724459409713,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7093732953071594,0.0960693508386612,0.0911061912775039,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5665196180343628,0.050000000745058,0.2283081114292144,284.9615783691406,284.95001220703125,296.1403503417969,293.37457275390625,296.13800048828125,297.272705078125,284.9623718261719,1.0,0.1766106635332107,1.0,1.0,0.0,1.0,-0.7833088636398315,0.7833082675933838,6.406827424143557e-07,0.5767959952354431,0.958903968334198,0.958903968334198,0.0,23.377988815307617,25.0,18994.611328125,0.0,58.58628463745117,1.0,283.1499938964844,284.3897705078125,296.3941650390625,297.7595520019531,293.1499938964844,293.1499938964844,283.1499938964844,32213.416015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314792394638062,1.0,0.0,0.0,3.662338972091675,3.662362575531006,8.949739367380971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.42724609375,0.0,1518.5120849609375,1895.4371337890625,0.0,613.5433959960938,0.9073811173439026,1.0,0.0,3.0,1.0,0.0
17827920,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8753872513771057,0.1839262396097183,0.1651657372713089,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6886012554168701,0.0883674994111061,0.0837715715169906,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7623246312141418,0.1204584389925003,0.0843724459409713,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7093732953071594,0.0960693508386612,0.0911061912775039,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5665196180343628,0.050000000745058,0.2283081114292144,284.9615783691406,284.95001220703125,296.1403503417969,293.37457275390625,296.13800048828125,297.272705078125,284.9623718261719,1.0,0.1766106635332107,1.0,1.0,0.0,1.0,-0.7833088636398315,0.7833082675933838,6.406827424143557e-07,0.5767959952354431,0.958903968334198,0.958903968334198,0.0,23.377988815307617,25.0,18994.611328125,0.0,58.58628463745117,1.0,283.1499938964844,284.3897705078125,296.3941650390625,297.7595520019531,293.1499938964844,293.1499938964844,283.1499938964844,32213.416015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314792394638062,1.0,0.0,0.0,3.662338972091675,3.662362575531006,8.949739367380971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.42724609375,0.0,1518.5120849609375,1895.4371337890625,0.0,613.5433959960938,0.9073811173439026,1.0,0.0,3.0,1.0,0.0
