time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827980,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.884177029132843,0.1877250373363495,0.1684856861829757,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6987444162368774,0.0912781804800033,0.0864626690745353,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7697550654411316,0.1229065433144569,0.0860439538955688,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7179850339889526,0.098762609064579,0.093598298728466,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5686575174331665,0.050000000745058,0.2282454073429107,284.9649963378906,284.95001220703125,296.173583984375,293.3835144042969,296.1712341308594,297.2887878417969,284.9659118652344,1.0,0.1775165349245071,1.0,1.0,0.0,1.0,-0.7954452037811279,0.7954445481300354,6.545573683069961e-07,0.5859563946723938,0.9701127409934998,0.9701127409934998,0.0,23.15896797180176,25.0,19308.388671875,0.0,60.06598663330078,1.0,283.1499938964844,284.3812255859375,296.4046325683594,297.7882385253906,293.1499938964844,293.1499938964844,283.04998779296875,33151.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357482433319092,1.0,0.0,0.0,3.7486977577209473,3.7487223148345934,9.376789193993318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.095703125,0.0,1623.8824462890625,1895.4371337890625,0.0,629.66064453125,0.9270503520965576,1.0,0.0,3.0,1.0,0.0
17828040,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.884177029132843,0.1877250373363495,0.1684856861829757,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6987444162368774,0.0912781804800033,0.0864626690745353,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7697550654411316,0.1229065433144569,0.0860439538955688,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7179850339889526,0.098762609064579,0.093598298728466,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5686575174331665,0.050000000745058,0.2282454073429107,284.9649963378906,284.95001220703125,296.173583984375,293.3835144042969,296.1712341308594,297.2887878417969,284.9659118652344,1.0,0.1775165349245071,1.0,1.0,0.0,1.0,-0.7954452037811279,0.7954445481300354,6.545573683069961e-07,0.5859563946723938,0.9701127409934998,0.9701127409934998,0.0,23.15896797180176,25.0,19308.388671875,0.0,60.06598663330078,1.0,283.1499938964844,284.3812255859375,296.4046325683594,297.7882385253906,293.1499938964844,293.1499938964844,283.04998779296875,33151.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357482433319092,1.0,0.0,0.0,3.7486977577209473,3.7487223148345934,9.376789193993318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.095703125,0.0,1623.8824462890625,1895.4371337890625,0.0,629.66064453125,0.9270503520965576,1.0,0.0,3.0,1.0,0.0
17828100,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8887718319892883,0.1896794289350509,0.1702264249324798,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7039555311203003,0.0927866920828819,0.0878686383366584,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7736330628395081,0.1241619735956192,0.0869124084711074,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7222195863723755,0.1001521721482276,0.094895452260971,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.5697566270828247,0.050000000745058,0.2282136380672454,284.9347839355469,284.95001220703125,296.1903686523437,293.3880920410156,296.1880187988281,297.2969055175781,284.9173583984375,1.0,0.1780056357383728,1.0,1.0,0.0,1.0,-0.8017821311950684,0.8017814755439758,6.618755605813931e-07,0.5907480120658875,0.9516969919204712,0.9516969919204712,0.0,23.05035781860352,25.0,19664.841796875,0.0,60.858795166015625,1.0,283.0653076171875,284.3135070800781,296.4344787597656,297.86444091796875,293.1499938964844,293.1499938964844,283.04998779296875,34230.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541683554649353,1.0,0.0,0.0,3.785542249679565,3.785567283630371,9.562016884956392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.275390625,0.0,1675.5269775390625,1895.4371337890625,0.0,652.7771606445312,0.9340041875839232,1.0,0.0,3.0,1.0,0.0
17828160,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.893285870552063,0.1916050016880035,0.1719550788402557,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7091054916381836,0.0943078398704528,0.0892937108874321,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7774640321731567,0.1254036575555801,0.0877778530120849,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7263482809066772,0.101545825600624,0.0962037295103073,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.570809543132782,0.050000000745058,0.2281834930181503,284.900390625,284.95001220703125,296.2072448730469,293.39276123046875,296.20489501953125,297.3045654296875,284.8988037109375,1.0,0.1785179674625396,1.0,1.0,0.0,1.0,-0.8081396818161011,0.8081390261650085,6.692681608910789e-07,0.5955601334571838,0.9166728854179382,0.9166728854179382,0.0,22.950984954833984,25.0,19745.97265625,0.0,61.67603302001953,1.0,283.0520935058594,284.3041076660156,296.4346008300781,297.85821533203125,293.1499938964844,293.1499938964844,282.75,36305.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458050966262817,1.0,0.0,0.0,3.76663875579834,3.7666640281677246,9.466756978326884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.16455078125,0.0,1669.2056884765625,1895.4371337890625,0.0,669.3256225585938,0.9310613870620728,1.0,0.0,3.0,1.0,0.0
17828220,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9017568230628968,0.1952466517686844,0.1752829849720001,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.7184982895851135,0.0973243415355682,0.0921503603458404,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7847117185592651,0.1277629733085632,0.0894526243209838,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7342188954353333,0.1042797341942787,0.0988020375370979,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.5726836323738098,0.050000000745058,0.2281304895877838,284.7344665527344,284.95001220703125,296.2413330078125,293.40234375,296.2389831542969,297.31805419921875,284.7483215332031,1.0,0.1795992702245712,1.0,1.0,0.0,1.0,-0.8206270933151245,0.8206263780593872,6.839376283096499e-07,0.6050265431404114,0.7142429947853088,0.7142429947853088,0.0,22.79011917114257,25.0,20038.328125,0.0,63.355464935302734,1.0,282.7577514648437,284.1985168457031,296.4687194824219,297.94586181640625,293.1499938964844,293.1499938964844,283.04998779296875,52520.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642966628074646,1.0,0.0,0.0,3.278961181640625,3.278984785079956,7.174074312388257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.94921875,0.0,1269.266357421875,1895.4371337890625,0.0,748.8162841796875,0.8346385359764099,1.0,0.0,3.0,1.0,0.0
17828280,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9017568230628968,0.1952466517686844,0.1752829849720001,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.7184982895851135,0.0973243415355682,0.0921503603458404,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7847117185592651,0.1277629733085632,0.0894526243209838,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7342188954353333,0.1042797341942787,0.0988020375370979,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.5726836323738098,0.050000000745058,0.2281304895877838,284.7344665527344,284.95001220703125,296.2413330078125,293.40234375,296.2389831542969,297.31805419921875,284.7483215332031,1.0,0.1795992702245712,1.0,1.0,0.0,1.0,-0.8206270933151245,0.8206263780593872,6.839376283096499e-07,0.6050265431404114,0.7142429947853088,0.7142429947853088,0.0,22.79011917114257,25.0,20038.328125,0.0,63.355464935302734,1.0,282.7577514648437,284.1985168457031,296.4687194824219,297.94586181640625,293.1499938964844,293.1499938964844,283.04998779296875,52520.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642966628074646,1.0,0.0,0.0,3.278961181640625,3.278984785079956,7.174074312388257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.94921875,0.0,1269.266357421875,1895.4371337890625,0.0,748.8162841796875,0.8346385359764099,1.0,0.0,3.0,1.0,0.0
17828340,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9113690257072448,0.1996723562479019,0.1788536161184311,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7275912165641785,0.1005636826157569,0.095035582780838,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7924561500549316,0.1304925382137298,0.0911858901381492,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7424185872077942,0.1072520986199379,0.1014306247234344,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.5748174786567688,0.050000000745058,0.2280712127685547,285.05133056640625,284.95001220703125,296.273681640625,293.4116516113281,296.2713623046875,297.3359680175781,285.0627746582031,1.0,0.1806927323341369,1.0,1.0,0.0,1.0,-0.8335379362106323,0.833537220954895,6.993224701545842e-07,0.6148471832275391,0.8893341422080994,0.8893341422080994,0.0,22.60164451599121,25.0,20187.19921875,0.0,65.09934997558594,1.0,283.0344543457031,284.4981384277344,296.34405517578125,297.74053955078125,293.1499938964844,293.1499938964844,283.04998779296875,32141.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451565384864807,1.0,0.0,0.0,3.300158262252808,3.3001785278320312,7.267128694365965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.07373046875,0.0,1151.5655517578125,1895.4371337890625,0.0,666.6943359375,0.8260449767112732,1.0,0.0,3.0,1.0,0.0
17828400,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.912206530570984,0.1999980956315994,0.1791398227214813,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7282856702804565,0.100795492529869,0.0952483639121055,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7930964231491089,0.1306947022676468,0.0913223996758461,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7430698275566101,0.1074664518237114,0.1016270890831947,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.5750107765197754,0.050000000745058,0.2280658930540084,285.0560913085937,284.95001220703125,296.2758178710937,293.41229248046875,296.27349853515625,297.33746337890625,285.0628662109375,1.0,0.1807698160409927,1.0,1.0,0.0,1.0,-0.8345299363136292,0.8345292210578918,7.005152724559593e-07,0.6156056523323059,0.8967993259429932,0.8967993259429932,0.0,22.58321762084961,25.0,20223.91015625,0.0,65.22935485839844,1.0,283.0372009277344,284.4945373535156,296.3482971191406,297.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,31568.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447154641151428,1.0,0.0,0.0,3.3207623958587646,3.3207826614379883,7.35815490315872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.12744140625,0.0,1166.6307373046875,1895.4371337890625,0.0,664.9104614257812,0.8278300166130066,1.0,0.0,3.0,1.0,0.0
17828460,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.926109254360199,0.2051522731781005,0.1837731897830963,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7397214770317078,0.1046043187379837,0.0987991690635681,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8035566806793213,0.1339519768953323,0.0935792922973632,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7539317607879639,0.1109749972820282,0.1049010008573532,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.5781206488609314,0.050000000745058,0.2279815673828125,285.1143798828125,284.95001220703125,296.31072998046875,293.42254638671875,296.30841064453125,297.3611145019531,285.11529541015625,1.0,0.1820891946554184,1.0,1.0,0.0,1.0,-0.8508888483047485,0.8508881330490112,7.203877316896978e-07,0.6281569004058838,1.0,1.0,0.0,22.29884529113769,25.0,20519.486328125,0.0,67.4331283569336,1.0,283.1471862792969,284.5218200683594,296.4093322753906,297.8309020996094,293.1499938964844,293.1499938964844,283.04998779296875,28879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408413410186768,1.0,0.0,0.0,3.573084115982056,3.573106288909912,8.518827030457032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.12451171875,0.0,1397.11328125,1895.4371337890625,0.0,649.4459838867188,0.8843633532524109,1.0,0.0,3.0,1.0,0.0
17828520,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.926109254360199,0.2051522731781005,0.1837731897830963,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7397214770317078,0.1046043187379837,0.0987991690635681,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8035566806793213,0.1339519768953323,0.0935792922973632,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7539317607879639,0.1109749972820282,0.1049010008573532,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.5781206488609314,0.050000000745058,0.2279815673828125,285.1143798828125,284.95001220703125,296.31072998046875,293.42254638671875,296.30841064453125,297.3611145019531,285.11529541015625,1.0,0.1820891946554184,1.0,1.0,0.0,1.0,-0.8508888483047485,0.8508881330490112,7.203877316896978e-07,0.6281569004058838,1.0,1.0,0.0,22.29884529113769,25.0,20519.486328125,0.0,67.4331283569336,1.0,283.1471862792969,284.5218200683594,296.4093322753906,297.8309020996094,293.1499938964844,293.1499938964844,283.04998779296875,28879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408413410186768,1.0,0.0,0.0,3.573084115982056,3.573106288909912,8.518827030457032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.12451171875,0.0,1397.11328125,1895.4371337890625,0.0,649.4459838867188,0.8843633532524109,1.0,0.0,3.0,1.0,0.0
17828580,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.938991367816925,0.2099334150552749,0.1881580352783203,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7509622573852539,0.1083827689290046,0.1023851633071899,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8129891753196716,0.1369956135749817,0.0957518890500068,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7645863890647888,0.1144090071320533,0.10817302018404,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.5808297991752625,0.050000000745058,0.2279097884893417,285.0278625488281,284.95001220703125,296.3460693359375,293.4331359863281,296.3437805175781,297.38397216796875,285.021484375,1.0,0.1835169643163681,1.0,1.0,0.0,1.0,-0.8669037222862244,0.8669030070304871,7.402118171739858e-07,0.6405171155929565,1.0,1.0,0.0,22.08126640319824,25.0,21128.50390625,0.0,69.74029541015625,1.0,283.0516357421875,284.4017639160156,296.4979858398437,297.99188232421875,293.1499938964844,293.1499938964844,282.75,31634.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562729835510254,1.0,0.0,0.0,3.746296167373657,3.7463204860687256,9.364778748022218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.00732421875,0.0,1609.4373779296875,1895.4371337890625,0.0,713.2470092773438,0.9236603379249572,1.0,0.0,3.0,1.0,0.0
17828640,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.938991367816925,0.2099334150552749,0.1881580352783203,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7509622573852539,0.1083827689290046,0.1023851633071899,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8129891753196716,0.1369956135749817,0.0957518890500068,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7645863890647888,0.1144090071320533,0.10817302018404,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.5808297991752625,0.050000000745058,0.2279097884893417,285.0278625488281,284.95001220703125,296.3460693359375,293.4331359863281,296.3437805175781,297.38397216796875,285.021484375,1.0,0.1835169643163681,1.0,1.0,0.0,1.0,-0.8669037222862244,0.8669030070304871,7.402118171739858e-07,0.6405171155929565,1.0,1.0,0.0,22.08126640319824,25.0,21128.50390625,0.0,69.74029541015625,1.0,283.0516357421875,284.4017639160156,296.4979858398437,297.99188232421875,293.1499938964844,293.1499938964844,282.75,31634.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562729835510254,1.0,0.0,0.0,3.746296167373657,3.7463204860687256,9.364778748022218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.00732421875,0.0,1609.4373779296875,1895.4371337890625,0.0,713.2470092773438,0.9236603379249572,1.0,0.0,3.0,1.0,0.0
17828700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9445863962173462,0.2121211439371109,0.1901919692754745,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7562693953514099,0.1102008074522018,0.1041306629776954,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8169457316398621,0.1383607983589172,0.0967461466789245,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7695264220237732,0.1160337179899215,0.1097429096698761,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5819228887557983,0.050000000745058,0.2278812378644943,284.90948486328125,284.95001220703125,296.3638916015625,293.43853759765625,296.3616027832031,297.39617919921875,284.8587951660156,1.0,0.1842560470104217,1.0,1.0,0.0,1.0,-0.8744832873344421,0.8744825124740601,7.497244496335043e-07,0.6463934779167175,0.9470958709716796,0.9470958709716796,0.0,22.008384704589844,25.0,21915.11328125,0.0,70.89926147460938,1.0,282.7966613769531,284.1983947753906,296.5686950683594,298.1864318847656,293.1499938964844,293.1499938964844,282.75,33470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727180242538452,1.0,0.0,0.0,3.7912795543670654,3.791304588317871,9.591021807864308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.98583984375,0.0,1676.443603515625,1895.4371337890625,0.0,787.9996337890625,0.9341100454330444,1.0,0.0,3.0,1.0,0.0
17828760,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9492236971855164,0.2140773683786392,0.1920236349105835,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7610800266265869,0.1119156405329704,0.1057903990149498,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8202068209648132,0.1395699381828308,0.097632884979248,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.773900032043457,0.1175373569130897,0.1112109571695327,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.582714855670929,0.050000000745058,0.2278606742620468,284.80340576171875,284.95001220703125,296.3818054199219,293.44403076171875,296.3795166015625,297.40435791015625,284.7992248535156,1.0,0.184999480843544,1.0,1.0,0.0,1.0,-0.8814753293991089,0.8814746141433716,7.585757089145773e-07,0.651830792427063,0.840742826461792,0.840742826461792,0.0,21.972644805908203,25.0,21843.564453125,0.0,72.0291976928711,1.0,282.7568054199219,284.1734313964844,296.545654296875,298.1287841796875,293.1499938964844,293.1499938964844,283.04998779296875,40278.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819640159606934,1.0,0.0,0.0,3.674365520477295,3.6743905544281006,9.008614370031864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.259765625,0.0,1592.67431640625,1895.4371337890625,0.0,833.2858276367188,0.9116904735565186,1.0,0.0,3.0,1.0,0.0
17828820,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9596827030181884,0.2190957367420196,0.1961342096328735,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7716083526611328,0.1157073155045509,0.1092244237661361,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8277122974395752,0.1426899880170822,0.0996057242155075,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7834749221801758,0.1209115386009216,0.114243134856224,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5847861766815186,0.050000000745058,0.2278075665235519,285.057373046875,284.95001220703125,296.4179382324219,293.45526123046875,296.4156799316406,297.4000244140625,285.0668029785156,1.0,0.1865267157554626,1.0,1.0,0.0,1.0,-0.8964724540710449,0.8964716792106628,7.778080544085242e-07,0.6635446548461914,0.9936041235923768,0.9936041235923768,0.0,21.85014533996582,25.0,21784.1640625,0.0,74.42996215820312,1.0,283.04180908203125,284.44268798828125,296.41656494140625,297.9179992675781,293.1499938964844,293.1499938964844,282.75,32280.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679157972335815,1.0,0.0,0.0,3.714590549468994,3.714614391326904,9.206936510963716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.7275390625,0.0,1577.902099609375,1895.4371337890625,0.0,765.4193115234375,0.917928159236908,1.0,0.0,3.0,1.0,0.0
17828880,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9596827030181884,0.2190957367420196,0.1961342096328735,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7716083526611328,0.1157073155045509,0.1092244237661361,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8277122974395752,0.1426899880170822,0.0996057242155075,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7834749221801758,0.1209115386009216,0.114243134856224,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5847861766815186,0.050000000745058,0.2278075665235519,285.057373046875,284.95001220703125,296.4179382324219,293.45526123046875,296.4156799316406,297.4000244140625,285.0668029785156,1.0,0.1865267157554626,1.0,1.0,0.0,1.0,-0.8964724540710449,0.8964716792106628,7.778080544085242e-07,0.6635446548461914,0.9936041235923768,0.9936041235923768,0.0,21.85014533996582,25.0,21784.1640625,0.0,74.42996215820312,1.0,283.04180908203125,284.44268798828125,296.41656494140625,297.9179992675781,293.1499938964844,293.1499938964844,282.75,32280.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679157972335815,1.0,0.0,0.0,3.714590549468994,3.714614391326904,9.206936510963716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.7275390625,0.0,1577.902099609375,1895.4371337890625,0.0,765.4193115234375,0.917928159236908,1.0,0.0,3.0,1.0,0.0
17828940,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9712247252464294,0.2239736169576645,0.2007462531328201,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7836411595344543,0.1195503026247024,0.1129145398736,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.83701491355896,0.1460086405277252,0.1019803285598754,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.79462730884552,0.1244120150804519,0.1175938993692398,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5875394940376282,0.050000000745058,0.2277383059263229,284.8597106933594,284.95001220703125,296.4544982910156,293.466796875,296.4522399902344,297.4035339355469,284.8553771972656,1.0,0.1881605684757232,1.0,1.0,0.0,1.0,-0.9132254123687744,0.9132246375083924,7.997296620487759e-07,0.6767646074295044,0.8709075450897217,0.8709075450897217,0.0,21.66482734680176,25.0,22621.759765625,0.0,77.11058044433594,1.0,282.7568664550781,284.2130126953125,296.5318603515625,298.1400451660156,293.1499938964844,293.1499938964844,283.04998779296875,38354.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860844254493713,1.0,0.0,0.0,3.70775318145752,3.707778215408325,9.173074886348332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.35546875,0.0,1616.271728515625,1895.4371337890625,0.0,854.2552490234375,0.9183067083358764,1.0,0.0,3.0,1.0,0.0
17829000,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9712247252464294,0.2239736169576645,0.2007462531328201,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7836411595344543,0.1195503026247024,0.1129145398736,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.83701491355896,0.1460086405277252,0.1019803285598754,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.79462730884552,0.1244120150804519,0.1175938993692398,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5875394940376282,0.050000000745058,0.2277383059263229,284.8597106933594,284.95001220703125,296.4544982910156,293.466796875,296.4522399902344,297.4035339355469,284.8553771972656,1.0,0.1881605684757232,1.0,1.0,0.0,1.0,-0.9132254123687744,0.9132246375083924,7.997296620487759e-07,0.6767646074295044,0.8709075450897217,0.8709075450897217,0.0,21.66482734680176,25.0,22621.759765625,0.0,77.11058044433594,1.0,282.7568664550781,284.2130126953125,296.5318603515625,298.1400451660156,293.1499938964844,293.1499938964844,283.04998779296875,38354.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860844254493713,1.0,0.0,0.0,3.70775318145752,3.707778215408325,9.173074886348332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.35546875,0.0,1616.271728515625,1895.4371337890625,0.0,854.2552490234375,0.9183067083358764,1.0,0.0,3.0,1.0,0.0
17829060,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9813187122344972,0.2292731255292892,0.2051784545183181,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.7955310344696045,0.123618371784687,0.1166069507598877,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8462913036346436,0.1496390402317047,0.1043658778071403,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8056816458702087,0.1281929910182953,0.1210021302103996,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.5901535153388977,0.050000000745058,0.2276738435029983,285.0992431640625,284.95001220703125,296.491455078125,293.4786682128906,296.4892272949219,297.4342956542969,285.1083068847656,1.0,0.1898564249277115,1.0,1.0,0.0,1.0,-0.92985200881958,0.9298511743545532,8.219183769142546e-07,0.6899735331535339,1.0,1.0,0.0,21.50769424438477,25.0,22573.9375,0.0,79.88966369628906,1.0,283.04278564453125,284.46539306640625,296.4457092285156,297.9866638183594,293.1499938964844,293.1499938964844,282.75,32354.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740718245506287,1.0,0.0,0.0,3.788099527359009,3.788124084472656,9.574939667800209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.697265625,0.0,1663.999755859375,1895.4371337890625,0.0,794.47998046875,0.9340248703956604,1.0,0.0,3.0,1.0,0.0
17829120,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9813187122344972,0.2292731255292892,0.2051784545183181,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.7955310344696045,0.123618371784687,0.1166069507598877,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8462913036346436,0.1496390402317047,0.1043658778071403,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8056816458702087,0.1281929910182953,0.1210021302103996,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.5901535153388977,0.050000000745058,0.2276738435029983,285.0992431640625,284.95001220703125,296.491455078125,293.4786682128906,296.4892272949219,297.4342956542969,285.1083068847656,1.0,0.1898564249277115,1.0,1.0,0.0,1.0,-0.92985200881958,0.9298511743545532,8.219183769142546e-07,0.6899735331535339,1.0,1.0,0.0,21.50769424438477,25.0,22573.9375,0.0,79.88966369628906,1.0,283.04278564453125,284.46539306640625,296.4457092285156,297.9866638183594,293.1499938964844,293.1499938964844,282.75,32354.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740718245506287,1.0,0.0,0.0,3.788099527359009,3.788124084472656,9.574939667800209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.697265625,0.0,1663.999755859375,1895.4371337890625,0.0,794.47998046875,0.9340248703956604,1.0,0.0,3.0,1.0,0.0
17829180,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.991441547870636,0.2342424839735031,0.2099149078130722,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8086252808570862,0.1278025358915329,0.1206035912036895,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8570027351379395,0.1532920449972152,0.1069838553667068,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8174177408218384,0.1320544928312301,0.1247071325778961,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.5932841300964355,0.050000000745058,0.2275982797145843,284.90252685546875,284.95001220703125,296.5288391113281,293.4908447265625,296.526611328125,297.4693603515625,284.8954467773437,1.0,0.1916635632514953,1.0,1.0,0.0,1.0,-0.9478322267532348,0.947831392288208,8.464282927889144e-07,0.7043887376785278,0.9283523559570312,0.9283523559570312,0.0,21.31161117553711,25.0,23525.322265625,0.0,82.94169616699219,1.0,282.7561340332031,284.2271423339844,296.5686950683594,298.2286682128906,293.1499938964844,293.1499938964844,282.45001220703125,36095.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949919819831848,1.0,0.0,0.0,3.822812795639038,3.822838544845581,9.75122929958161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.9140625,0.0,1734.810791015625,1895.4371337890625,0.0,901.2987060546876,0.9431684017181396,1.0,0.0,3.0,1.0,0.0
17829240,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.991441547870636,0.2342424839735031,0.2099149078130722,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8086252808570862,0.1278025358915329,0.1206035912036895,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8570027351379395,0.1532920449972152,0.1069838553667068,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8174177408218384,0.1320544928312301,0.1247071325778961,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.5932841300964355,0.050000000745058,0.2275982797145843,284.90252685546875,284.95001220703125,296.5288391113281,293.4908447265625,296.526611328125,297.4693603515625,284.8954467773437,1.0,0.1916635632514953,1.0,1.0,0.0,1.0,-0.9478322267532348,0.947831392288208,8.464282927889144e-07,0.7043887376785278,0.9283523559570312,0.9283523559570312,0.0,21.31161117553711,25.0,23525.322265625,0.0,82.94169616699219,1.0,282.7561340332031,284.2271423339844,296.5686950683594,298.2286682128906,293.1499938964844,293.1499938964844,282.45001220703125,36095.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949919819831848,1.0,0.0,0.0,3.822812795639038,3.822838544845581,9.75122929958161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.9140625,0.0,1734.810791015625,1895.4371337890625,0.0,901.2987060546876,0.9431684017181396,1.0,0.0,3.0,1.0,0.0
17829300,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.995013415813446,0.2363141924142837,0.2118624597787857,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8140707612037659,0.1298158317804336,0.122518390417099,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.861522912979126,0.1549963355064392,0.1081862151622772,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8222425580024719,0.1338896304368972,0.126457393169403,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.5943476557731628,0.050000000745058,0.2275729328393936,284.791015625,284.95001220703125,296.54766845703125,293.4970397949219,296.5454406738281,297.4864501953125,284.7530212402344,1.0,0.1925781071186065,1.0,1.0,0.0,1.0,-0.9559814929962158,0.9559805989265442,8.577093240091926e-07,0.7109567523002625,0.8243681192398071,0.8243681192398071,0.0,21.27190017700196,25.0,24206.341796875,0.0,84.43537902832031,1.0,282.4965209960937,284.0642395019531,296.6158752441406,298.3841857910156,293.1499938964844,293.1499938964844,282.45001220703125,41155.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090686321258545,1.0,0.0,0.0,3.7183620929718018,3.7183878421783447,9.225643680110808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.4208984375,0.0,1649.8599853515625,1895.4371337890625,0.0,980.4611206054688,0.9211496114730836,1.0,0.0,3.0,1.0,0.0
17829360,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.9974428415298462,0.2382464408874511,0.2133224159479141,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.8188020586967468,0.1318070441484451,0.1243949979543685,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8654733300209045,0.1566850244998932,0.1093537285923957,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8264639973640442,0.1357005387544632,0.128163605928421,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.5950208306312561,0.050000000745058,0.2275569140911102,284.75018310546875,284.95001220703125,296.56658935546875,293.5033264160156,296.5643920898437,297.50311279296875,284.77178955078125,1.0,0.19348806142807,1.0,1.0,0.0,1.0,-0.9634544849395752,0.9634536504745485,8.681581675773486e-07,0.7170111536979675,0.7307897210121155,0.7307897210121155,0.0,21.275196075439453,25.0,23852.08203125,0.0,85.88490295410156,1.0,282.4579162597656,284.15264892578125,296.5740966796875,298.2804870605469,293.1499938964844,293.1499938964844,282.75,51734.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142609119415283,1.0,0.0,0.0,3.3228228092193604,3.3228466510772705,7.367288503701275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.88134765625,0.0,1305.8983154296875,1895.4371337890625,0.0,1011.0679321289062,0.8446833491325378,1.0,0.0,3.0,1.0,0.0
17829420,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9975870847702026,0.2464708536863327,0.2192832827568054,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.820470929145813,0.1364955604076385,0.1286261081695556,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8650365471839905,0.1610049903392791,0.1121718436479568,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8272376656532288,0.1400394290685653,0.1320631802082061,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5890486836433411,0.050000000745058,0.2276996672153473,285.05499267578125,284.95001220703125,296.604736328125,293.51611328125,296.6025390625,297.5389404296875,285.0602111816406,1.0,0.1948961466550827,1.0,1.0,0.0,1.0,-0.9635183215141296,0.963517427444458,8.692172173141444e-07,0.7185318470001221,0.9135482907295228,0.9135482907295228,0.0,22.06041717529297,25.0,23828.6640625,0.0,89.03047943115234,1.0,282.73895263671875,284.4156799316406,296.45391845703125,298.0731811523437,293.1499938964844,293.1499938964844,283.04998779296875,31799.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951418280601501,1.0,0.0,0.0,3.412117481231689,3.4121384620666504,7.768572913846583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.38525390625,0.0,1254.8880615234375,1895.4371337890625,0.0,902.1104125976562,0.8503220677375793,1.0,0.0,3.0,1.0,0.0
17829480,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9975870847702026,0.2464708536863327,0.2192832827568054,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.820470929145813,0.1364955604076385,0.1286261081695556,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8650365471839905,0.1610049903392791,0.1121718436479568,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8272376656532288,0.1400394290685653,0.1320631802082061,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5890486836433411,0.050000000745058,0.2276996672153473,285.05499267578125,284.95001220703125,296.604736328125,293.51611328125,296.6025390625,297.5389404296875,285.0602111816406,1.0,0.1948961466550827,1.0,1.0,0.0,1.0,-0.9635183215141296,0.963517427444458,8.692172173141444e-07,0.7185318470001221,0.9135482907295228,0.9135482907295228,0.0,22.06041717529297,25.0,23828.6640625,0.0,89.03047943115234,1.0,282.73895263671875,284.4156799316406,296.45391845703125,298.0731811523437,293.1499938964844,293.1499938964844,283.04998779296875,31799.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951418280601501,1.0,0.0,0.0,3.412117481231689,3.4121384620666504,7.768572913846583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.38525390625,0.0,1254.8880615234375,1895.4371337890625,0.0,902.1104125976562,0.8503220677375793,1.0,0.0,3.0,1.0,0.0
17829540,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.990298330783844,0.2558544874191284,0.207714706659317,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8366312384605408,0.1418463438749313,0.1335253268480301,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8812148571014404,0.1660151034593582,0.115555316209793,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8426640033721924,0.1450047791004181,0.1366075277328491,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.5946434736251831,0.050000000745058,0.2275651842355728,285.2419128417969,284.95001220703125,296.643310546875,293.5292053222656,296.64111328125,297.5794372558594,285.2488098144531,1.0,0.1966803967952728,1.0,1.0,0.0,1.0,-0.985232710838318,0.9852318167686462,8.991089543997077e-07,0.7347155213356018,1.0,1.0,0.0,21.58232307434082,25.0,23784.060546875,0.0,90.72718048095705,1.0,283.0413818359375,284.591552734375,296.4779357910156,298.0675048828125,293.1499938964844,293.1499938964844,282.75,30238.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808143019676208,1.0,0.0,0.0,3.663905382156372,3.663928508758545,8.957396175901522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.0888671875,0.0,1505.421875,1895.4371337890625,0.0,827.5223999023438,0.903960943222046,1.0,0.0,3.0,1.0,0.0
17829600,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.990298330783844,0.2558544874191284,0.207714706659317,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8366312384605408,0.1418463438749313,0.1335253268480301,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8812148571014404,0.1660151034593582,0.115555316209793,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8426640033721924,0.1450047791004181,0.1366075277328491,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.5946434736251831,0.050000000745058,0.2275651842355728,285.2419128417969,284.95001220703125,296.643310546875,293.5292053222656,296.64111328125,297.5794372558594,285.2488098144531,1.0,0.1966803967952728,1.0,1.0,0.0,1.0,-0.985232710838318,0.9852318167686462,8.991089543997077e-07,0.7347155213356018,1.0,1.0,0.0,21.58232307434082,25.0,23784.060546875,0.0,90.72718048095705,1.0,283.0413818359375,284.591552734375,296.4779357910156,298.0675048828125,293.1499938964844,293.1499938964844,282.75,30238.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808143019676208,1.0,0.0,0.0,3.663905382156372,3.663928508758545,8.957396175901522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.0888671875,0.0,1505.421875,1895.4371337890625,0.0,827.5223999023438,0.903960943222046,1.0,0.0,3.0,1.0,0.0
17829660,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9896275997161864,0.2658731639385223,0.2059206366539001,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8482294082641602,0.1471223384141922,0.1386052668094635,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8919711112976074,0.1707864552736282,0.118994191288948,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8535069227218628,0.1498551070690155,0.1412946283817291,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.5959936380386353,0.050000000745058,0.2275332510471344,285.0242004394531,284.95001220703125,296.6822509765625,293.5426025390625,296.6800537109375,297.6205444335937,285.0151672363281,1.0,0.1983509957790374,1.0,1.0,0.0,1.0,-0.998891055583954,0.9988901615142822,9.188810849991568e-07,0.7458289265632629,1.0,1.0,0.0,21.57965469360352,28.0,24778.818359375,0.0,93.5230712890625,1.0,282.75848388671875,284.3232421875,296.6347351074219,298.3642883300781,293.1499938964844,293.1499938964844,282.45001220703125,32486.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055219173431396,1.0,0.0,0.0,3.796446084976196,3.796470880508423,9.617180012355675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.86279296875,0.0,1674.9400634765625,1895.4371337890625,0.0,959.9816284179688,0.93560391664505,1.0,0.0,3.0,1.0,0.0
17829720,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9896275997161864,0.2658731639385223,0.2059206366539001,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8482294082641602,0.1471223384141922,0.1386052668094635,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8919711112976074,0.1707864552736282,0.118994191288948,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8535069227218628,0.1498551070690155,0.1412946283817291,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.5959936380386353,0.050000000745058,0.2275332510471344,285.0242004394531,284.95001220703125,296.6822509765625,293.5426025390625,296.6800537109375,297.6205444335937,285.0151672363281,1.0,0.1983509957790374,1.0,1.0,0.0,1.0,-0.998891055583954,0.9988901615142822,9.188810849991568e-07,0.7458289265632629,1.0,1.0,0.0,21.57965469360352,28.0,24778.818359375,0.0,93.5230712890625,1.0,282.75848388671875,284.3232421875,296.6347351074219,298.3642883300781,293.1499938964844,293.1499938964844,282.45001220703125,32486.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055219173431396,1.0,0.0,0.0,3.796446084976196,3.796470880508423,9.617180012355675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.86279296875,0.0,1674.9400634765625,1895.4371337890625,0.0,959.9816284179688,0.93560391664505,1.0,0.0,3.0,1.0,0.0
17829780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9322614073753356,0.2726652324199676,0.130620390176773,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9405889511108398,0.1496649384498596,0.1407578885555267,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9876906275749208,0.1730597615242004,0.1203840151429176,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.94682514667511,0.1521766483783722,0.1432403475046157,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7680125832557678,0.1410609036684036,0.3678049147129059,284.8887634277344,284.95001220703125,296.7016906738281,293.5493469238281,296.6996154785156,297.6377868652344,284.8640441894531,1.0,0.2010632455348968,1.0,1.0,0.0,1.0,-1.0791893005371094,1.0791882276535034,1.038782670548244e-06,0.8083968758583069,0.9323309063911438,0.9323309063911438,0.0,16.726606369018555,28.0,26653.333984375,0.0,102.7986068725586,1.0,282.49774169921875,284.1551513671875,296.6864318847656,298.54205322265625,293.1499938964844,293.1499938964844,282.45001220703125,34621.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215530633926392,1.0,0.0,0.0,3.822391986846924,3.822417497634888,9.749082892085426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.04736328125,0.0,1722.752197265625,1895.4371337890625,0.0,1055.2811279296875,0.9415377974510192,1.0,0.0,3.0,1.0,0.0
