time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829840,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8772245645523071,0.2985143959522247,0.0905741527676582,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8772245645523071,0.1540424674749374,0.0953788012266159,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8772245645523071,0.1851173788309097,0.070446565747261,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8772245645523071,0.1568440049886703,0.0953788012266159,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9789091348648072,0.1382579505443573,0.6153876781463623,284.9549255371094,284.95001220703125,296.7215881347656,293.5563049316406,296.7196350097656,297.5870666503906,284.9720764160156,1.0,0.2050463706254959,1.0,1.0,0.0,1.0,-1.133364200592041,1.1333630084991455,1.1301785889372695e-06,0.8570847511291504,0.9607611298561096,0.9607611298561096,0.0,14.983572006225586,48.0,28269.611328125,0.0,114.61593627929688,1.0,282.45703125,284.2419128417969,296.6859741210937,298.5909729003906,293.1499938964844,293.1499938964844,282.1499938964844,35511.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343271136283875,1.0,0.0,0.0,3.7951643466949454,3.795189619064331,9.610687357053391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.59033203125,0.0,1696.9490966796875,1895.4371337890625,0.0,1136.0753173828125,0.938563346862793,1.0,0.0,3.0,1.0,0.0
17829900,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9051851034164428,0.3140476942062378,0.1100851744413375,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9443641901016236,0.1606049090623855,0.1295451819896698,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9051851034164428,0.1928985863924026,0.0856218039989471,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9051851034164428,0.1632128953933715,0.1159250140190124,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9445472359657288,0.1352724730968475,0.6148222088813782,284.85986328125,284.95001220703125,296.74139404296875,293.5632629394531,296.7394714355469,297.903076171875,284.8300476074219,1.0,0.2114468067884445,1.0,1.0,0.0,1.0,-1.1460577249526978,1.1460566520690918,1.153202106252138e-06,0.8696061372756958,0.8908110857009888,0.8908110857009888,0.0,16.412883758544922,48.0,29293.125,0.0,130.31576538085938,1.0,282.1966247558594,284.05841064453125,296.7416687011719,298.801025390625,293.1499938964844,293.1499938964844,282.1499938964844,36928.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548619866371155,1.0,0.0,0.0,3.7999963760375977,3.8000218868255615,9.63517550189863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.19873046875,0.0,1713.76904296875,1895.4371337890625,0.0,1274.381103515625,0.9376140236854552,1.0,0.0,3.0,1.0,0.0
17829960,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8990036249160767,0.3239519894123077,0.1054752618074417,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8990036249160767,0.1659157574176788,0.1110705286264419,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8990036249160767,0.1985601037740707,0.0820363163948059,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8990036249160767,0.1683723777532577,0.1110705286264419,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9459793567657472,0.1327565759420395,0.6032971739768982,284.8551330566406,284.95001220703125,296.76129150390625,293.5702819824219,296.75946044921875,297.8020324707031,284.877197265625,1.0,0.2202692925930023,1.0,1.0,0.0,1.0,-1.2155206203460691,1.2155193090438845,1.269792619496002e-06,0.920309841632843,0.8491756916046143,0.8491756916046143,0.0,17.022727966308594,68.0,30257.853515625,0.0,137.63414001464844,1.0,282.1574401855469,284.1314697265625,296.7091064453125,298.7597961425781,293.1499938964844,293.1499938964844,282.45001220703125,41521.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670891642570496,1.0,0.0,0.0,3.6405420303344727,3.640566825866699,8.84352402863442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.02880859375,0.0,1563.879150390625,1895.4371337890625,0.0,1361.341796875,0.9073204398155212,1.0,0.0,3.0,1.0,0.0
17830020,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9188540577888488,0.3300090432167053,0.1201957091689109,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9217067360877992,0.1697611957788467,0.1275902092456817,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9188540577888488,0.2018644511699676,0.0934855490922927,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9188540577888488,0.1720218211412429,0.1265718638896942,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9150773882865906,0.131298616528511,0.5939833521842957,285.0893249511719,284.95001220703125,296.7821044921875,293.5776672363281,296.78033447265625,297.77392578125,285.13360595703125,1.0,0.231314018368721,1.0,1.0,0.0,1.0,-1.274285078048706,1.2742836475372314,1.3780137351204758e-06,0.9673963785171508,1.0,1.0,0.0,18.846160888671875,68.0,30985.48046875,0.0,158.86131286621094,1.0,282.4057006835937,284.3793640136719,296.6157531738281,298.5948791503906,293.1499938964844,293.1499938964844,282.45001220703125,33402.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657677888870239,1.0,0.0,0.0,3.713865041732788,3.713889122009277,9.203341164720768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.7822265625,0.0,1585.614990234375,1895.4371337890625,0.0,1351.7862548828125,0.9207125306129456,1.0,0.0,3.0,1.0,0.0
17830080,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9302971363067628,0.3338890969753265,0.1290287375450134,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9872267842292786,0.1710728704929351,0.1616029888391494,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9302971363067628,0.2035291641950607,0.100355677306652,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.9902977347373962,0.1736344248056411,0.1634687334299087,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.9002695679664612,0.1309242397546768,0.5903571248054504,285.23712158203125,284.95001220703125,296.8014221191406,293.5845642089844,296.7997131347656,297.75396728515625,285.2559814453125,1.0,0.2434553802013397,1.0,1.0,0.0,1.0,-1.34052312374115,1.3405216932296753,1.5070592098709312e-06,1.020382285118103,1.0,1.0,0.0,20.475830078125,88.0,32393.837890625,0.0,188.65969848632807,1.0,282.4430847167969,284.4668273925781,296.6318054199219,298.71044921875,293.1499938964844,293.1499938964844,282.1499938964844,32579.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702719330787659,1.0,0.0,0.0,3.803364992141724,3.803390026092529,9.65226604421332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8837890625,0.0,1683.9110107421875,1895.4371337890625,0.0,1384.510498046875,0.9370238780975342,1.0,0.0,3.0,1.0,0.0
17830140,297.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.982585072517395,0.3358007669448852,0.1900983303785324,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.912350594997406,0.1711732745170593,0.1627147793769836,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9693623185157776,0.2005689591169357,0.1415019184350967,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.9162808060646056,0.1728502362966537,0.1645706444978714,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8342233300209045,0.1310400813817978,0.5907474756240845,285.2367248535156,284.95001220703125,296.8418884277344,293.59912109375,296.8403625488281,297.6905822753906,285.25103759765625,1.0,0.2732050120830536,1.0,1.0,0.0,1.0,-1.4910370111465454,1.4910351037979126,1.8301929003428088e-06,1.1415776014328003,1.0,1.0,0.0,27.636276245117188,108.0,36287.15234375,0.0,260.6795654296875,1.0,282.1563415527344,284.3894348144531,296.7637634277344,299.1287841796875,293.1499938964844,293.1499938964844,281.8500061035156,33940.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080257534980774,1.0,0.0,0.0,3.880435705184937,3.8804616928100586,1.0047413070424227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.0830078125,0.0,1788.5841064453125,1895.4371337890625,0.0,1674.6575927734375,0.9555979371070862,1.0,0.0,3.0,1.0,0.0
17830200,297.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.982585072517395,0.3358007669448852,0.1900983303785324,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.912350594997406,0.1711732745170593,0.1627147793769836,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9693623185157776,0.2005689591169357,0.1415019184350967,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.9162808060646056,0.1728502362966537,0.1645706444978714,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8342233300209045,0.1310400813817978,0.5907474756240845,285.2367248535156,284.95001220703125,296.8418884277344,293.59912109375,296.8403625488281,297.6905822753906,285.25103759765625,1.0,0.2732050120830536,1.0,1.0,0.0,1.0,-1.4910370111465454,1.4910351037979126,1.8301929003428088e-06,1.1415776014328003,1.0,1.0,0.0,27.636276245117188,108.0,36287.15234375,0.0,260.6795654296875,1.0,282.1563415527344,284.3894348144531,296.7637634277344,299.1287841796875,293.1499938964844,293.1499938964844,281.8500061035156,33940.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080257534980774,1.0,0.0,0.0,3.880435705184937,3.8804616928100586,1.0047413070424227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.0830078125,0.0,1788.5841064453125,1895.4371337890625,0.0,1674.6575927734375,0.9555979371070862,1.0,0.0,3.0,1.0,0.0
17830260,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9990000128746032,0.3218395113945007,0.2739573121070862,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8282638192176819,0.17286978662014,0.1639697849750518,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8624303340911865,0.197482168674469,0.1374625563621521,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8297066688537598,0.1736246645450592,0.1648911386728286,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.7566214203834534,0.1309489607810974,0.5925357937812805,285.1278381347656,284.95001220703125,296.8827819824219,293.61395263671875,296.8813171386719,297.56915283203125,285.1281433105469,1.0,0.3059681951999664,1.0,1.0,0.0,1.0,-1.620552659034729,1.620550513267517,2.1314722289389465e-06,1.2370078563690186,1.0,1.0,0.0,39.935001373291016,111.0,39317.421875,0.0,348.3164978027344,1.0,281.855712890625,284.2186584472656,296.7880249023437,299.3724365234375,293.1499938964844,293.1499938964844,281.54998779296875,34765.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475868463516235,1.0,0.0,0.0,3.927311658859253,3.927338123321533,1.0291626040270785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.72119140625,0.0,1854.18896484375,1895.4371337890625,0.0,2004.6107177734373,0.9667524099349976,1.0,0.0,3.0,1.0,0.0
17830320,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9990000128746032,0.3218395113945007,0.2739573121070862,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8282638192176819,0.17286978662014,0.1639697849750518,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8624303340911865,0.197482168674469,0.1374625563621521,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8297066688537598,0.1736246645450592,0.1648911386728286,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.7566214203834534,0.1309489607810974,0.5925357937812805,285.1278381347656,284.95001220703125,296.8827819824219,293.61395263671875,296.8813171386719,297.56915283203125,285.1281433105469,1.0,0.3059681951999664,1.0,1.0,0.0,1.0,-1.620552659034729,1.620550513267517,2.1314722289389465e-06,1.2370078563690186,1.0,1.0,0.0,39.935001373291016,111.0,39317.421875,0.0,348.3164978027344,1.0,281.855712890625,284.2186584472656,296.7880249023437,299.3724365234375,293.1499938964844,293.1499938964844,281.54998779296875,34765.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475868463516235,1.0,0.0,0.0,3.927311658859253,3.927338123321533,1.0291626040270785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.72119140625,0.0,1854.18896484375,1895.4371337890625,0.0,2004.6107177734373,0.9667524099349976,1.0,0.0,3.0,1.0,0.0
17830380,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8951119184494019,0.3091773688793182,0.2807473540306091,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7416466474533081,0.1751870214939117,0.1670154929161071,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7701249718666077,0.1961234360933303,0.1385224610567093,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7419021725654602,0.1752009838819503,0.1671992689371109,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.673685610294342,0.1304418891668319,0.5949633121490479,284.9779052734375,284.95001220703125,296.92401123046875,293.62908935546875,296.9225769042969,297.46295166015625,284.9737854003906,1.0,0.3290172815322876,1.0,1.0,0.0,1.0,-1.6184210777282717,1.6184189319610596,2.1346506855479674e-06,1.2427000999450684,1.0,1.0,0.0,62.89452362060547,99.0,40763.9296875,0.0,415.015625,1.0,281.5549011230469,284.02099609375,296.7514343261719,299.4796447753906,293.1499938964844,293.1499938964844,281.25,35262.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751669883728027,1.0,0.0,0.0,3.955309391021729,3.955336332321167,1.0438886874908349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.29931640625,0.0,1894.128173828125,1895.4371337890625,0.0,2246.858154296875,0.9734132885932922,1.0,0.0,3.0,1.0,0.0
17830440,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8951119184494019,0.3091773688793182,0.2807473540306091,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7416466474533081,0.1751870214939117,0.1670154929161071,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7701249718666077,0.1961234360933303,0.1385224610567093,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7419021725654602,0.1752009838819503,0.1671992689371109,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.673685610294342,0.1304418891668319,0.5949633121490479,284.9779052734375,284.95001220703125,296.92401123046875,293.62908935546875,296.9225769042969,297.46295166015625,284.9737854003906,1.0,0.3290172815322876,1.0,1.0,0.0,1.0,-1.6184210777282717,1.6184189319610596,2.1346506855479674e-06,1.2427000999450684,1.0,1.0,0.0,62.89452362060547,99.0,40763.9296875,0.0,415.015625,1.0,281.5549011230469,284.02099609375,296.7514343261719,299.4796447753906,293.1499938964844,293.1499938964844,281.25,35262.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751669883728027,1.0,0.0,0.0,3.955309391021729,3.955336332321167,1.0438886874908349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.29931640625,0.0,1894.128173828125,1895.4371337890625,0.0,2246.858154296875,0.9734132885932922,1.0,0.0,3.0,1.0,0.0
17830500,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8714483976364136,0.307925134897232,0.2788285613059997,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7272564172744751,0.1764089465141296,0.168431743979454,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7522285580635071,0.1961040049791336,0.1385778784751892,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7270684838294983,0.1760888248682022,0.1682908087968826,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.6572695374488831,0.1302889734506607,0.5953435301780701,284.8275146484375,284.95001220703125,296.9447937011719,293.6367492675781,296.943359375,297.44207763671875,284.80810546875,1.0,0.3359343409538269,1.0,1.0,0.0,1.0,-1.6196500062942505,1.6196478605270386,2.137708861482679e-06,1.243653416633606,0.8950154185295105,0.8950154185295105,0.0,69.86946868896484,99.0,41516.2421875,0.0,434.9283447265625,1.0,281.292724609375,283.8387145996094,296.7490539550781,299.5842590332031,293.1499938964844,293.1499938964844,281.25,38492.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858920097351074,1.0,0.0,0.0,3.914484977722168,3.9145119190216064,1.0224509878753452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.021484375,0.0,1867.8076171875,1895.4371337890625,0.0,2343.198974609375,0.9639585614204408,1.0,0.0,3.0,1.0,0.0
17830560,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8592790961265564,0.3079365789890289,0.278406023979187,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7198580503463745,0.1776992678642273,0.1697680652141571,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7428850531578064,0.1963874101638794,0.1387777477502823,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7192519903182983,0.1770552843809127,0.169316679239273,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.648505687713623,0.1302874088287353,0.5957320332527161,284.8230285644531,284.95001220703125,296.96563720703125,293.6444702148437,296.9642028808594,297.4288024902344,284.8349609375,1.0,0.3406113684177398,1.0,1.0,0.0,1.0,-1.622683048248291,1.622680902481079,2.1453090539580444e-06,1.2460416555404663,0.8448050022125244,0.8448050022125244,0.0,74.34398651123047,87.0,41202.7265625,0.0,449.0136413574219,1.0,281.2561950683594,283.8903503417969,296.69549560546875,299.4496154785156,293.1499938964844,293.1499938964844,281.54998779296875,43289.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880712747573853,1.0,0.0,0.0,3.723891496658325,3.7239177227020255,9.25310189359152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.537109375,0.0,1672.58642578125,1895.4371337890625,0.0,2362.90087890625,0.926692008972168,1.0,0.0,3.0,1.0,0.0
17830620,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8553464412689209,0.3114789724349975,0.280744343996048,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7190819978713989,0.1813924461603164,0.1730177998542785,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7398163676261902,0.1986353248357772,0.1400524824857711,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7176781296730042,0.1801072210073471,0.1719596534967422,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6451779007911682,0.1314607560634613,0.5997230410575867,285.0616149902344,284.95001220703125,297.00762939453125,293.66015625,297.0061950683594,297.4255065917969,285.0614624023437,1.0,0.3450693786144256,1.0,1.0,0.0,1.0,-1.6388789415359497,1.6388766765594482,2.186161964345956e-06,1.258777737617493,1.0,1.0,0.0,77.25334930419922,75.0,41094.44921875,0.0,466.5579833984375,1.0,281.5435791015625,284.1057434082031,296.6181335449219,299.2664489746094,293.1499938964844,293.1499938964844,281.25,33116.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737262845039368,1.0,0.0,0.0,3.833411931991577,3.833437204360962,9.80537606665166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.64111328125,0.0,1724.2952880859375,1895.4371337890625,0.0,2233.999267578125,0.9444771409034728,1.0,0.0,3.0,1.0,0.0
17830680,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8553464412689209,0.3114789724349975,0.280744343996048,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7190819978713989,0.1813924461603164,0.1730177998542785,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7398163676261902,0.1986353248357772,0.1400524824857711,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7176781296730042,0.1801072210073471,0.1719596534967422,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6451779007911682,0.1314607560634613,0.5997230410575867,285.0616149902344,284.95001220703125,297.00762939453125,293.66015625,297.0061950683594,297.4255065917969,285.0614624023437,1.0,0.3450693786144256,1.0,1.0,0.0,1.0,-1.6388789415359497,1.6388766765594482,2.186161964345956e-06,1.258777737617493,1.0,1.0,0.0,77.25334930419922,75.0,41094.44921875,0.0,466.5579833984375,1.0,281.5435791015625,284.1057434082031,296.6181335449219,299.2664489746094,293.1499938964844,293.1499938964844,281.25,33116.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737262845039368,1.0,0.0,0.0,3.833411931991577,3.833437204360962,9.80537606665166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.64111328125,0.0,1724.2952880859375,1895.4371337890625,0.0,2233.999267578125,0.9444771409034728,1.0,0.0,3.0,1.0,0.0
17830740,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8658548593521118,0.3151355385780334,0.2841067910194397,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7294135093688965,0.1852966099977493,0.1766402721405029,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7486048340797424,0.2011807560920715,0.1417907625436782,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7272821068763733,0.1833616346120834,0.174971804022789,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6530563235282898,0.1331806629896164,0.6067197322845459,284.89093017578125,284.95001220703125,297.04998779296875,293.6761169433594,297.0485534667969,297.42547607421875,284.89581298828125,1.0,0.3450103104114532,1.0,1.0,0.0,1.0,-1.6613699197769165,1.661367654800415,2.243850758532062e-06,1.2765907049179075,0.9016184210777284,0.9016184210777284,0.0,74.82823944091797,63.0,42267.90234375,0.0,473.1455383300781,1.0,281.2568054199219,283.92388916015625,296.71356201171875,299.4932861328125,293.1499938964844,293.1499938964844,280.95001220703125,38208.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858947515487671,1.0,0.0,0.0,3.78279185295105,3.7828176021575928,9.548126627123563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.78076171875,0.0,1703.1146240234375,1895.4371337890625,0.0,2343.223876953125,0.9361008405685424,1.0,0.0,3.0,1.0,0.0
17830800,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8658548593521118,0.3151355385780334,0.2841067910194397,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7294135093688965,0.1852966099977493,0.1766402721405029,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7486048340797424,0.2011807560920715,0.1417907625436782,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7272821068763733,0.1833616346120834,0.174971804022789,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6530563235282898,0.1331806629896164,0.6067197322845459,284.89093017578125,284.95001220703125,297.04998779296875,293.6761169433594,297.0485534667969,297.42547607421875,284.89581298828125,1.0,0.3450103104114532,1.0,1.0,0.0,1.0,-1.6613699197769165,1.661367654800415,2.243850758532062e-06,1.2765907049179075,0.9016184210777284,0.9016184210777284,0.0,74.82823944091797,63.0,42267.90234375,0.0,473.1455383300781,1.0,281.2568054199219,283.92388916015625,296.71356201171875,299.4932861328125,293.1499938964844,293.1499938964844,280.95001220703125,38208.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858947515487671,1.0,0.0,0.0,3.78279185295105,3.7828176021575928,9.548126627123563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.78076171875,0.0,1703.1146240234375,1895.4371337890625,0.0,2343.223876953125,0.9361008405685424,1.0,0.0,3.0,1.0,0.0
17830860,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8847993016242981,0.3184841275215149,0.2868815064430237,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7460750341415405,0.1889190971851349,0.1799003928899765,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7645072937011719,0.203449547290802,0.1432439088821411,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.743056058883667,0.1863119900226593,0.1776034533977508,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6676616668701172,0.1347567439079284,0.6129751801490784,284.8642883300781,284.95001220703125,297.0945739746094,293.6929016113281,297.0930480957031,297.4225769042969,284.88055419921875,1.0,0.3417675793170929,1.0,1.0,0.0,1.0,-1.6810320615768433,1.6810297966003418,2.2950384845898952e-06,1.2921490669250488,0.8086134195327759,0.8086134195327759,0.0,69.46690368652344,51.0,42800.15234375,0.0,469.71295166015625,1.0,280.9577331542969,283.9158935546875,296.723876953125,299.55035400390625,293.1499938964844,293.1499938964844,281.25,44031.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958351969718933,1.0,0.0,0.0,3.4469380378723145,3.4469614028930664,7.927937986096367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.9775390625,0.0,1375.515625,1895.4371337890625,0.0,2433.409912109375,0.8684054613113403,1.0,0.0,3.0,1.0,0.0
17830920,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8847993016242981,0.3184841275215149,0.2868815064430237,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7460750341415405,0.1889190971851349,0.1799003928899765,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7645072937011719,0.203449547290802,0.1432439088821411,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.743056058883667,0.1863119900226593,0.1776034533977508,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6676616668701172,0.1347567439079284,0.6129751801490784,284.8642883300781,284.95001220703125,297.0945739746094,293.6929016113281,297.0930480957031,297.4225769042969,284.88055419921875,1.0,0.3417675793170929,1.0,1.0,0.0,1.0,-1.6810320615768433,1.6810297966003418,2.2950384845898952e-06,1.2921490669250488,0.8086134195327759,0.8086134195327759,0.0,69.46690368652344,51.0,42800.15234375,0.0,469.71295166015625,1.0,280.9577331542969,283.9158935546875,296.723876953125,299.55035400390625,293.1499938964844,293.1499938964844,281.25,44031.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958351969718933,1.0,0.0,0.0,3.4469380378723145,3.4469614028930664,7.927937986096367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.9775390625,0.0,1375.515625,1895.4371337890625,0.0,2433.409912109375,0.8684054613113403,1.0,0.0,3.0,1.0,0.0
17830980,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.916659951210022,0.3231500089168548,0.2904504537582397,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7725224494934082,0.1929272413253784,0.1832406222820282,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7906425595283508,0.2062850892543792,0.1448632776737213,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7683116793632507,0.1896156072616577,0.1802864968776703,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6912479996681213,0.1365887522697448,0.6192170977592468,285.0575256347656,284.95001220703125,297.1430053710937,293.71099853515625,297.141357421875,297.4269104003906,285.05499267578125,1.0,0.3364092707633972,1.0,1.0,0.0,1.0,-1.701985001564026,1.7019826173782349,2.350273462070618e-06,1.308643460273743,0.9703577160835266,0.9703577160835266,0.0,61.7988510131836,39.0,43054.34765625,0.0,460.2424926757813,1.0,281.2416687011719,284.0660095214844,296.6813049316406,299.4411315917969,293.1499938964844,293.1499938964844,280.95001220703125,31664.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848073244094849,1.0,0.0,0.0,3.646917819976807,3.646941184997559,8.87452813458367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.90625,0.0,1497.334228515625,1895.4371337890625,0.0,2333.407958984375,0.9015687108039856,1.0,0.0,3.0,1.0,0.0
17831040,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.916659951210022,0.3231500089168548,0.2904504537582397,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7725224494934082,0.1929272413253784,0.1832406222820282,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7906425595283508,0.2062850892543792,0.1448632776737213,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7683116793632507,0.1896156072616577,0.1802864968776703,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6912479996681213,0.1365887522697448,0.6192170977592468,285.0575256347656,284.95001220703125,297.1430053710937,293.71099853515625,297.141357421875,297.4269104003906,285.05499267578125,1.0,0.3364092707633972,1.0,1.0,0.0,1.0,-1.701985001564026,1.7019826173782349,2.350273462070618e-06,1.308643460273743,0.9703577160835266,0.9703577160835266,0.0,61.7988510131836,39.0,43054.34765625,0.0,460.2424926757813,1.0,281.2416687011719,284.0660095214844,296.6813049316406,299.4411315917969,293.1499938964844,293.1499938964844,280.95001220703125,31664.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848073244094849,1.0,0.0,0.0,3.646917819976807,3.646941184997559,8.87452813458367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.90625,0.0,1497.334228515625,1895.4371337890625,0.0,2333.407958984375,0.9015687108039856,1.0,0.0,3.0,1.0,0.0
17831100,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9396837949752808,0.3250768780708313,0.2922590672969818,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7903563976287842,0.1947779655456543,0.1849196255207061,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.808003842830658,0.2075045555830001,0.1456857025623321,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7855017185211182,0.1911018639802932,0.1816255897283554,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7068386077880859,0.1374004930257797,0.6223938465118408,284.913330078125,284.95001220703125,297.1685485839844,293.7204895019531,297.1668701171875,297.4268493652344,284.89410400390625,1.0,0.3331810534000397,1.0,1.0,0.0,1.0,-1.712584137916565,1.712581753730774,2.378565341132344e-06,1.3170204162597656,0.8906652331352234,0.8906652331352234,0.0,57.41673278808594,39.0,44105.67578125,0.0,453.8725891113281,1.0,280.9969787597656,283.8817138671875,296.7685852050781,299.69549560546875,293.1499938964844,293.1499938964844,280.95001220703125,34693.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937048673629761,1.0,0.0,0.0,3.673674106597901,3.6736981868743896,9.005224796965194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.75732421875,0.0,1549.82861328125,1895.4371337890625,0.0,2414.015625,0.9077058434486388,1.0,0.0,3.0,1.0,0.0
17831160,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.963888943195343,0.3266279995441437,0.293579488992691,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8103183507919312,0.1964229196310043,0.1863633543252945,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8260957598686218,0.2084754258394241,0.1462916880846023,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8049712777137756,0.1923727989196777,0.1827212125062942,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7230654358863831,0.1380340903997421,0.6246914863586426,284.8921203613281,284.95001220703125,297.1949462890625,293.7302551269531,297.1932067871094,297.4236755371094,284.8995361328125,1.0,0.3295761346817016,1.0,1.0,0.0,1.0,-1.7207069396972656,1.720704436302185,2.400382527412148e-06,1.3234354257583618,0.8556895852088928,0.8556895852088928,0.0,52.98212432861328,27.0,44060.22265625,0.0,445.77545166015625,1.0,280.9574279785156,283.8990783691406,296.7740783691406,299.6670227050781,293.1499938964844,293.1499938964844,281.25,38843.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983335852622986,1.0,0.0,0.0,3.573017120361328,3.573040723800659,8.518507002008846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.6923828125,0.0,1470.0233154296875,1895.4371337890625,0.0,2456.199462890625,0.890024721622467,1.0,0.0,3.0,1.0,0.0
17831220,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9941464066505432,0.3291499018669128,0.2953075468540191,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8381370902061462,0.1986238956451416,0.1880898773670196,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8534296751022339,0.2099297046661377,0.1470234394073486,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8324204683303833,0.1941069662570953,0.1840151846408844,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7463980317115784,0.1389313489198684,0.6272472739219666,285.068603515625,284.95001220703125,297.2276611328125,293.7423095703125,297.22589111328125,297.4236145019531,285.07720947265625,1.0,0.3248733878135681,1.0,1.0,0.0,1.0,-1.730353593826294,1.7303510904312134,2.4263626983156428e-06,1.330982685089111,0.9842474460601808,0.9842474460601808,0.0,47.30991744995117,27.0,43828.15234375,0.0,434.8565673828125,1.0,281.2159118652344,284.072998046875,296.7149658203125,299.49530029296875,293.1499938964844,293.1499938964844,281.25,32369.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914944887161255,1.0,0.0,0.0,3.660994052886963,3.661017417907715,8.943166562858096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.8203125,0.0,1518.1898193359375,1895.4371337890625,0.0,2393.929443359375,0.9070802330970764,1.0,0.0,3.0,1.0,0.0
17831280,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.3315387964248657,0.2815405130386352,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8596364855766296,0.2001760005950927,0.1893941760063171,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8752882480621338,0.2109996378421783,0.1476493775844574,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8530988097190857,0.1953398883342743,0.1850215643644333,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7649336457252502,0.1395957767963409,0.6294662356376648,285.0710754394531,284.95001220703125,297.2500915527344,293.75054931640625,297.2482604980469,297.4266662597656,285.0660095214844,1.0,0.3213964104652405,1.0,1.0,0.0,1.0,-1.7333569526672363,1.733354568481445,2.4327657683898e-06,1.3319646120071411,1.0,1.0,0.0,43.70351791381836,25.0,44013.75,0.0,422.7209777832031,1.0,281.2425842285156,284.0509338378906,296.7355651855469,299.561279296875,293.1499938964844,293.1499938964844,280.95001220703125,31624.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909042239189148,1.0,0.0,0.0,3.745813369750977,3.745837688446045,9.362365176457388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.3681640625,0.0,1608.7998046875,1895.4371337890625,0.0,2388.572998046875,0.9235212206840516,1.0,0.0,3.0,1.0,0.0
17831340,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.3417144417762756,0.2599376738071441,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8877851366996765,0.2033543586730957,0.1924760490655899,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9022416472434998,0.21281598508358,0.1490096002817154,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8796332478523254,0.1977102309465408,0.187345266342163,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7881181836128235,0.1408142745494842,0.6349248886108398,284.8534851074219,284.95001220703125,297.3081359863281,293.7716979980469,297.3061828613281,297.4467163085937,284.8582763671875,1.0,0.3140888512134552,1.0,1.0,0.0,1.0,-1.708775520324707,1.7087732553482056,2.3684542611590587e-06,1.3140742778778076,0.8544557690620422,0.8544557690620422,0.0,39.759864807128906,28.0,44196.640625,0.0,400.2243041992188,1.0,280.9573059082031,283.8449401855469,296.8074951171875,299.7289428710937,293.1499938964844,293.1499938964844,281.25,39872.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030142188072205,1.0,0.0,0.0,3.6513729095458975,3.651397705078125,8.896223562260275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.240234375,0.0,1563.6796875,1895.4371337890625,0.0,2499.015625,0.907548487186432,1.0,0.0,3.0,1.0,0.0
17831400,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.3417144417762756,0.2599376738071441,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8877851366996765,0.2033543586730957,0.1924760490655899,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9022416472434998,0.21281598508358,0.1490096002817154,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8796332478523254,0.1977102309465408,0.187345266342163,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7881181836128235,0.1408142745494842,0.6349248886108398,284.8534851074219,284.95001220703125,297.3081359863281,293.7716979980469,297.3061828613281,297.4467163085937,284.8582763671875,1.0,0.3140888512134552,1.0,1.0,0.0,1.0,-1.708775520324707,1.7087732553482056,2.3684542611590587e-06,1.3140742778778076,0.8544557690620422,0.8544557690620422,0.0,39.759864807128906,28.0,44196.640625,0.0,400.2243041992188,1.0,280.9573059082031,283.8449401855469,296.8074951171875,299.7289428710937,293.1499938964844,293.1499938964844,281.25,39872.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030142188072205,1.0,0.0,0.0,3.6513729095458975,3.651397705078125,8.896223562260275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.240234375,0.0,1563.6796875,1895.4371337890625,0.0,2499.015625,0.907548487186432,1.0,0.0,3.0,1.0,0.0
17831460,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9983415007591248,0.3556761443614959,0.2397186309099197,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9164968729019164,0.2068681716918945,0.1955127418041229,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9309088587760924,0.2150432765483856,0.1503310054540634,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9060718417167664,0.2003685086965561,0.1895876377820968,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8108596801757812,0.1424144357442855,0.6407902836799622,285.033203125,284.95001220703125,297.36871337890625,293.7935485839844,297.3666687011719,297.4851989746094,285.0292358398437,1.0,0.3098551332950592,1.0,1.0,0.0,1.0,-1.6994569301605225,1.6994545459747314,2.343339474464301e-06,1.306469202041626,0.9916969537734984,0.9916969537734984,0.0,36.78767776489258,31.0,43622.2890625,0.0,386.3631896972656,1.0,281.2431030273437,284.01336669921875,296.7562255859375,299.56591796875,293.1499938964844,293.1499938964844,280.95001220703125,32542.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907944917678833,1.0,0.0,0.0,3.7677254676818848,3.767750024795532,9.472219630879408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.10888671875,0.0,1641.427001953125,1895.4371337890625,0.0,2387.576904296875,0.9292837977409364,1.0,0.0,3.0,1.0,0.0
17831520,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9983415007591248,0.3556761443614959,0.2397186309099197,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9164968729019164,0.2068681716918945,0.1955127418041229,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9309088587760924,0.2150432765483856,0.1503310054540634,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9060718417167664,0.2003685086965561,0.1895876377820968,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8108596801757812,0.1424144357442855,0.6407902836799622,285.033203125,284.95001220703125,297.36871337890625,293.7935485839844,297.3666687011719,297.4851989746094,285.0292358398437,1.0,0.3098551332950592,1.0,1.0,0.0,1.0,-1.6994569301605225,1.6994545459747314,2.343339474464301e-06,1.306469202041626,0.9916969537734984,0.9916969537734984,0.0,36.78767776489258,31.0,43622.2890625,0.0,386.3631896972656,1.0,281.2431030273437,284.01336669921875,296.7562255859375,299.56591796875,293.1499938964844,293.1499938964844,280.95001220703125,32542.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907944917678833,1.0,0.0,0.0,3.7677254676818848,3.767750024795532,9.472219630879408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.10888671875,0.0,1641.427001953125,1895.4371337890625,0.0,2387.576904296875,0.9292837977409364,1.0,0.0,3.0,1.0,0.0
17831580,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9955587983131408,0.369251936674118,0.2250747084617614,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9406593441963196,0.2100307643413543,0.1985953152179718,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9524659514427184,0.2168040424585342,0.151660680770874,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9281570315361024,0.202650174498558,0.191843956708908,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.826964259147644,0.1439203768968582,0.6476788520812988,284.8583068847656,284.95001220703125,297.4315185546875,293.8160095214844,297.4294128417969,297.5205078125,284.8672180175781,1.0,0.3079284727573395,1.0,1.0,0.0,1.0,-1.6981507539749146,1.6981483697891235,2.339593038414023e-06,1.3052080869674685,0.8487812876701355,0.8487812876701355,0.0,35.0616569519043,51.0,44102.671875,0.0,380.6466369628906,1.0,280.9567565917969,283.85235595703125,296.8399963378906,299.7441711425781,293.1499938964844,293.1499938964844,281.25,40714.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002418875694275,1.0,0.0,0.0,3.630532503128052,3.6305572986602783,8.794961559033254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.92529296875,0.0,1546.7064208984375,1895.4371337890625,0.0,2473.63671875,0.9040440917015076,1.0,0.0,3.0,1.0,0.0
17831640,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9955587983131408,0.369251936674118,0.2250747084617614,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9406593441963196,0.2100307643413543,0.1985953152179718,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9524659514427184,0.2168040424585342,0.151660680770874,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9281570315361024,0.202650174498558,0.191843956708908,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.826964259147644,0.1439203768968582,0.6476788520812988,284.8583068847656,284.95001220703125,297.4315185546875,293.8160095214844,297.4294128417969,297.5205078125,284.8672180175781,1.0,0.3079284727573395,1.0,1.0,0.0,1.0,-1.6981507539749146,1.6981483697891235,2.339593038414023e-06,1.3052080869674685,0.8487812876701355,0.8487812876701355,0.0,35.0616569519043,51.0,44102.671875,0.0,380.6466369628906,1.0,280.9567565917969,283.85235595703125,296.8399963378906,299.7441711425781,293.1499938964844,293.1499938964844,281.25,40714.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002418875694275,1.0,0.0,0.0,3.630532503128052,3.6305572986602783,8.794961559033254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.92529296875,0.0,1546.7064208984375,1895.4371337890625,0.0,2473.63671875,0.9040440917015076,1.0,0.0,3.0,1.0,0.0
