time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831700,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9961298108100892,0.3754091262817383,0.2275387495756149,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9402986764907836,0.2117590606212616,0.2001032084226608,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9509132504463196,0.2178556621074676,0.1522846668958664,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.927092671394348,0.2039175927639007,0.1929259449243545,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8261247277259827,0.1447750329971313,0.6511194705963135,285.0314025878906,284.95001220703125,297.4636535644531,293.8274230957031,297.4615478515625,297.5356750488281,285.05108642578125,1.0,0.3104517161846161,1.0,1.0,0.0,1.0,-1.709079623222351,1.70907723903656,2.368271907471353e-06,1.3135099411010742,0.9593676328659058,0.9593676328659058,0.0,35.55624771118164,51.0,43780.0703125,0.0,388.1736145019531,1.0,281.2007141113281,284.0398254394531,296.7833251953125,299.5505065917969,293.1499938964844,293.1499938964844,281.25,34551.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921215295791626,1.0,0.0,0.0,3.66868257522583,3.66870641708374,8.980769621302898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1689453125,0.0,1543.158447265625,1895.4371337890625,0.0,2399.623779296875,0.9111679792404176,1.0,0.0,3.0,1.0,0.0
17831760,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.997765064239502,0.3801856338977813,0.2359535694122314,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9328373074531556,0.2136928588151931,0.2018948495388031,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9424545764923096,0.2191387265920639,0.1531494110822677,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.918990433216095,0.2053771913051605,0.1942756623029709,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8202681541442871,0.1457650363445282,0.6555277705192566,285.0780639648437,284.95001220703125,297.4962463378906,293.8388977050781,297.4941101074219,297.54461669921875,285.0797424316406,1.0,0.3149515092372894,1.0,1.0,0.0,1.0,-1.7292762994766235,1.7292739152908323,2.422302259219577e-06,1.329222559928894,1.0,1.0,0.0,36.952972412109375,71.0,44374.6015625,0.0,403.7322387695313,1.0,281.242431640625,284.04754638671875,296.8104553222656,299.6431579589844,293.1499938964844,293.1499938964844,280.95001220703125,32199.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896198034286499,1.0,0.0,0.0,3.779375076293945,3.7793996334075928,9.530886018183082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.61572265625,0.0,1652.4796142578125,1895.4371337890625,0.0,2376.925048828125,0.9316105842590332,1.0,0.0,3.0,1.0,0.0
17831820,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9990000128746032,0.383245050907135,0.2543905079364776,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9130629897117616,0.2159384787082672,0.2042419910430908,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9209314584732056,0.2204728424549102,0.1542714238166809,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8997758626937866,0.2070087045431137,0.1960429549217224,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8048460483551025,0.1467854231595993,0.6611859798431396,284.9316711425781,284.95001220703125,297.5390014648437,293.8539123535156,297.5368957519531,297.5390014648437,284.9253845214844,1.0,0.3233576416969299,1.0,1.0,0.0,1.0,-1.7644867897033691,1.7644842863082886,2.518442897780915e-06,1.3567371368408203,0.946431040763855,0.946431040763855,0.0,40.13289260864258,71.0,46018.69921875,0.0,433.9034118652344,1.0,280.9745178222656,283.8612976074219,296.9140930175781,299.92987060546875,293.1499938964844,293.1499938964844,280.95001220703125,34654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015138506889343,1.0,0.0,0.0,3.816580057144165,3.816605567932129,9.71945837591193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.5390625,0.0,1715.9884033203125,1895.4371337890625,0.0,2485.274169921875,0.9406957030296326,1.0,0.0,3.0,1.0,0.0
17831880,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.3834034204483032,0.2675814628601074,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8989259004592896,0.2170390635728836,0.2053958922624588,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9051547646522522,0.2210554331541061,0.1547664999961853,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8859609961509705,0.2077734023332595,0.1968815475702285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7923402190208435,0.1471776217222213,0.6636263728141785,284.934814453125,284.95001220703125,297.5625305175781,293.86212158203125,297.5604553222656,297.5274658203125,284.9408569335937,1.0,0.3289858400821686,1.0,1.0,0.0,1.0,-1.7862428426742554,1.7862403392791748,2.5790043309825705e-06,1.3737527132034302,0.9436081647872924,0.9436081647872924,0.0,42.61278533935547,89.0,46456.5234375,0.0,454.6762390136719,1.0,280.95635986328125,283.8725891113281,296.9190979003906,299.9361267089844,293.1499938964844,293.1499938964844,280.6499938964844,35762.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054014444351196,1.0,0.0,0.0,3.8029725551605225,3.8029980659484863,9.650274250816435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.20556640625,0.0,1708.2576904296875,1895.4371337890625,0.0,2520.911376953125,0.9393408298492432,1.0,0.0,3.0,1.0,0.0
17831940,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.3791228234767914,0.3117547929286957,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8580017685890198,0.2199639081954956,0.2085082978010177,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8617178797721863,0.2225089371204376,0.1560377776622772,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8452754020690918,0.20973502099514,0.199089914560318,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7545686960220337,0.1478210985660553,0.6686774492263794,284.8994445800781,284.95001220703125,297.630126953125,293.8854675292969,297.6280517578125,297.47186279296875,284.9124450683594,1.0,0.3472891449928283,1.0,1.0,0.0,1.0,-1.853254556655884,1.853251814842224,2.770947276076185e-06,1.4261387586593628,0.8746497631072998,0.8746497631072998,0.0,51.73705291748047,92.0,48387.6328125,0.0,526.3473510742188,1.0,280.6569519042969,283.8143615722656,296.9482421875,300.0946655273437,293.1499938964844,293.1499938964844,280.95001220703125,39622.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821374237537384,1.0,0.0,0.0,3.653969049453736,3.653993844985962,8.908878612601256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.5009765625,0.0,1564.7193603515625,1895.4371337890625,0.0,2668.3056640625,0.909838318824768,1.0,0.0,3.0,1.0,0.0
17832000,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.3791228234767914,0.3117547929286957,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8580017685890198,0.2199639081954956,0.2085082978010177,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8617178797721863,0.2225089371204376,0.1560377776622772,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8452754020690918,0.20973502099514,0.199089914560318,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7545686960220337,0.1478210985660553,0.6686774492263794,284.8994445800781,284.95001220703125,297.630126953125,293.8854675292969,297.6280517578125,297.47186279296875,284.9124450683594,1.0,0.3472891449928283,1.0,1.0,0.0,1.0,-1.853254556655884,1.853251814842224,2.770947276076185e-06,1.4261387586593628,0.8746497631072998,0.8746497631072998,0.0,51.73705291748047,92.0,48387.6328125,0.0,526.3473510742188,1.0,280.6569519042969,283.8143615722656,296.9482421875,300.0946655273437,293.1499938964844,293.1499938964844,280.95001220703125,39622.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821374237537384,1.0,0.0,0.0,3.653969049453736,3.653993844985962,8.908878612601256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.5009765625,0.0,1564.7193603515625,1895.4371337890625,0.0,2668.3056640625,0.909838318824768,1.0,0.0,3.0,1.0,0.0
17832060,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9841130375862122,0.3724363446235657,0.3367646932601928,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8252441883087158,0.2232611775398254,0.2119249850511551,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.827001690864563,0.224451407790184,0.1576025635004043,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8123031854629517,0.2120341360569,0.201571375131607,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7238240242004395,0.1483438611030578,0.6728839874267578,284.9744873046875,284.95001220703125,297.6986389160156,293.9089050292969,297.6115417480469,297.4135437011719,284.9523010253906,1.0,0.3621563017368316,0.8084781169891357,0.8084781169891357,0.4000000059604645,1.0,-1.8988465070724487,1.3019583225250244,0.5968881845474243,0.867067277431488,0.9640697240829468,0.9640697240829468,0.0,61.83595657348633,80.0,44743.5546875,0.0,588.7395629882812,1.0,280.9429016113281,283.7726135253906,296.8885803222656,299.8851928710937,293.1499938964844,293.1499938964844,280.6499938964844,33378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144437074661255,1.0,0.0,0.0,3.8089311122894287,3.8089563846588135,9.680538823886309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.4052734375,0.0,1696.8114013671875,1895.4371337890625,0.0,2604.174072265625,0.93844735622406,1.0,0.0,3.0,1.0,0.0
17832120,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9841130375862122,0.3724363446235657,0.3367646932601928,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8252441883087158,0.2232611775398254,0.2119249850511551,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.827001690864563,0.224451407790184,0.1576025635004043,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8123031854629517,0.2120341360569,0.201571375131607,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7238240242004395,0.1483438611030578,0.6728839874267578,284.9744873046875,284.95001220703125,297.6986389160156,293.9089050292969,297.6115417480469,297.4135437011719,284.9523010253906,1.0,0.3621563017368316,0.8084781169891357,0.8084781169891357,0.4000000059604645,1.0,-1.8988465070724487,1.3019583225250244,0.5968881845474243,0.867067277431488,0.9640697240829468,0.9640697240829468,0.0,61.83595657348633,80.0,44743.5546875,0.0,588.7395629882812,1.0,280.9429016113281,283.7726135253906,296.8885803222656,299.8851928710937,293.1499938964844,293.1499938964844,280.6499938964844,33378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144437074661255,1.0,0.0,0.0,3.8089311122894287,3.8089563846588135,9.680538823886309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.4052734375,0.0,1696.8114013671875,1895.4371337890625,0.0,2604.174072265625,0.93844735622406,1.0,0.0,3.0,1.0,0.0
17832180,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.9565721154212952,0.3700391948223114,0.333647608757019,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8078035116195679,0.2254363447427749,0.2144608497619629,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.807873010635376,0.2251118868589401,0.1584407240152359,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7930157780647278,0.213233396410942,0.2031860649585724,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.705401599407196,0.1479842364788055,0.6733061075210571,284.7998046875,284.95001220703125,297.76776123046875,293.9322204589844,297.5429077148437,297.3788757324219,284.8205261230469,1.0,0.3675097525119781,0.6169562935829163,0.6169562935829163,0.800000011920929,1.0,-1.9000930786132808,0.7980934381484985,1.1019995212554932,0.3638897836208343,0.7323009967803955,0.7323009967803955,0.0,68.2559585571289,68.0,39045.8984375,0.0,610.331787109375,1.0,280.6584777832031,283.6607360839844,296.8215026855469,299.5060119628906,293.1499938964844,293.1499938964844,280.95001220703125,51934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977303862571716,1.0,0.0,0.0,3.099116802215576,3.099138736724853,6.408689614545438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.82421875,0.0,1103.53173828125,1895.4371337890625,0.0,2450.692626953125,0.8034986257553101,1.0,0.0,3.0,1.0,0.0
17832240,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.9565721154212952,0.3700391948223114,0.333647608757019,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8078035116195679,0.2254363447427749,0.2144608497619629,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.807873010635376,0.2251118868589401,0.1584407240152359,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7930157780647278,0.213233396410942,0.2031860649585724,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.705401599407196,0.1479842364788055,0.6733061075210571,284.7998046875,284.95001220703125,297.76776123046875,293.9322204589844,297.5429077148437,297.3788757324219,284.8205261230469,1.0,0.3675097525119781,0.6169562935829163,0.6169562935829163,0.800000011920929,1.0,-1.9000930786132808,0.7980934381484985,1.1019995212554932,0.3638897836208343,0.7323009967803955,0.7323009967803955,0.0,68.2559585571289,68.0,39045.8984375,0.0,610.331787109375,1.0,280.6584777832031,283.6607360839844,296.8215026855469,299.5060119628906,293.1499938964844,293.1499938964844,280.95001220703125,51934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977303862571716,1.0,0.0,0.0,3.099116802215576,3.099138736724853,6.408689614545438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.82421875,0.0,1103.53173828125,1895.4371337890625,0.0,2450.692626953125,0.8034986257553101,1.0,0.0,3.0,1.0,0.0
17832300,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9559382200241088,0.3710933923721313,0.3339500427246094,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.808552622795105,0.2268716245889663,0.2156520634889602,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8077709674835205,0.2258580476045608,0.1588191539049148,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7932178974151611,0.2141494154930114,0.2038995623588562,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7046261429786682,0.1480634659528732,0.6730641722679138,284.92041015625,284.95001220703125,297.8024597167969,293.9437866210937,297.5309143066406,297.3746032714844,284.9283752441406,1.0,0.3680362701416015,0.5211953520774841,0.5211953520774841,1.0,1.0,-1.9029017686843872,0.6900127530097961,1.2128890752792358,0.2551590502262115,0.7844187021255493,0.7844187021255493,0.0,68.54718780517578,68.0,37727.328125,0.0,613.4957275390625,1.0,280.8873291015625,283.7581787109375,296.7423095703125,299.2071533203125,293.1499938964844,293.1499938964844,280.95001220703125,40350.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724288702011108,1.0,0.0,0.0,3.129070997238159,3.129091024398804,6.533172722811287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.0322265625,0.0,1055.0718994140625,1895.4371337890625,0.0,2222.437255859375,0.7967078685760498,1.0,0.0,3.0,1.0,0.0
17832360,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9617811441421508,0.3726124167442322,0.3350868225097656,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8139362335205078,0.2284436076879501,0.2170337438583374,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8123999834060669,0.2267486155033111,0.1593639850616455,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7982090711593628,0.2151908725500106,0.2047857791185379,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7082722187042236,0.1482944041490554,0.6735644936561584,284.94537353515625,284.95001220703125,297.8371887207031,293.955322265625,297.5426025390625,297.37359619140625,284.9503173828125,1.0,0.367554098367691,0.5334898233413696,0.5334898233413696,1.0,1.0,-1.9082441329956048,0.6980261206626892,1.210218071937561,0.2618497312068939,0.7958329319953918,0.7958329319953918,0.0,67.4404296875,56.0,37547.4453125,0.0,613.8169555664062,1.0,280.9373779296875,283.7837219238281,296.7665405273437,299.2040100097656,293.1499938964844,293.1499938964844,281.25,37393.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536019086837769,1.0,0.0,0.0,3.1443302631378174,3.144349813461304,6.597047672585177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.91357421875,0.0,1048.9769287109375,1895.4371337890625,0.0,2056.693359375,0.795010507106781,1.0,0.0,3.0,1.0,0.0
17832420,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9754070043563844,0.3750592172145843,0.3369317948818207,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8257976174354553,0.2306859195232391,0.218919888138771,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8233247995376587,0.2281123995780944,0.160142034292221,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8100493550300598,0.2167269736528396,0.2060152143239975,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7175859808921814,0.148806020617485,0.6747872233390808,285.0850524902344,284.95001220703125,297.88214111328125,293.9700927734375,297.5650634765625,297.3753662109375,285.0851745605469,1.0,0.3657465577125549,0.5494083166122437,0.5494083166122437,1.0,1.0,-1.9166011810302728,0.7193393111228943,1.1972618103027344,0.2811588048934936,0.9193181991577148,0.9193181991577148,0.0,64.50360870361328,56.0,37541.9140625,0.0,610.36572265625,1.0,281.2097473144531,283.9150085449219,296.806884765625,299.1660461425781,293.1499938964844,293.1499938964844,281.25,29763.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323987483978271,1.0,0.0,0.0,3.317042589187622,3.3170623779296875,7.341679406636104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.65185546875,0.0,1150.923095703125,1895.4371337890625,0.0,1875.2109375,0.8273937702178955,1.0,0.0,3.0,1.0,0.0
17832480,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.984998106956482,0.376405119895935,0.3380956351757049,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8347182869911194,0.231939747929573,0.2200191617012024,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.831687867641449,0.2288767099380493,0.1606196165084839,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8186949491500854,0.2175908535718917,0.2067481577396392,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7246224284172058,0.1491408348083496,0.6758022904396057,285.0679626464844,284.95001220703125,297.9065856933594,293.97808837890625,297.57769775390625,297.37677001953125,285.0642395019531,1.0,0.3643332719802856,0.5580788254737854,0.5580788254737854,1.0,1.0,-1.9219911098480225,0.7307202816009521,1.1912708282470703,0.2912878394126892,0.9382684230804444,0.9382684230804444,0.0,62.31501388549805,44.0,37855.15625,0.0,607.1607666015625,1.0,281.2377014160156,283.888427734375,296.8740539550781,299.2826843261719,293.1499938964844,293.1499938964844,280.95001220703125,29372.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288264036178589,1.0,0.0,0.0,3.4180381298065186,3.4180588722229004,7.795556484779809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.46142578125,0.0,1243.64794921875,1895.4371337890625,0.0,1845.2437744140625,0.848192036151886,1.0,0.0,3.0,1.0,0.0
17832540,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.3797835111618042,0.333402931690216,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8577114939689636,0.2348334938287735,0.222757026553154,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8527295589447021,0.2302536517381668,0.1616137623786926,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8396247029304504,0.2193886935710907,0.2084518671035766,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7418174147605896,0.1496679037809372,0.6778697967529297,284.8876953125,284.95001220703125,297.9756164550781,294.0003967285156,297.6097106933594,297.3743896484375,284.8911437988281,1.0,0.3582176566123962,0.5826678276062012,0.5826678276062012,1.0,1.0,-1.9149837493896484,0.7506141662597656,1.1643694639205933,0.3143579065799713,0.816604495048523,0.816604495048523,0.0,57.04616165161133,32.0,38650.19921875,0.0,587.9560546875,1.0,280.9589538574219,283.7076110839844,297.0451965332031,299.6087646484375,293.1499938964844,293.1499938964844,281.25,38561.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439169883728027,1.0,0.0,0.0,3.357720136642456,3.3577418327331543,7.522847909058328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.35400390625,0.0,1249.289794921875,1895.4371337890625,0.0,1973.060302734375,0.8419523239135742,1.0,0.0,3.0,1.0,0.0
17832600,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.3797835111618042,0.333402931690216,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8577114939689636,0.2348334938287735,0.222757026553154,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8527295589447021,0.2302536517381668,0.1616137623786926,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8396247029304504,0.2193886935710907,0.2084518671035766,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7418174147605896,0.1496679037809372,0.6778697967529297,284.8876953125,284.95001220703125,297.9756164550781,294.0003967285156,297.6097106933594,297.3743896484375,284.8911437988281,1.0,0.3582176566123962,0.5826678276062012,0.5826678276062012,1.0,1.0,-1.9149837493896484,0.7506141662597656,1.1643694639205933,0.3143579065799713,0.816604495048523,0.816604495048523,0.0,57.04616165161133,32.0,38650.19921875,0.0,587.9560546875,1.0,280.9589538574219,283.7076110839844,297.0451965332031,299.6087646484375,293.1499938964844,293.1499938964844,281.25,38561.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439169883728027,1.0,0.0,0.0,3.357720136642456,3.3577418327331543,7.522847909058328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.35400390625,0.0,1249.289794921875,1895.4371337890625,0.0,1973.060302734375,0.8419523239135742,1.0,0.0,3.0,1.0,0.0
17832660,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.3895080387592315,0.3016408085823059,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8906520009040833,0.2380346953868866,0.2253881394863128,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8833357691764832,0.2319620698690414,0.1625072062015533,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8695082664489746,0.2214289903640747,0.2100068926811218,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7669147253036499,0.1504667848348617,0.6796584129333496,285.0071716308594,284.95001220703125,298.04400634765625,294.0221252441406,297.6513366699219,297.3983764648437,285.00250244140625,1.0,0.3492606580257416,0.5823091268539429,0.5823091268539429,1.0,1.0,-1.8955020904541016,0.7426872849464417,1.1528147459030151,0.3087794184684753,0.9182002544403076,0.9182002544403076,0.0,50.54434967041016,35.0,37984.80078125,0.0,549.8433227539062,1.0,281.2401733398437,283.82421875,297.0021057128906,299.47918701171875,293.1499938964844,293.1499938964844,280.95001220703125,32027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736016571521759,1.0,0.0,0.0,3.5179216861724854,3.517943859100342,8.257824219981558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.68505859375,0.0,1362.479248046875,1895.4371337890625,0.0,1905.7470703125,0.8725261092185974,1.0,0.0,3.0,1.0,0.0
17832720,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.3895080387592315,0.3016408085823059,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8906520009040833,0.2380346953868866,0.2253881394863128,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8833357691764832,0.2319620698690414,0.1625072062015533,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8695082664489746,0.2214289903640747,0.2100068926811218,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7669147253036499,0.1504667848348617,0.6796584129333496,285.0071716308594,284.95001220703125,298.04400634765625,294.0221252441406,297.6513366699219,297.3983764648437,285.00250244140625,1.0,0.3492606580257416,0.5823091268539429,0.5823091268539429,1.0,1.0,-1.8955020904541016,0.7426872849464417,1.1528147459030151,0.3087794184684753,0.9182002544403076,0.9182002544403076,0.0,50.54434967041016,35.0,37984.80078125,0.0,549.8433227539062,1.0,281.2401733398437,283.82421875,297.0021057128906,299.47918701171875,293.1499938964844,293.1499938964844,280.95001220703125,32027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736016571521759,1.0,0.0,0.0,3.5179216861724854,3.517943859100342,8.257824219981558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.68505859375,0.0,1362.479248046875,1895.4371337890625,0.0,1905.7470703125,0.8725261092185974,1.0,0.0,3.0,1.0,0.0
17832780,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.4020824134349823,0.2807571589946747,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9175445437431335,0.240873709321022,0.2280542850494384,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9071468114852904,0.2332078516483307,0.1633878052234649,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8932440876960754,0.223092496395111,0.2115675956010818,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7870047092437744,0.1512573510408401,0.6827179789543152,284.8705139160156,284.95001220703125,298.11138916015625,294.043212890625,297.698974609375,297.433837890625,284.8799133300781,1.0,0.3437235653400421,0.5819504857063293,0.5819504857063293,1.0,1.0,-1.8802196979522705,0.7356970906257629,1.1445225477218628,0.3046416342258453,0.7906879186630249,0.7906879186630249,0.0,46.56414413452149,38.0,38038.60546875,0.0,526.5042114257812,1.0,280.9588623046875,283.70977783203125,297.0712890625,299.61724853515625,293.1499938964844,293.1499938964844,281.25,42021.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464266419410706,1.0,0.0,0.0,3.2956950664520264,3.295717000961304,7.247485882544424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.9716796875,0.0,1214.23876953125,1895.4371337890625,0.0,1994.6170654296875,0.8324547410011292,1.0,0.0,3.0,1.0,0.0
17832840,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.4020824134349823,0.2807571589946747,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9175445437431335,0.240873709321022,0.2280542850494384,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9071468114852904,0.2332078516483307,0.1633878052234649,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8932440876960754,0.223092496395111,0.2115675956010818,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7870047092437744,0.1512573510408401,0.6827179789543152,284.8705139160156,284.95001220703125,298.11138916015625,294.043212890625,297.698974609375,297.433837890625,284.8799133300781,1.0,0.3437235653400421,0.5819504857063293,0.5819504857063293,1.0,1.0,-1.8802196979522705,0.7356970906257629,1.1445225477218628,0.3046416342258453,0.7906879186630249,0.7906879186630249,0.0,46.56414413452149,38.0,38038.60546875,0.0,526.5042114257812,1.0,280.9588623046875,283.70977783203125,297.0712890625,299.61724853515625,293.1499938964844,293.1499938964844,281.25,42021.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464266419410706,1.0,0.0,0.0,3.2956950664520264,3.295717000961304,7.247485882544424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.9716796875,0.0,1214.23876953125,1895.4371337890625,0.0,1994.6170654296875,0.8324547410011292,1.0,0.0,3.0,1.0,0.0
17832900,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.408647358417511,0.273103266954422,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9295670986175536,0.2425049394369125,0.2294020652770996,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9175025820732116,0.2340575605630874,0.1638286560773849,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9029048085212708,0.2241027057170868,0.2123449593782425,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7952362895011902,0.1518314033746719,0.6845542788505554,285.0118713378906,284.95001220703125,298.1446228027344,294.0534362792969,297.72381591796875,297.4533996582031,285.023193359375,1.0,0.3419519662857055,0.581771194934845,0.581771194934845,1.0,1.0,-1.87631094455719,0.7338318824768066,1.1424790620803833,0.3035256564617157,0.8805318474769592,0.8805318474769592,0.0,45.2130012512207,38.0,37537.328125,0.0,519.5285034179688,1.0,281.193115234375,283.8569030761719,297.0043334960937,299.414794921875,293.1499938964844,293.1499938964844,281.25,34522.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374261021614075,1.0,0.0,0.0,3.3552446365356445,3.355265855789185,7.511760031775339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.84326171875,0.0,1219.13720703125,1895.4371337890625,0.0,1917.69384765625,0.8414285182952881,1.0,0.0,3.0,1.0,0.0
17832960,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.4152602851390838,0.2662662863731384,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9412225484848022,0.2442916929721832,0.2309963405132293,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9279618263244628,0.2350662648677826,0.1644658595323562,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9127740263938904,0.2252514809370041,0.2133441418409347,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8032852411270142,0.1525490134954452,0.6873218417167664,285.0184326171875,284.95001220703125,298.1774597167969,294.0634765625,297.7491149902344,297.4736633300781,285.0149230957031,1.0,0.3407906591892242,0.5823147296905518,0.5823147296905518,1.0,1.0,-1.8753001689910889,0.7338123917579651,1.141487717628479,0.3037321865558624,0.9094004034996032,0.9094004034996032,0.0,44.09766006469727,41.0,37727.00390625,0.0,515.2831420898438,1.0,281.240234375,283.8393859863281,297.02020263671875,299.4718322753906,293.1499938964844,293.1499938964844,280.95001220703125,32006.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329491376876831,1.0,0.0,0.0,3.472813367843628,3.472835063934326,8.047410915423825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.35107421875,0.0,1316.401123046875,1895.4371337890625,0.0,1879.8447265625,0.8625311851501465,1.0,0.0,3.0,1.0,0.0
17833020,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.4268155694007873,0.2573716938495636,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9573484659194946,0.2473200857639312,0.2339486628770828,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.942283570766449,0.236431136727333,0.1655094474554062,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.927509903907776,0.2270164489746093,0.2151048928499221,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8142637610435486,0.1536562442779541,0.6925066709518433,284.8908386230469,284.95001220703125,298.24188232421875,294.0828552246094,297.7923889160156,297.50274658203125,284.8988952636719,1.0,0.3399657905101776,0.5834019184112549,0.5834019184112549,1.0,1.0,-1.877755641937256,0.7357926368713379,1.141963005065918,0.3054016232490539,0.800234317779541,0.800234317779541,0.0,42.80752944946289,61.0,38199.859375,0.0,512.8154296875,1.0,280.9598693847656,283.7220458984375,297.1112670898437,299.6564025878906,293.1499938964844,293.1499938964844,281.25,40645.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435052990913391,1.0,0.0,0.0,3.298891544342041,3.29891300201416,7.261550649673154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.85791015625,0.0,1207.9171142578125,1895.4371337890625,0.0,1969.5316162109373,0.8319761157035828,1.0,0.0,3.0,1.0,0.0
17833080,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.4268155694007873,0.2573716938495636,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9573484659194946,0.2473200857639312,0.2339486628770828,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.942283570766449,0.236431136727333,0.1655094474554062,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.927509903907776,0.2270164489746093,0.2151048928499221,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8142637610435486,0.1536562442779541,0.6925066709518433,284.8908386230469,284.95001220703125,298.24188232421875,294.0828552246094,297.7923889160156,297.50274658203125,284.8988952636719,1.0,0.3399657905101776,0.5834019184112549,0.5834019184112549,1.0,1.0,-1.877755641937256,0.7357926368713379,1.141963005065918,0.3054016232490539,0.800234317779541,0.800234317779541,0.0,42.80752944946289,61.0,38199.859375,0.0,512.8154296875,1.0,280.9598693847656,283.7220458984375,297.1112670898437,299.6564025878906,293.1499938964844,293.1499938964844,281.25,40645.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435052990913391,1.0,0.0,0.0,3.298891544342041,3.29891300201416,7.261550649673154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.85791015625,0.0,1207.9171142578125,1895.4371337890625,0.0,1969.5316162109373,0.8319761157035828,1.0,0.0,3.0,1.0,0.0
17833140,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.4357330501079559,0.2707914710044861,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9446829557418824,0.250883013010025,0.2372030466794967,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9268988966941832,0.2383612096309662,0.1667666733264923,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.913014829158783,0.2292414158582687,0.217117890715599,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8031148910522461,0.1550269424915313,0.6985568404197693,285.0543212890625,284.95001220703125,298.3043518066406,294.10125732421875,297.8277282714844,297.5190124511719,285.05291748046875,1.0,0.3476550877094269,0.584489107131958,0.584489107131958,1.0,1.0,-1.9089432954788208,0.7505336999893188,1.158409595489502,0.3133862316608429,0.9451498985290528,0.9451498985290528,0.0,45.62385559082031,81.0,38482.37109375,0.0,543.3084716796875,1.0,281.240234375,283.8598022460937,297.07391357421875,299.5565795898437,293.1499938964844,293.1499938964844,280.95001220703125,30754.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333517670631409,1.0,0.0,0.0,3.5137503147125244,3.5137722492218018,8.238253030867781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.09033203125,0.0,1349.0223388671875,1895.4371337890625,0.0,1883.2369384765625,0.8709838390350342,1.0,0.0,3.0,1.0,0.0
17833200,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.4357330501079559,0.2707914710044861,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9446829557418824,0.250883013010025,0.2372030466794967,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9268988966941832,0.2383612096309662,0.1667666733264923,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.913014829158783,0.2292414158582687,0.217117890715599,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8031148910522461,0.1550269424915313,0.6985568404197693,285.0543212890625,284.95001220703125,298.3043518066406,294.10125732421875,297.8277282714844,297.5190124511719,285.05291748046875,1.0,0.3476550877094269,0.584489107131958,0.584489107131958,1.0,1.0,-1.9089432954788208,0.7505336999893188,1.158409595489502,0.3133862316608429,0.9451498985290528,0.9451498985290528,0.0,45.62385559082031,81.0,38482.37109375,0.0,543.3084716796875,1.0,281.240234375,283.8598022460937,297.07391357421875,299.5565795898437,293.1499938964844,293.1499938964844,280.95001220703125,30754.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333517670631409,1.0,0.0,0.0,3.5137503147125244,3.5137722492218018,8.238253030867781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.09033203125,0.0,1349.0223388671875,1895.4371337890625,0.0,1883.2369384765625,0.8709838390350342,1.0,0.0,3.0,1.0,0.0
17833260,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.4374667108058929,0.303152859210968,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9094510078430176,0.2539800107479095,0.2405270934104919,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8920072913169861,0.2397478371858596,0.1680484563112259,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8806954026222229,0.2310207933187484,0.2191915810108184,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7748584747314453,0.1558643877506256,0.7043067812919617,284.91650390625,284.95001220703125,298.3645324707031,294.1185607910156,297.83843994140625,297.49566650390625,284.92340087890625,1.0,0.3617474138736725,0.584845781326294,0.584845781326294,1.0,1.0,-1.962718486785889,0.7747008204460144,1.188017725944519,0.3261450827121734,0.8550360202789307,0.8550360202789307,0.0,52.45010757446289,99.0,40050.8671875,0.0,604.6649169921875,1.0,280.9581604003906,283.7040100097656,297.1792297363281,299.8194885253906,293.1499938964844,293.1499938964844,281.25,37338.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501689195632935,1.0,0.0,0.0,3.480504274368286,3.480526924133301,8.083093803179509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.15087890625,0.0,1362.1929931640625,1895.4371337890625,0.0,2026.9127197265625,0.868701696395874,1.0,0.0,3.0,1.0,0.0
17833320,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.4374667108058929,0.303152859210968,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9094510078430176,0.2539800107479095,0.2405270934104919,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8920072913169861,0.2397478371858596,0.1680484563112259,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8806954026222229,0.2310207933187484,0.2191915810108184,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7748584747314453,0.1558643877506256,0.7043067812919617,284.91650390625,284.95001220703125,298.3645324707031,294.1185607910156,297.83843994140625,297.49566650390625,284.92340087890625,1.0,0.3617474138736725,0.584845781326294,0.584845781326294,1.0,1.0,-1.962718486785889,0.7747008204460144,1.188017725944519,0.3261450827121734,0.8550360202789307,0.8550360202789307,0.0,52.45010757446289,99.0,40050.8671875,0.0,604.6649169921875,1.0,280.9581604003906,283.7040100097656,297.1792297363281,299.8194885253906,293.1499938964844,293.1499938964844,281.25,37338.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501689195632935,1.0,0.0,0.0,3.480504274368286,3.480526924133301,8.083093803179509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.15087890625,0.0,1362.1929931640625,1895.4371337890625,0.0,2026.9127197265625,0.868701696395874,1.0,0.0,3.0,1.0,0.0
17833380,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.4338157474994659,0.3461593389511108,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8730831146240234,0.2574590146541595,0.2439589202404022,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8553967475891113,0.2415754944086074,0.1694167107343673,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.845626711845398,0.2331304997205734,0.2213494479656219,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7434520721435547,0.1565381586551666,0.7087581753730774,285.1098327636719,284.95001220703125,298.4220886230469,294.1346740722656,297.8335876464844,297.4471130371094,285.1110534667969,1.0,0.3797071576118469,0.5852024555206299,0.5852024555206299,1.0,1.0,-2.028059720993042,0.8040815591812134,1.2239781618118286,0.3415969312191009,1.0,1.0,0.0,62.390892028808594,117.0,40671.02734375,0.0,689.205078125,1.0,281.2420959472656,283.87042236328125,297.1407470703125,299.7530822753906,293.1499938964844,293.1499938964844,280.95001220703125,30784.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469916939735413,1.0,0.0,0.0,3.697399616241455,3.697423219680786,9.121916377807792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.4365234375,0.0,1547.0179443359375,1895.4371337890625,0.0,1999.4820556640625,0.911840558052063,1.0,0.0,3.0,1.0,0.0
17833440,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.4338157474994659,0.3461593389511108,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8730831146240234,0.2574590146541595,0.2439589202404022,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8553967475891113,0.2415754944086074,0.1694167107343673,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.845626711845398,0.2331304997205734,0.2213494479656219,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7434520721435547,0.1565381586551666,0.7087581753730774,285.1098327636719,284.95001220703125,298.4220886230469,294.1346740722656,297.8335876464844,297.4471130371094,285.1110534667969,1.0,0.3797071576118469,0.5852024555206299,0.5852024555206299,1.0,1.0,-2.028059720993042,0.8040815591812134,1.2239781618118286,0.3415969312191009,1.0,1.0,0.0,62.390892028808594,117.0,40671.02734375,0.0,689.205078125,1.0,281.2420959472656,283.87042236328125,297.1407470703125,299.7530822753906,293.1499938964844,293.1499938964844,280.95001220703125,30784.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469916939735413,1.0,0.0,0.0,3.697399616241455,3.697423219680786,9.121916377807792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.4365234375,0.0,1547.0179443359375,1895.4371337890625,0.0,1999.4820556640625,0.911840558052063,1.0,0.0,3.0,1.0,0.0
17833500,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.4298393428325653,0.3699272572994232,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8561608791351318,0.2590639591217041,0.2457973659038543,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8386556506156921,0.242345854640007,0.1702022701501846,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8295806646347046,0.2340651750564575,0.2225451916456222,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7289769649505615,0.1566863656044006,0.7109070420265198,284.9846496582031,284.95001220703125,298.4497985839844,294.14227294921875,297.8263244628906,297.4152526855469,284.9703369140625,1.0,0.3897558748722076,0.5853808522224426,0.5853808522224426,1.0,1.0,-2.063770055770874,0.8201661705970764,1.2436038255691528,0.3500504791736603,0.9785770773887634,0.9785770773887634,0.0,68.37269592285156,117.0,42245.015625,0.0,739.5194702148438,1.0,280.9955749511719,283.69830322265625,297.2264404296875,300.02813720703125,293.1499938964844,293.1499938964844,280.95001220703125,32179.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594819664955139,1.0,0.0,0.0,3.7610597610473633,3.761084079742432,9.438733741262696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.26025390625,0.0,1630.8204345703125,1895.4371337890625,0.0,2108.030517578125,0.9270609021186828,1.0,0.0,3.0,1.0,0.0
