time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833560,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.988306999206543,0.4244627058506012,0.3846380412578583,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8348748087882996,0.2603678107261657,0.2474462687969207,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8174808025360107,0.2427953034639358,0.1708302050828933,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8085638284683228,0.2347166389226913,0.2235739231109619,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7097331285476685,0.1565432995557785,0.712289571762085,284.94390869140625,284.95001220703125,298.4767150878906,294.1495361328125,297.81524658203125,297.3783569335937,284.9433898925781,1.0,0.3998285830020904,0.5848137736320496,0.5848137736320496,1.0,1.0,-2.087420463562012,0.8301221132278442,1.257298231124878,0.3557777106761932,0.9526389837265016,0.9526389837265016,0.0,76.60855102539062,105.0,42677.0703125,0.0,788.8020629882812,1.0,280.9571533203125,283.66375732421875,297.2333374023437,300.0404357910156,293.1499938964844,293.1499938964844,280.6499938964844,34365.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682852745056152,1.0,0.0,0.0,3.7725815773010254,3.772606372833252,9.496652637608348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.87939453125,0.0,1661.22900390625,1895.4371337890625,0.0,2185.62646484375,0.9313576817512512,1.0,0.0,3.0,1.0,0.0
17833620,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.957322359085083,0.420240193605423,0.3797605335712433,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8141551613807678,0.2619588375091553,0.249464601278305,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7945722937583923,0.243079200387001,0.1714139431715011,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.7857682108879089,0.2353270947933197,0.2246630936861038,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.6877633333206177,0.1559600681066513,0.7120304107666016,284.7994689941406,284.95001220703125,298.5160827636719,294.159912109375,297.8104553222656,297.34478759765625,284.8084716796875,1.0,0.4066723585128784,0.5839518308639526,0.5839518308639526,1.0,1.0,-2.085386276245117,0.8284193873405457,1.2569668292999268,0.3545593917369842,0.8072104454040527,0.8072104454040527,0.0,85.86890411376953,105.0,42922.49609375,0.0,820.0303955078125,1.0,280.6678771972656,283.5291748046875,297.24462890625,300.1322021484375,293.1499938964844,293.1499938964844,280.6499938964844,43854.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831296920776367,1.0,0.0,0.0,3.569624662399292,3.5696492195129395,8.502339028382266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.796875,0.0,1503.0472412109375,1895.4371337890625,0.0,2318.28515625,0.8916010856628418,1.0,0.0,3.0,1.0,0.0
17833680,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9517812728881836,0.4198256433010101,0.3790274560451507,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.810973584651947,0.2624856829643249,0.2499850392341613,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.79086834192276,0.2432002425193786,0.1715114563703537,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7822377681732178,0.2355372756719589,0.2248912304639816,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6840989589691162,0.1557908654212951,0.7114515900611877,284.8407592773437,284.95001220703125,298.5281066894531,294.1629943847656,297.81182861328125,297.3392944335937,284.8502502441406,1.0,0.4078783690929413,0.5836796164512634,0.5836796164512634,1.0,1.0,-2.0848255157470703,0.8279134035110474,1.256912112236023,0.3542145490646362,0.8139389157295227,0.8139389157295227,0.0,87.50768280029297,93.0,42783.83203125,0.0,825.3525390625,1.0,280.65753173828125,283.5731201171875,297.2180480957031,300.072021484375,293.1499938964844,293.1499938964844,280.95001220703125,43284.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835143804550171,1.0,0.0,0.0,3.4972519874572754,3.497275829315185,8.161070468304388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.01220703125,0.0,1421.998291015625,1895.4371337890625,0.0,2321.750732421875,0.8776982426643372,1.0,0.0,3.0,1.0,0.0
17833740,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9478460550308228,0.4212250411510467,0.3793313205242157,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.810553252696991,0.265477180480957,0.2526111900806427,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7888590097427368,0.2445658147335052,0.1723054200410843,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7806072235107422,0.2371338903903961,0.2262265533208847,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6808194518089294,0.1557226926088333,0.7104046940803528,285.00982666015625,284.95001220703125,298.5758972167969,294.175048828125,297.8276672363281,297.3345642089844,285.00799560546875,1.0,0.4094853699207306,0.5825454592704773,0.5825454592704773,1.0,1.0,-2.089637041091919,0.8289982080459595,1.260638952255249,0.3543794155120849,0.9358490109443665,0.9358490109443665,0.0,89.08036041259766,81.0,42339.9296875,0.0,835.248291015625,1.0,280.9416809082031,283.73052978515625,297.1383056640625,299.87713623046875,293.1499938964844,293.1499938964844,280.6499938964844,33123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707773447036743,1.0,0.0,0.0,3.6303861141204834,3.630409240722656,8.794252153165871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.78515625,0.0,1490.050048828125,1895.4371337890625,0.0,2207.744140625,0.8987337350845337,1.0,0.0,3.0,1.0,0.0
17833800,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9478460550308228,0.4212250411510467,0.3793313205242157,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.810553252696991,0.265477180480957,0.2526111900806427,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7888590097427368,0.2445658147335052,0.1723054200410843,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7806072235107422,0.2371338903903961,0.2262265533208847,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6808194518089294,0.1557226926088333,0.7104046940803528,285.00982666015625,284.95001220703125,298.5758972167969,294.175048828125,297.8276672363281,297.3345642089844,285.00799560546875,1.0,0.4094853699207306,0.5825454592704773,0.5825454592704773,1.0,1.0,-2.089637041091919,0.8289982080459595,1.260638952255249,0.3543794155120849,0.9358490109443665,0.9358490109443665,0.0,89.08036041259766,81.0,42339.9296875,0.0,835.248291015625,1.0,280.9416809082031,283.73052978515625,297.1383056640625,299.87713623046875,293.1499938964844,293.1499938964844,280.6499938964844,33123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707773447036743,1.0,0.0,0.0,3.6303861141204834,3.630409240722656,8.794252153165871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.78515625,0.0,1490.050048828125,1895.4371337890625,0.0,2207.744140625,0.8987337350845337,1.0,0.0,3.0,1.0,0.0
17833860,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9593931436538696,0.4223310053348541,0.3804160952568054,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8210890293121338,0.2681382298469543,0.255121648311615,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7982956767082214,0.24554343521595,0.1730015724897384,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7902794480323792,0.2384318709373474,0.2274427711963653,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6880394220352173,0.1556533873081207,0.7097012400627136,284.88604736328125,284.95001220703125,298.61981201171875,294.1855163574219,297.8415832519531,297.3285217285156,284.8926086425781,1.0,0.407094806432724,0.5825167298316956,0.5825167298316956,1.0,1.0,-2.09541130065918,0.831477701663971,1.263933539390564,0.3558521866798401,0.8257752060890198,0.8257752060890198,0.0,85.64872741699219,69.0,42834.98828125,0.0,828.1893920898438,1.0,280.6578369140625,283.60894775390625,297.2101745605469,300.0426940917969,293.1499938964844,293.1499938964844,280.95001220703125,40602.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802035212516785,1.0,0.0,0.0,3.4629383087158203,3.462961435317993,8.001709943528112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.41845703125,0.0,1367.512451171875,1895.4371337890625,0.0,2291.9677734375,0.8677332401275635,1.0,0.0,3.0,1.0,0.0
17833920,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9593931436538696,0.4223310053348541,0.3804160952568054,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8210890293121338,0.2681382298469543,0.255121648311615,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7982956767082214,0.24554343521595,0.1730015724897384,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7902794480323792,0.2384318709373474,0.2274427711963653,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6880394220352173,0.1556533873081207,0.7097012400627136,284.88604736328125,284.95001220703125,298.61981201171875,294.1855163574219,297.8415832519531,297.3285217285156,284.8926086425781,1.0,0.407094806432724,0.5825167298316956,0.5825167298316956,1.0,1.0,-2.09541130065918,0.831477701663971,1.263933539390564,0.3558521866798401,0.8257752060890198,0.8257752060890198,0.0,85.64872741699219,69.0,42834.98828125,0.0,828.1893920898438,1.0,280.6578369140625,283.60894775390625,297.2101745605469,300.0426940917969,293.1499938964844,293.1499938964844,280.95001220703125,40602.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802035212516785,1.0,0.0,0.0,3.4629383087158203,3.462961435317993,8.001709943528112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.41845703125,0.0,1367.512451171875,1895.4371337890625,0.0,2291.9677734375,0.8677332401275635,1.0,0.0,3.0,1.0,0.0
17833980,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9811573028564452,0.4248741865158081,0.3820348083972931,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8406080007553101,0.2713978290557861,0.2577173411846161,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8169978260993958,0.2471425086259842,0.1737570017576217,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8095908761024475,0.2402521073818206,0.2287037670612335,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.704042911529541,0.1560342907905578,0.7093736529350281,285.03338623046875,284.95001220703125,298.6595153808594,294.19439697265625,297.85906982421875,297.3308410644531,285.0304260253906,1.0,0.402140736579895,0.582487940788269,0.582487940788269,1.0,1.0,-2.102496385574341,0.8345979452133179,1.267898440361023,0.3575416803359985,0.9538719058036804,0.9538719058036804,0.0,78.88343811035156,57.0,42519.734375,0.0,810.3242797851562,1.0,280.9418640136719,283.7449645996094,297.1622314453125,299.906005859375,293.1499938964844,293.1499938964844,280.6499938964844,32035.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769326388835907,1.0,0.0,0.0,3.629262924194336,3.629286050796509,8.788811669546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.02392578125,0.0,1480.7264404296875,1895.4371337890625,0.0,2194.858642578125,0.8976529836654663,1.0,0.0,3.0,1.0,0.0
17834040,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9811573028564452,0.4248741865158081,0.3820348083972931,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8406080007553101,0.2713978290557861,0.2577173411846161,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8169978260993958,0.2471425086259842,0.1737570017576217,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8095908761024475,0.2402521073818206,0.2287037670612335,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.704042911529541,0.1560342907905578,0.7093736529350281,285.03338623046875,284.95001220703125,298.6595153808594,294.19439697265625,297.85906982421875,297.3308410644531,285.0304260253906,1.0,0.402140736579895,0.582487940788269,0.582487940788269,1.0,1.0,-2.102496385574341,0.8345979452133179,1.267898440361023,0.3575416803359985,0.9538719058036804,0.9538719058036804,0.0,78.88343811035156,57.0,42519.734375,0.0,810.3242797851562,1.0,280.9418640136719,283.7449645996094,297.1622314453125,299.906005859375,293.1499938964844,293.1499938964844,280.6499938964844,32035.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769326388835907,1.0,0.0,0.0,3.629262924194336,3.629286050796509,8.788811669546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.02392578125,0.0,1480.7264404296875,1895.4371337890625,0.0,2194.858642578125,0.8976529836654663,1.0,0.0,3.0,1.0,0.0
17834100,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9939644932746888,0.4256787002086639,0.3829079866409302,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8542733192443848,0.2728829383850097,0.2590797543525696,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8292104005813599,0.2477754652500152,0.1741797924041748,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8221085071563721,0.241035595536232,0.2293915152549743,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7150812745094299,0.1561897844076156,0.7095867991447449,284.8852233886719,284.95001220703125,298.6776733398437,294.1981811523437,297.865966796875,297.33013916015625,284.8725280761719,1.0,0.3990644812583923,0.5824735760688782,0.5824735760688782,1.0,1.0,-2.106773853302002,0.8364784121513367,1.27029550075531,0.358599454164505,0.8616262674331665,0.8616262674331665,0.0,74.6935806274414,57.0,43402.4453125,0.0,799.0963745117188,1.0,280.69775390625,283.5709533691406,297.2403259277344,300.1393737792969,293.1499938964844,293.1499938964844,280.6499938964844,36089.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774478793144226,1.0,0.0,0.0,3.6264841556549072,3.6265079975128174,8.775358537604916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.3779296875,0.0,1507.828125,1895.4371337890625,0.0,2267.2568359375,0.897688627243042,1.0,0.0,3.0,1.0,0.0
17834160,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.4263911843299866,0.377400279045105,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8666954636573792,0.2741759419441223,0.2602198123931885,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8398410677909851,0.2482021301984787,0.1744220107793808,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8327931761741638,0.2416377067565918,0.2298799604177475,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7239634990692139,0.1562129855155944,0.7092569470405579,284.8817749023437,284.95001220703125,298.69464111328125,294.2015380859375,297.8710632324219,297.3275451660156,284.8863525390625,1.0,0.3953514397144317,0.5824751853942871,0.5824751853942871,1.0,1.0,-2.1026294231414795,0.8345741629600525,1.2680553197860718,0.3579367697238922,0.8332633376121521,0.8332633376121521,0.0,71.13272857666016,45.0,43053.3515625,0.0,782.4549560546875,1.0,280.65777587890625,283.5938415527344,297.2362976074219,300.08770751953125,293.1499938964844,293.1499938964844,280.95001220703125,39981.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809917330741882,1.0,0.0,0.0,3.499938488006592,3.499961853027344,8.173613537110214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4443359375,0.0,1401.1036376953125,1895.4371337890625,0.0,2299.049072265625,0.8748929500579834,1.0,0.0,3.0,1.0,0.0
17834220,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.4341386556625366,0.3498657643795013,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8922984600067139,0.2773762941360473,0.2628329396247864,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.86180180311203,0.2497038543224334,0.1751643717288971,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.854556679725647,0.2433728575706482,0.2311343997716903,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7412492036819458,0.1566816568374633,0.709602952003479,285.0049743652344,284.95001220703125,298.72491455078125,294.2069091796875,297.8930358886719,297.3452453613281,285.0001525878906,1.0,0.3857853412628174,0.582478404045105,0.582478404045105,1.0,1.0,-2.074914932250977,0.8221769332885742,1.2527379989624023,0.3517354130744934,0.9346104860305786,0.9346104860305786,0.0,64.46023559570312,48.0,42100.5,0.0,735.1142578125,1.0,280.94207763671875,283.71844482421875,297.1719055175781,299.90728759765625,293.1499938964844,293.1499938964844,280.6499938964844,32917.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697548866271973,1.0,0.0,0.0,3.6292026042938232,3.629225969314575,8.788520062807947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.5458984375,0.0,1487.2230224609375,1895.4371337890625,0.0,2198.661865234375,0.8980719447135925,1.0,0.0,3.0,1.0,0.0
17834280,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.4341386556625366,0.3498657643795013,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8922984600067139,0.2773762941360473,0.2628329396247864,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.86180180311203,0.2497038543224334,0.1751643717288971,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.854556679725647,0.2433728575706482,0.2311343997716903,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7412492036819458,0.1566816568374633,0.709602952003479,285.0049743652344,284.95001220703125,298.72491455078125,294.2069091796875,297.8930358886719,297.3452453613281,285.0001525878906,1.0,0.3857853412628174,0.582478404045105,0.582478404045105,1.0,1.0,-2.074914932250977,0.8221769332885742,1.2527379989624023,0.3517354130744934,0.9346104860305786,0.9346104860305786,0.0,64.46023559570312,48.0,42100.5,0.0,735.1142578125,1.0,280.94207763671875,283.71844482421875,297.1719055175781,299.90728759765625,293.1499938964844,293.1499938964844,280.6499938964844,32917.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697548866271973,1.0,0.0,0.0,3.6292026042938232,3.629225969314575,8.788520062807947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.5458984375,0.0,1487.2230224609375,1895.4371337890625,0.0,2198.661865234375,0.8980719447135925,1.0,0.0,3.0,1.0,0.0
17834340,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.4445470869541168,0.3300303518772125,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.914063036441803,0.2801226079463959,0.265420138835907,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8800517916679382,0.2507016956806183,0.1758695244789123,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8728038668632507,0.244698017835617,0.2323713153600692,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7556624412536621,0.1571190655231475,0.7110395431518555,284.873291015625,284.95001220703125,298.75,294.2104187011719,297.9200134277344,297.37432861328125,284.8808898925781,1.0,0.38004270195961,0.5824816226959229,0.5824816226959229,1.0,1.0,-2.0582492351531982,0.8147577047348022,1.2434916496276855,0.3478602170944214,0.8088627457618713,0.8088627457618713,0.0,60.01939392089844,51.0,42096.53515625,0.0,705.5809936523438,1.0,280.6580505371094,283.6051330566406,297.2261657714844,300.0236511230469,293.1499938964844,293.1499938964844,280.95001220703125,41845.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775377035140991,1.0,0.0,0.0,3.406656503677368,3.406679153442383,7.743726087028335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.77099609375,0.0,1319.732666015625,1895.4371337890625,0.0,2268.060791015625,0.8565766215324402,1.0,0.0,3.0,1.0,0.0
17834400,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.4445470869541168,0.3300303518772125,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.914063036441803,0.2801226079463959,0.265420138835907,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8800517916679382,0.2507016956806183,0.1758695244789123,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8728038668632507,0.244698017835617,0.2323713153600692,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7556624412536621,0.1571190655231475,0.7110395431518555,284.873291015625,284.95001220703125,298.75,294.2104187011719,297.9200134277344,297.37432861328125,284.8808898925781,1.0,0.38004270195961,0.5824816226959229,0.5824816226959229,1.0,1.0,-2.0582492351531982,0.8147577047348022,1.2434916496276855,0.3478602170944214,0.8088627457618713,0.8088627457618713,0.0,60.01939392089844,51.0,42096.53515625,0.0,705.5809936523438,1.0,280.6580505371094,283.6051330566406,297.2261657714844,300.0236511230469,293.1499938964844,293.1499938964844,280.95001220703125,41845.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775377035140991,1.0,0.0,0.0,3.406656503677368,3.406679153442383,7.743726087028335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.77099609375,0.0,1319.732666015625,1895.4371337890625,0.0,2268.060791015625,0.8565766215324402,1.0,0.0,3.0,1.0,0.0
17834460,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.4554862976074219,0.3167988061904907,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9325514435768129,0.2835045754909515,0.2683069407939911,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8940569162368774,0.2523477971553802,0.1767906844615936,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8869484663009644,0.2465616315603256,0.2338534891605377,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7669907212257385,0.1580542922019958,0.7140243053436279,285.0158386230469,284.95001220703125,298.7719421386719,294.2138061523437,297.9496154785156,297.4085693359375,285.01287841796875,1.0,0.3770026862621307,0.5831915140151978,0.5831915140151978,1.0,1.0,-2.0522878170013428,0.8127354383468628,1.2395524978637695,0.3470724523067474,0.9244563579559326,0.9244563579559326,0.0,57.32430648803711,54.0,41651.4375,0.0,691.25830078125,1.0,280.9410095214844,283.7386779785156,297.170166015625,299.8646850585937,293.1499938964844,293.1499938964844,280.6499938964844,32560.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641637921333313,1.0,0.0,0.0,3.5613412857055664,3.561363935470581,8.462925507046748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.0458984375,0.0,1411.64306640625,1895.4371337890625,0.0,2149.191650390625,0.8827493190765381,1.0,0.0,3.0,1.0,0.0
17834520,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.4554862976074219,0.3167988061904907,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9325514435768129,0.2835045754909515,0.2683069407939911,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8940569162368774,0.2523477971553802,0.1767906844615936,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8869484663009644,0.2465616315603256,0.2338534891605377,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7669907212257385,0.1580542922019958,0.7140243053436279,285.0158386230469,284.95001220703125,298.7719421386719,294.2138061523437,297.9496154785156,297.4085693359375,285.01287841796875,1.0,0.3770026862621307,0.5831915140151978,0.5831915140151978,1.0,1.0,-2.0522878170013428,0.8127354383468628,1.2395524978637695,0.3470724523067474,0.9244563579559326,0.9244563579559326,0.0,57.32430648803711,54.0,41651.4375,0.0,691.25830078125,1.0,280.9410095214844,283.7386779785156,297.170166015625,299.8646850585937,293.1499938964844,293.1499938964844,280.6499938964844,32560.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641637921333313,1.0,0.0,0.0,3.5613412857055664,3.561363935470581,8.462925507046748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.0458984375,0.0,1411.64306640625,1895.4371337890625,0.0,2149.191650390625,0.8827493190765381,1.0,0.0,3.0,1.0,0.0
17834580,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4644403159618377,0.309343159198761,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.944912612438202,0.286391407251358,0.2711478173732757,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9029216766357422,0.2534522116184234,0.1776586920022964,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8961188793182373,0.2479836344718933,0.2352997064590454,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7744264006614685,0.1587766706943512,0.7175053954124451,284.890869140625,284.95001220703125,298.7929992675781,294.2189025878906,297.97149658203125,297.4303283691406,284.8979187011719,1.0,0.3760993778705597,0.5839014053344727,0.5839014053344727,1.0,1.0,-2.0537030696868896,0.8140183687210083,1.2396847009658811,0.3480027914047241,0.8159929513931274,0.8159929513931274,0.0,55.97678756713867,57.0,42121.03125,0.0,687.699951171875,1.0,280.65838623046875,283.6206970214844,297.24346923828125,300.0321655273437,293.1499938964844,293.1499938964844,280.95001220703125,40496.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737789750099182,1.0,0.0,0.0,3.3922810554504395,3.392303466796875,7.678510201003519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.64990234375,0.0,1296.1689453125,1895.4371337890625,0.0,2234.46923828125,0.8522579669952393,1.0,0.0,3.0,1.0,0.0
17834640,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4644403159618377,0.309343159198761,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.944912612438202,0.286391407251358,0.2711478173732757,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9029216766357422,0.2534522116184234,0.1776586920022964,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8961188793182373,0.2479836344718933,0.2352997064590454,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7744264006614685,0.1587766706943512,0.7175053954124451,284.890869140625,284.95001220703125,298.7929992675781,294.2189025878906,297.97149658203125,297.4303283691406,284.8979187011719,1.0,0.3760993778705597,0.5839014053344727,0.5839014053344727,1.0,1.0,-2.0537030696868896,0.8140183687210083,1.2396847009658811,0.3480027914047241,0.8159929513931274,0.8159929513931274,0.0,55.97678756713867,57.0,42121.03125,0.0,687.699951171875,1.0,280.65838623046875,283.6206970214844,297.24346923828125,300.0321655273437,293.1499938964844,293.1499938964844,280.95001220703125,40496.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737789750099182,1.0,0.0,0.0,3.3922810554504395,3.392303466796875,7.678510201003519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.64990234375,0.0,1296.1689453125,1895.4371337890625,0.0,2234.46923828125,0.8522579669952393,1.0,0.0,3.0,1.0,0.0
17834700,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.4687119722366333,0.3075164556503296,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.948811650276184,0.2880317270755768,0.2725342810153961,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9055132865905762,0.2542064487934112,0.178062304854393,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8988403677940369,0.2488557249307632,0.2359833866357803,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7765529751777649,0.1592191755771637,0.7190620303153992,285.0287475585937,284.95001220703125,298.80322265625,294.2220764160156,297.98162841796875,297.4398803710937,285.0382995605469,1.0,0.3762665092945099,0.5842563509941101,0.5842563509941101,1.0,1.0,-2.056346654891968,0.815528929233551,1.240817666053772,0.3488808572292328,0.9095976948738098,0.9095976948738098,0.0,55.71058654785156,57.0,41665.98828125,0.0,688.9238891601562,1.0,280.8959045410156,283.7655944824219,297.18096923828125,299.8378601074219,293.1499938964844,293.1499938964844,280.95001220703125,33858.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661756277084351,1.0,0.0,0.0,3.4585745334625244,3.4585962295532227,7.981556109371013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.18994140625,0.0,1315.259033203125,1895.4371337890625,0.0,2166.953857421875,0.8635514378547668,1.0,0.0,3.0,1.0,0.0
17834760,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.472917377948761,0.3060787916183471,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9525344967842102,0.2898159325122833,0.2741669118404388,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9081263542175292,0.2551093697547912,0.1786546558141708,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9014665484428406,0.2498582303524017,0.2368826866149902,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7786074876785278,0.1597553938627243,0.7212854027748108,285.0331115722656,284.95001220703125,298.8132629394531,294.2256164550781,297.9915466308594,297.4493103027344,285.0300598144531,1.0,0.3768192827701568,0.5843931436538696,0.5843931436538696,1.0,1.0,-2.061039924621582,0.8177711367607117,1.2432687282562256,0.3500399589538574,0.941977083683014,0.941977083683014,0.0,55.57089614868164,75.0,41948.72265625,0.0,692.2718505859375,1.0,280.9412841796875,283.7494506835937,297.19512939453125,299.9026794433594,293.1499938964844,293.1499938964844,280.6499938964844,31745.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632815837860107,1.0,0.0,0.0,3.573927164077759,3.5739495754241943,8.52284642860468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.91162109375,0.0,1418.997802734375,1895.4371337890625,0.0,2141.4169921875,0.885036826133728,1.0,0.0,3.0,1.0,0.0
17834820,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.4772278368473053,0.3177867233753204,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9426010847091676,0.2922533452510834,0.2767498791217804,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8978180885314941,0.2560413777828216,0.179522156715393,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8917087316513062,0.2510558366775512,0.2382745742797851,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7700449824333191,0.1603003293275833,0.7247955799102783,284.884765625,284.95001220703125,298.8296813964844,294.2324523925781,297.9993896484375,297.4501647949219,284.8918762207031,1.0,0.3830595016479492,0.5846229195594788,0.5846229195594788,1.0,1.0,-2.085113048553467,0.8287854790687561,1.2563276290893557,0.3555111289024353,0.8346586227416992,0.8346586227416992,0.0,58.365196228027344,75.0,42916.2109375,0.0,722.1250610351562,1.0,280.6642150878906,283.5987243652344,297.2793884277344,300.1181335449219,293.1499938964844,293.1499938964844,280.6499938964844,39244.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751882672309875,1.0,0.0,0.0,3.487037420272827,3.487060546875,8.113468084047781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.95263671875,0.0,1382.4991455078125,1895.4371337890625,0.0,2247.048095703125,0.870898425579071,1.0,0.0,3.0,1.0,0.0
17834880,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4775826930999756,0.3215752243995666,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.938913106918335,0.292701780796051,0.2771874666213989,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8943800926208496,0.2562025189399719,0.179645150899887,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8883704543113708,0.2512672841548919,0.2384923100471496,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7671625018119812,0.1603727638721466,0.7252757549285889,284.9035339355469,284.95001220703125,298.8327331542969,294.2338562011719,297.9994201660156,297.4477844238281,284.9104919433594,1.0,0.3846993744373321,0.5846667289733887,0.5846667289733887,1.0,1.0,-2.091172456741333,0.8315418362617493,1.259630560874939,0.3569035828113556,0.8412238955497742,0.8412238955497742,0.0,59.24396514892578,93.0,43005.0,0.0,730.3643798828125,1.0,280.65802001953125,283.6150817871094,297.2740478515625,300.106201171875,293.1499938964844,293.1499938964844,280.95001220703125,38872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759068608283997,1.0,0.0,0.0,3.470008373260498,3.470031261444092,8.034416509872244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.91650390625,0.0,1362.418701171875,1895.4371337890625,0.0,2253.46923828125,0.8678781986236572,1.0,0.0,3.0,1.0,0.0
17834940,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.4776194989681244,0.3516090512275696,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.911229968070984,0.2961238920688629,0.2804484069347381,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8695302605628967,0.257859319448471,0.1808188110589981,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8641575574874878,0.2531318664550781,0.2403111755847931,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7464466691017151,0.1610489189624786,0.729137122631073,285.0754699707031,284.95001220703125,298.8515319824219,294.2435302734375,297.9945983886719,297.4244689941406,285.074462890625,1.0,0.3977264165878296,0.5849403142929077,0.5849403142929077,1.0,1.0,-2.139379978179932,0.8534210920333862,1.285959005355835,0.3679599165916443,1.0,1.0,0.0,66.53707885742188,111.0,43416.50390625,0.0,798.6036987304688,1.0,280.942138671875,283.7646179199219,297.232666015625,300.0164489746094,293.1499938964844,293.1499938964844,280.6499938964844,30770.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693170309066772,1.0,0.0,0.0,3.678879499435425,3.6789028644561768,9.0307622713226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.0595703125,0.0,1526.10205078125,1895.4371337890625,0.0,2194.776123046875,0.9080926179885864,1.0,0.0,3.0,1.0,0.0
17835000,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.4776194989681244,0.3516090512275696,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.911229968070984,0.2961238920688629,0.2804484069347381,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8695302605628967,0.257859319448471,0.1808188110589981,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8641575574874878,0.2531318664550781,0.2403111755847931,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7464466691017151,0.1610489189624786,0.729137122631073,285.0754699707031,284.95001220703125,298.8515319824219,294.2435302734375,297.9945983886719,297.4244689941406,285.074462890625,1.0,0.3977264165878296,0.5849403142929077,0.5849403142929077,1.0,1.0,-2.139379978179932,0.8534210920333862,1.285959005355835,0.3679599165916443,1.0,1.0,0.0,66.53707885742188,111.0,43416.50390625,0.0,798.6036987304688,1.0,280.942138671875,283.7646179199219,297.232666015625,300.0164489746094,293.1499938964844,293.1499938964844,280.6499938964844,30770.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693170309066772,1.0,0.0,0.0,3.678879499435425,3.6789028644561768,9.0307622713226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.0595703125,0.0,1526.10205078125,1895.4371337890625,0.0,2194.776123046875,0.9080926179885864,1.0,0.0,3.0,1.0,0.0
17835060,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.4713064432144165,0.391670286655426,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8811792731285095,0.2988950312137604,0.2836503088474273,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8412187695503235,0.2588689029216766,0.1819604635238647,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8366309404373169,0.2544466257095337,0.2421114295721054,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7227397561073303,0.1611106395721435,0.7320858836174011,284.92010498046875,284.95001220703125,298.86968994140625,294.2545166015625,297.97235107421875,297.372802734375,284.9235534667969,1.0,0.4144473671913147,0.5842804908752441,0.5842804908752441,1.0,1.0,-2.198411703109741,0.879337728023529,1.3190739154815674,0.380704402923584,0.9099076390266418,0.9099076390266418,0.0,77.0060806274414,114.0,45237.671875,0.0,891.8824462890625,1.0,280.65771484375,283.5821533203125,297.3187255859375,300.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,36041.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868428230285645,1.0,0.0,0.0,3.694863796234131,3.6948883533477774,9.10940855192166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.38427734375,0.0,1583.9735107421875,1895.4371337890625,0.0,2351.790283203125,0.9151525497436525,1.0,0.0,3.0,1.0,0.0
17835120,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.4713064432144165,0.391670286655426,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8811792731285095,0.2988950312137604,0.2836503088474273,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8412187695503235,0.2588689029216766,0.1819604635238647,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8366309404373169,0.2544466257095337,0.2421114295721054,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7227397561073303,0.1611106395721435,0.7320858836174011,284.92010498046875,284.95001220703125,298.86968994140625,294.2545166015625,297.97235107421875,297.372802734375,284.9235534667969,1.0,0.4144473671913147,0.5842804908752441,0.5842804908752441,1.0,1.0,-2.198411703109741,0.879337728023529,1.3190739154815674,0.380704402923584,0.9099076390266418,0.9099076390266418,0.0,77.0060806274414,114.0,45237.671875,0.0,891.8824462890625,1.0,280.65771484375,283.5821533203125,297.3187255859375,300.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,36041.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868428230285645,1.0,0.0,0.0,3.694863796234131,3.6948883533477774,9.10940855192166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.38427734375,0.0,1583.9735107421875,1895.4371337890625,0.0,2351.790283203125,0.9151525497436525,1.0,0.0,3.0,1.0,0.0
17835180,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9913536906242372,0.4609458446502685,0.4172881841659546,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8552655577659607,0.3011894822120666,0.2862550616264343,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8167202472686768,0.2594259679317474,0.1826698780059814,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.812529981136322,0.2553161084651947,0.243377223610878,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6991258263587952,0.1605387330055236,0.7319160103797913,284.8829345703125,284.95001220703125,298.8872375488281,294.2667236328125,297.94635009765625,297.3161315917969,284.88818359375,1.0,0.4273479282855987,0.5836206674575806,0.5836206674575806,1.0,1.0,-2.233506441116333,0.8943701386451721,1.339136242866516,0.3886030912399292,0.8271863460540771,0.8271863460540771,0.0,87.93061065673828,117.0,46088.15625,0.0,967.883056640625,1.0,280.358154296875,283.5282897949219,297.31866455078125,300.3600769042969,293.1499938964844,293.1499938964844,280.6499938964844,41079.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007962703704834,1.0,0.0,0.0,3.4722957611083984,3.472318887710572,8.045012123147899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.84619140625,0.0,1380.459228515625,1895.4371337890625,0.0,2478.70751953125,0.8709357380867004,1.0,0.0,3.0,1.0,0.0
17835240,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9913536906242372,0.4609458446502685,0.4172881841659546,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8552655577659607,0.3011894822120666,0.2862550616264343,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8167202472686768,0.2594259679317474,0.1826698780059814,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.812529981136322,0.2553161084651947,0.243377223610878,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6991258263587952,0.1605387330055236,0.7319160103797913,284.8829345703125,284.95001220703125,298.8872375488281,294.2667236328125,297.94635009765625,297.3161315917969,284.88818359375,1.0,0.4273479282855987,0.5836206674575806,0.5836206674575806,1.0,1.0,-2.233506441116333,0.8943701386451721,1.339136242866516,0.3886030912399292,0.8271863460540771,0.8271863460540771,0.0,87.93061065673828,117.0,46088.15625,0.0,967.883056640625,1.0,280.358154296875,283.5282897949219,297.31866455078125,300.3600769042969,293.1499938964844,293.1499938964844,280.6499938964844,41079.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007962703704834,1.0,0.0,0.0,3.4722957611083984,3.472318887710572,8.045012123147899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.84619140625,0.0,1380.459228515625,1895.4371337890625,0.0,2478.70751953125,0.8709357380867004,1.0,0.0,3.0,1.0,0.0
17835300,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9745866656303406,0.458455353975296,0.4140210151672363,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8425772190093994,0.3025908470153808,0.2876677811145782,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8036426305770874,0.2599758803844452,0.183116927742958,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7993699312210083,0.2559604048728943,0.2440977990627288,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6863892674446106,0.1603388786315918,0.7317583560943604,285.0136413574219,284.95001220703125,298.89581298828125,294.27325439453125,297.94403076171875,297.30670166015625,285.02166748046875,1.0,0.4320511817932129,0.5832907557487488,0.5832907557487488,1.0,1.0,-2.2335100173950195,0.8941080570220947,1.3394018411636353,0.3879851400852203,0.911906361579895,0.911906361579895,0.0,93.91641998291016,117.0,45454.46484375,0.0,990.2211303710938,1.0,280.5979309082031,283.6712341308594,297.2472839355469,300.1444702148437,293.1499938964844,293.1499938964844,280.6499938964844,34731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940353751182556,1.0,0.0,0.0,3.5238265991210938,3.5238490104675293,8.28556892429333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.18017578125,0.0,1388.1094970703125,1895.4371337890625,0.0,2417.022216796875,0.8786437511444092,1.0,0.0,3.0,1.0,0.0
17835360,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9618934392929076,0.4575935900211334,0.412807822227478,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8343228101730347,0.3041330575942993,0.2892687022686004,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7944218516349792,0.2606720924377441,0.1837098896503448,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7902894020080566,0.2567358016967773,0.2449774295091629,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6775733828544617,0.1602908372879028,0.7321482300758362,285.0163269042969,284.95001220703125,298.9042358398437,294.28009033203125,297.9442443847656,297.3017578125,285.0138854980469,1.0,0.4360988736152649,0.582754373550415,0.582754373550415,1.0,1.0,-2.236208915710449,0.8948395848274231,1.3413692712783811,0.3879519701004028,0.9375550746917723,0.9375550746917723,0.0,98.68584442138672,105.0,45660.36328125,0.0,1011.1251220703124,1.0,280.64190673828125,283.65997314453125,297.2550048828125,300.1955261230469,293.1499938964844,293.1499938964844,280.3500061035156,32744.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911871671676636,1.0,0.0,0.0,3.6184194087982178,3.618442535400391,8.736371910345042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.25,0.0,1474.17041015625,1895.4371337890625,0.0,2391.140380859375,0.8957513570785522,1.0,0.0,3.0,1.0,0.0
