time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835420,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9549607038497924,0.455902099609375,0.4113466739654541,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8321785926818848,0.3065398037433624,0.2918034195899963,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7908219695091248,0.2613752484321594,0.1844002306461334,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7869765162467957,0.257708191871643,0.2461393773555755,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6732921600341797,0.1599788516759872,0.7314552068710327,284.8930969238281,284.95001220703125,298.9207458496094,294.2944641113281,297.9427795410156,297.2893371582031,284.89849853515625,1.0,0.4377560317516327,0.5816816091537476,0.5816816091537476,1.0,1.0,-2.238896131515503,0.8950297236442566,1.3438664674758911,0.3873679935932159,0.8311207890510559,0.8311207890510559,0.0,101.03894805908205,93.0,46203.17578125,0.0,1022.8486328125,1.0,280.35791015625,283.5386657714844,297.32177734375,300.3613586425781,293.1499938964844,293.1499938964844,280.6499938964844,40001.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010557293891907,1.0,0.0,0.0,3.4669618606567383,3.466984987258911,8.020315362955444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.83154296875,0.0,1367.3450927734375,1895.4371337890625,0.0,2481.081298828125,0.8682084083557129,1.0,0.0,3.0,1.0,0.0
17835480,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9549607038497924,0.455902099609375,0.4113466739654541,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8321785926818848,0.3065398037433624,0.2918034195899963,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7908219695091248,0.2613752484321594,0.1844002306461334,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7869765162467957,0.257708191871643,0.2461393773555755,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6732921600341797,0.1599788516759872,0.7314552068710327,284.8930969238281,284.95001220703125,298.9207458496094,294.2944641113281,297.9427795410156,297.2893371582031,284.89849853515625,1.0,0.4377560317516327,0.5816816091537476,0.5816816091537476,1.0,1.0,-2.238896131515503,0.8950297236442566,1.3438664674758911,0.3873679935932159,0.8311207890510559,0.8311207890510559,0.0,101.03894805908205,93.0,46203.17578125,0.0,1022.8486328125,1.0,280.35791015625,283.5386657714844,297.32177734375,300.3613586425781,293.1499938964844,293.1499938964844,280.6499938964844,40001.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010557293891907,1.0,0.0,0.0,3.4669618606567383,3.466984987258911,8.020315362955444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.83154296875,0.0,1367.3450927734375,1895.4371337890625,0.0,2481.081298828125,0.8682084083557129,1.0,0.0,3.0,1.0,0.0
17835540,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9638313055038452,0.4563893675804138,0.4111242890357971,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8414944410324097,0.3095845580101013,0.2943201065063476,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7991688847541809,0.2627173066139221,0.185074582695961,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.795501172542572,0.2592185735702514,0.2472392916679382,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6795112490653992,0.1601309180259704,0.7307516932487488,285.0257263183594,284.95001220703125,298.93682861328125,294.3097839355469,297.94903564453125,297.2899169921875,285.022705078125,1.0,0.4353271722793579,0.5806089043617249,0.5806089043617249,1.0,1.0,-2.2429327964782715,0.8958349227905273,1.3470977544784546,0.3869722783565521,0.949166774749756,0.949166774749756,0.0,97.55950164794922,81.0,45867.0390625,0.0,1013.7142333984376,1.0,280.6419372558594,283.6659545898437,297.2805480957031,300.2290344238281,293.1499938964844,293.1499938964844,280.3500061035156,32224.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909038066864014,1.0,0.0,0.0,3.628643035888672,3.6286661624908447,8.785809768596664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.72216796875,0.0,1481.4552001953125,1895.4371337890625,0.0,2388.569091796875,0.8975862860679626,1.0,0.0,3.0,1.0,0.0
17835600,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9638313055038452,0.4563893675804138,0.4111242890357971,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8414944410324097,0.3095845580101013,0.2943201065063476,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7991688847541809,0.2627173066139221,0.185074582695961,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.795501172542572,0.2592185735702514,0.2472392916679382,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6795112490653992,0.1601309180259704,0.7307516932487488,285.0257263183594,284.95001220703125,298.93682861328125,294.3097839355469,297.94903564453125,297.2899169921875,285.022705078125,1.0,0.4353271722793579,0.5806089043617249,0.5806089043617249,1.0,1.0,-2.2429327964782715,0.8958349227905273,1.3470977544784546,0.3869722783565521,0.949166774749756,0.949166774749756,0.0,97.55950164794922,81.0,45867.0390625,0.0,1013.7142333984376,1.0,280.6419372558594,283.6659545898437,297.2805480957031,300.2290344238281,293.1499938964844,293.1499938964844,280.3500061035156,32224.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909038066864014,1.0,0.0,0.0,3.628643035888672,3.6286661624908447,8.785809768596664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.72216796875,0.0,1481.4552001953125,1895.4371337890625,0.0,2388.569091796875,0.8975862860679626,1.0,0.0,3.0,1.0,0.0
17835660,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9801822900772096,0.4557751417160034,0.4106943905353546,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.858330488204956,0.3120950162410736,0.2966114282608032,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8144367933273315,0.2635210156440735,0.1855819523334503,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8111604452133179,0.2602876722812652,0.2481488138437271,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6923357248306274,0.1601074039936065,0.729836106300354,284.8904113769531,284.95001220703125,298.9525451660156,294.3259582519531,297.95147705078125,297.2836608886719,284.8956298828125,1.0,0.4303716421127319,0.5803832411766052,0.5803832411766052,1.0,1.0,-2.2457759380340576,0.8968843817710876,1.3488916158676147,0.3872321248054504,0.8370485305786133,0.8370485305786133,0.0,91.03459930419922,69.0,46473.9375,0.0,991.6673583984376,1.0,280.35772705078125,283.53192138671875,297.3552551269531,300.4105529785156,293.1499938964844,293.1499938964844,280.6499938964844,39708.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801318347454071,1.0,0.0,0.0,3.494424343109131,3.494447469711304,8.147879384523549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.94287109375,0.0,1393.43701171875,1895.4371337890625,0.0,2483.484375,0.8738515377044678,1.0,0.0,3.0,1.0,0.0
17835720,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9801822900772096,0.4557751417160034,0.4106943905353546,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.858330488204956,0.3120950162410736,0.2966114282608032,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8144367933273315,0.2635210156440735,0.1855819523334503,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8111604452133179,0.2602876722812652,0.2481488138437271,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6923357248306274,0.1601074039936065,0.729836106300354,284.8904113769531,284.95001220703125,298.9525451660156,294.3259582519531,297.95147705078125,297.2836608886719,284.8956298828125,1.0,0.4303716421127319,0.5803832411766052,0.5803832411766052,1.0,1.0,-2.2457759380340576,0.8968843817710876,1.3488916158676147,0.3872321248054504,0.8370485305786133,0.8370485305786133,0.0,91.03459930419922,69.0,46473.9375,0.0,991.6673583984376,1.0,280.35772705078125,283.53192138671875,297.3552551269531,300.4105529785156,293.1499938964844,293.1499938964844,280.6499938964844,39708.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801318347454071,1.0,0.0,0.0,3.494424343109131,3.494447469711304,8.147879384523549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.94287109375,0.0,1393.43701171875,1895.4371337890625,0.0,2483.484375,0.8738515377044678,1.0,0.0,3.0,1.0,0.0
17835780,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.4566279947757721,0.4089652001857757,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8838968276977539,0.3152333199977875,0.2990201413631439,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8357250094413757,0.2649490535259247,0.1861724704504013,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8326817154884338,0.261879950761795,0.2491321712732315,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7117228507995605,0.1604601591825485,0.7291869521141052,285.0258178710937,284.95001220703125,298.9678955078125,294.34283447265625,297.959228515625,297.286376953125,285.0224609375,1.0,0.4237152338027954,0.5801575779914856,0.5801575779914856,1.0,1.0,-2.24755859375,0.8974736332893372,1.3500851392745972,0.3873398900032043,0.9563034772872924,0.9563034772872924,0.0,82.55142211914062,57.0,46100.36328125,0.0,961.06201171875,1.0,280.64215087890625,283.66229248046875,297.31512451171875,300.2792663574219,293.1499938964844,293.1499938964844,280.3500061035156,32235.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914968132972717,1.0,0.0,0.0,3.652508497238159,3.652531862258911,8.901757269086374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.1845703125,0.0,1507.776123046875,1895.4371337890625,0.0,2393.95068359375,0.9029693603515624,1.0,0.0,3.0,1.0,0.0
17835840,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.4566279947757721,0.4089652001857757,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8838968276977539,0.3152333199977875,0.2990201413631439,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8357250094413757,0.2649490535259247,0.1861724704504013,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8326817154884338,0.261879950761795,0.2491321712732315,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7117228507995605,0.1604601591825485,0.7291869521141052,285.0258178710937,284.95001220703125,298.9678955078125,294.34283447265625,297.959228515625,297.286376953125,285.0224609375,1.0,0.4237152338027954,0.5801575779914856,0.5801575779914856,1.0,1.0,-2.24755859375,0.8974736332893372,1.3500851392745972,0.3873398900032043,0.9563034772872924,0.9563034772872924,0.0,82.55142211914062,57.0,46100.36328125,0.0,961.06201171875,1.0,280.64215087890625,283.66229248046875,297.31512451171875,300.2792663574219,293.1499938964844,293.1499938964844,280.3500061035156,32235.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914968132972717,1.0,0.0,0.0,3.652508497238159,3.652531862258911,8.901757269086374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.1845703125,0.0,1507.776123046875,1895.4371337890625,0.0,2393.95068359375,0.9029693603515624,1.0,0.0,3.0,1.0,0.0
17835900,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.4578115046024322,0.396672636270523,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.894698441028595,0.3165637850761413,0.3003362417221069,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8444839715957642,0.2654272019863128,0.1865510046482086,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8414609432220459,0.2624812722206116,0.2497335970401764,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7190355062484741,0.1605383306741714,0.7294153571128845,284.8658752441406,284.95001220703125,298.9754943847656,294.3515319824219,297.96209716796875,297.2869873046875,284.8536376953125,1.0,0.4194277822971344,0.5800447463989258,0.5800447463989258,1.0,1.0,-2.235990524291992,0.8921806216239929,1.343809962272644,0.3845954537391662,0.8516107797622681,0.8516107797622681,0.0,79.22747039794922,57.0,46738.09765625,0.0,936.7830810546876,1.0,280.3973999023437,283.4832763671875,297.3905029296875,300.5056457519531,293.1499938964844,293.1499938964844,280.3500061035156,36892.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989624738693237,1.0,0.0,0.0,3.6340172290802,3.6340413093566895,8.81185371781612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.302734375,0.0,1522.1046142578125,1895.4371337890625,0.0,2461.94287109375,0.8996228575706482,1.0,0.0,3.0,1.0,0.0
17835960,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.4603593349456787,0.3833858966827392,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9063361287117004,0.3176878690719604,0.3013270795345306,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8539935350418091,0.2657049000263214,0.1866923421621322,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8510187864303589,0.2629039883613586,0.2500586211681366,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7265406847000122,0.160497173666954,0.7288190722465515,284.8685302734375,284.95001220703125,298.9830017089844,294.3603820800781,297.9651184082031,297.2878723144531,284.873779296875,1.0,0.4145492017269134,0.5799850821495056,0.5799850821495056,1.0,1.0,-2.221069574356079,0.8854498863220215,1.3356198072433472,0.3810695111751556,0.8216107487678528,0.8216107487678528,0.0,75.72222900390625,45.0,46064.08203125,0.0,908.8604125976562,1.0,280.3577575683594,283.5171813964844,297.38360595703125,300.429443359375,293.1499938964844,293.1499938964844,280.6499938964844,41124.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800919234752655,1.0,0.0,0.0,3.4786810874938965,3.4787044525146484,8.074628681242757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.37109375,0.0,1387.333740234375,1895.4371337890625,0.0,2479.83251953125,0.8712102174758911,1.0,0.0,3.0,1.0,0.0
17836020,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.4704549312591553,0.3542992174625397,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9366446733474731,0.3204512596130371,0.3034804463386535,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8775152564048767,0.2669227719306946,0.1872051805257797,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8745363354682922,0.2642756700515747,0.2509284317493438,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.74439936876297,0.1607744544744491,0.7283623814582825,284.98681640625,284.95001220703125,298.9967041015625,294.3769836425781,297.9881591796875,297.3189697265625,284.9820861816406,1.0,0.4043308198451996,0.5798752307891846,0.5798752307891846,1.0,1.0,-2.189833402633667,0.8713542222976685,1.318479061126709,0.373918354511261,0.9074673056602478,0.9074673056602478,0.0,68.47529602050781,45.0,44852.72265625,0.0,851.8739013671875,1.0,280.6385498046875,283.63824462890625,297.3265991210937,300.22967529296875,293.1499938964844,293.1499938964844,280.6499938964844,33754.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875655889511108,1.0,0.0,0.0,3.57743239402771,3.577455282211304,8.539573173038661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.0234375,0.0,1437.4532470703125,1895.4371337890625,0.0,2358.32568359375,0.8871175050735474,1.0,0.0,3.0,1.0,0.0
17836080,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.4715411961078644,0.3514789938926697,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9397796392440796,0.3206925094127655,0.3036936521530151,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.880004346370697,0.267030656337738,0.1872695982456207,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8770225048065186,0.2643976211547851,0.2510270774364471,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7462924122810364,0.1608067899942398,0.7283918857574463,284.9803161621094,284.95001220703125,298.9978942871094,294.3784484863281,297.9900207519531,297.32147216796875,284.9761047363281,1.0,0.4033760130405426,0.5798656940460205,0.5798656940460205,1.0,1.0,-2.186933994293213,0.8700445294380188,1.3168895244598389,0.3732704520225525,0.9049434661865234,0.9049434661865234,0.0,67.80435943603516,48.0,44795.99609375,0.0,846.6671752929688,1.0,280.6413879394531,283.63348388671875,297.33087158203125,300.2347412109375,293.1499938964844,293.1499938964844,280.3500061035156,33961.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787060022354126,1.0,0.0,0.0,3.581486225128174,3.5815093517303467,8.558938020541973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.63037109375,0.0,1443.3065185546875,1895.4371337890625,0.0,2353.75341796875,0.8880205750465393,1.0,0.0,3.0,1.0,0.0
17836140,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4841161966323852,0.3285640180110931,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9656628966331482,0.323216438293457,0.3060261011123657,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9015018343925476,0.2678889334201813,0.1878351420164108,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.898685097694397,0.2655059695243835,0.2520082592964172,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.762982189655304,0.1611245274543762,0.7289706468582153,284.88641357421875,284.95001220703125,299.0126037597656,294.3969421386719,298.017578125,297.3590393066406,284.8927001953125,1.0,0.3964019119739532,0.5797463059425354,0.5797463059425354,1.0,1.0,-2.164750576019287,0.8600062131881714,1.3047444820404053,0.3681399226188659,0.798823893070221,0.798823893070221,0.0,62.56470489501953,66.0,44542.95703125,0.0,806.872802734375,1.0,280.3587646484375,283.5569763183594,297.3939514160156,300.3377380371094,293.1499938964844,293.1499938964844,280.6499938964844,41833.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908276915550232,1.0,0.0,0.0,3.324453592300415,3.3244757652282715,7.374521828751313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.0771484375,0.0,1240.0032958984375,1895.4371337890625,0.0,2387.87841796875,0.839231014251709,1.0,0.0,3.0,1.0,0.0
17836200,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4841161966323852,0.3285640180110931,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9656628966331482,0.323216438293457,0.3060261011123657,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9015018343925476,0.2678889334201813,0.1878351420164108,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.898685097694397,0.2655059695243835,0.2520082592964172,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.762982189655304,0.1611245274543762,0.7289706468582153,284.88641357421875,284.95001220703125,299.0126037597656,294.3969421386719,298.017578125,297.3590393066406,284.8927001953125,1.0,0.3964019119739532,0.5797463059425354,0.5797463059425354,1.0,1.0,-2.164750576019287,0.8600062131881714,1.3047444820404053,0.3681399226188659,0.798823893070221,0.798823893070221,0.0,62.56470489501953,66.0,44542.95703125,0.0,806.872802734375,1.0,280.3587646484375,283.5569763183594,297.3939514160156,300.3377380371094,293.1499938964844,293.1499938964844,280.6499938964844,41833.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908276915550232,1.0,0.0,0.0,3.324453592300415,3.3244757652282715,7.374521828751313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.0771484375,0.0,1240.0032958984375,1895.4371337890625,0.0,2387.87841796875,0.839231014251709,1.0,0.0,3.0,1.0,0.0
17836260,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.4943767488002777,0.327333003282547,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9698591232299804,0.3265047669410705,0.3089014589786529,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9042412638664246,0.2694751024246216,0.1887828111648559,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9016185998916626,0.2672423422336578,0.2534562945365906,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.765089213848114,0.1620417982339859,0.7322962284088135,285.01934814453125,284.95001220703125,299.0272216796875,294.4158020019531,298.0450744628906,297.3939514160156,285.0175170898437,1.0,0.3982773423194885,0.5804212093353271,0.5804212093353271,1.0,1.0,-2.173567056655884,0.8645895719528198,1.308977484703064,0.3706865906715393,0.9111242294311525,0.9111242294311525,0.0,62.56856918334961,84.0,44423.8125,0.0,814.9131469726562,1.0,280.64031982421875,283.6813049316406,297.3684997558594,300.21905517578125,293.1499938964844,293.1499938964844,280.3500061035156,32332.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767838835716248,1.0,0.0,0.0,3.493382692337036,3.493404626846313,8.143022682816081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.47412109375,0.0,1339.5379638671875,1895.4371337890625,0.0,2261.313232421875,0.8673771619796753,1.0,0.0,3.0,1.0,0.0
17836320,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.4943767488002777,0.327333003282547,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9698591232299804,0.3265047669410705,0.3089014589786529,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9042412638664246,0.2694751024246216,0.1887828111648559,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9016185998916626,0.2672423422336578,0.2534562945365906,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.765089213848114,0.1620417982339859,0.7322962284088135,285.01934814453125,284.95001220703125,299.0272216796875,294.4158020019531,298.0450744628906,297.3939514160156,285.0175170898437,1.0,0.3982773423194885,0.5804212093353271,0.5804212093353271,1.0,1.0,-2.173567056655884,0.8645895719528198,1.308977484703064,0.3706865906715393,0.9111242294311525,0.9111242294311525,0.0,62.56856918334961,84.0,44423.8125,0.0,814.9131469726562,1.0,280.64031982421875,283.6813049316406,297.3684997558594,300.21905517578125,293.1499938964844,293.1499938964844,280.3500061035156,32332.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767838835716248,1.0,0.0,0.0,3.493382692337036,3.493404626846313,8.143022682816081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.47412109375,0.0,1339.5379638671875,1895.4371337890625,0.0,2261.313232421875,0.8673771619796753,1.0,0.0,3.0,1.0,0.0
17836380,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9990000128746032,0.4977376759052276,0.3450614213943481,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.955542802810669,0.3292358517646789,0.3117946088314056,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8895277380943298,0.2704976797103882,0.1897339820861816,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8872326016426086,0.2685169875621795,0.2549547553062439,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7532956600189209,0.1626330465078354,0.736266553401947,284.9202880859375,284.95001220703125,299.041748046875,294.43487548828125,298.0517578125,297.3929138183594,284.92633056640625,1.0,0.4067310094833374,0.5810961127281189,0.5810961127281189,1.0,1.0,-2.2060329914093018,0.8797459006309509,1.3262872695922852,0.3788754642009735,0.8316698670387268,0.8316698670387268,0.0,67.02576446533203,102.0,45558.453125,0.0,861.6881713867188,1.0,280.3588562011719,283.5726928710937,297.46612548828125,300.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,38498.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875458598136902,1.0,0.0,0.0,3.3844990730285645,3.384521007537842,7.643320714123547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.33984375,0.0,1274.6925048828125,1895.4371337890625,0.0,2358.14697265625,0.8491015434265137,1.0,0.0,3.0,1.0,0.0
17836440,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9990000128746032,0.4977376759052276,0.3450614213943481,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.955542802810669,0.3292358517646789,0.3117946088314056,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8895277380943298,0.2704976797103882,0.1897339820861816,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8872326016426086,0.2685169875621795,0.2549547553062439,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7532956600189209,0.1626330465078354,0.736266553401947,284.9202880859375,284.95001220703125,299.041748046875,294.43487548828125,298.0517578125,297.3929138183594,284.92633056640625,1.0,0.4067310094833374,0.5810961127281189,0.5810961127281189,1.0,1.0,-2.2060329914093018,0.8797459006309509,1.3262872695922852,0.3788754642009735,0.8316698670387268,0.8316698670387268,0.0,67.02576446533203,102.0,45558.453125,0.0,861.6881713867188,1.0,280.3588562011719,283.5726928710937,297.46612548828125,300.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,38498.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875458598136902,1.0,0.0,0.0,3.3844990730285645,3.384521007537842,7.643320714123547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.33984375,0.0,1274.6925048828125,1895.4371337890625,0.0,2358.14697265625,0.8491015434265137,1.0,0.0,3.0,1.0,0.0
17836500,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.4974391460418701,0.3593543171882629,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9429333806037904,0.330807626247406,0.3132406771183014,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8780304789543152,0.271205186843872,0.1902049034833908,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8759185075759888,0.2693131268024444,0.25569948554039,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7441343069076538,0.1629243493080139,0.7379209399223328,285.0558776855469,284.95001220703125,299.04901123046875,294.4444580078125,298.0497741699219,297.383056640625,285.0648193359375,1.0,0.4128527045249939,0.5814335942268372,0.5814335942268372,1.0,1.0,-2.228378295898437,0.8900708556175232,1.3383073806762695,0.3843754827976227,0.9330995082855223,0.9330995082855223,0.0,70.65419006347656,102.0,45449.38671875,0.0,896.7584228515625,1.0,280.5962219238281,283.7102966308594,297.4203491210937,300.290771484375,293.1499938964844,293.1499938964844,280.6499938964844,32440.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821733951568604,1.0,0.0,0.0,3.477231740951538,3.4772534370422363,8.06790126262058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.80859375,0.0,1323.9468994140625,1895.4371337890625,0.0,2309.675537109375,0.8663302659988403,1.0,0.0,3.0,1.0,0.0
17836560,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9990000128746032,0.4959775507450104,0.3758237957954407,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9287286996841432,0.3325134813785553,0.3149552941322326,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8659043312072754,0.2720490097999573,0.1908714026212692,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8639470338821411,0.2702288925647735,0.2566726803779602,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7344667315483093,0.1632407754659652,0.7400298118591309,285.0668334960937,284.95001220703125,299.0563049316406,294.4540710449219,298.04498291015625,297.3690795898437,285.0653381347656,1.0,0.4200184941291809,0.5810766220092773,0.5810766220092773,1.0,1.0,-2.254718065261841,0.901555836200714,1.3531622886657717,0.3901679515838623,0.979720413684845,0.979720413684845,0.0,75.01197052001953,120.0,46125.328125,0.0,939.254638671875,1.0,280.6414794921875,283.6983337402344,297.44586181640625,300.3915405273437,293.1499938964844,293.1499938964844,280.3500061035156,30559.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781812846660614,1.0,0.0,0.0,3.609272956848145,3.609295606613159,8.692260848874866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.96484375,0.0,1448.0775146484375,1895.4371337890625,0.0,2306.43212890625,0.8922110199928284,1.0,0.0,3.0,1.0,0.0
17836620,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.4875999987125397,0.4159215092658996,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8976600170135498,0.3350316882133484,0.3179537653923034,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8394041657447815,0.272880882024765,0.1919078081846237,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8378410339355469,0.271321564912796,0.2582907378673553,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7121836543083191,0.1632036119699478,0.7426247596740723,284.92138671875,284.95001220703125,299.0708923339844,294.4732971191406,298.0231628417969,297.32037353515625,284.926025390625,1.0,0.4366609752178192,0.5803626775741577,0.5803626775741577,1.0,1.0,-2.312784671783448,0.926845133304596,1.385939598083496,0.4029372632503509,0.8895512223243713,0.8895512223243713,0.0,86.15558624267578,123.0,47950.31640625,0.0,1042.279296875,1.0,280.3571472167969,283.5287780761719,297.536376953125,300.6638488769531,293.1499938964844,293.1499938964844,280.6499938964844,36378.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989194393157959,1.0,0.0,0.0,3.609932661056519,3.6099565029144287,8.695438964423374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.35888671875,0.0,1491.84814453125,1895.4371337890625,0.0,2461.5498046875,0.8965969085693359,1.0,0.0,3.0,1.0,0.0
17836680,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.4875999987125397,0.4159215092658996,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8976600170135498,0.3350316882133484,0.3179537653923034,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8394041657447815,0.272880882024765,0.1919078081846237,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8378410339355469,0.271321564912796,0.2582907378673553,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7121836543083191,0.1632036119699478,0.7426247596740723,284.92138671875,284.95001220703125,299.0708923339844,294.4732971191406,298.0231628417969,297.32037353515625,284.926025390625,1.0,0.4366609752178192,0.5803626775741577,0.5803626775741577,1.0,1.0,-2.312784671783448,0.926845133304596,1.385939598083496,0.4029372632503509,0.8895512223243713,0.8895512223243713,0.0,86.15558624267578,123.0,47950.31640625,0.0,1042.279296875,1.0,280.3571472167969,283.5287780761719,297.536376953125,300.6638488769531,293.1499938964844,293.1499938964844,280.6499938964844,36378.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989194393157959,1.0,0.0,0.0,3.609932661056519,3.6099565029144287,8.695438964423374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.35888671875,0.0,1491.84814453125,1895.4371337890625,0.0,2461.5498046875,0.8965969085693359,1.0,0.0,3.0,1.0,0.0
17836740,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.984886348247528,0.4771741330623626,0.4317815899848938,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.871374249458313,0.3379725217819214,0.3209660947322845,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8158494830131531,0.2741300761699676,0.1929600983858108,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8144963383674622,0.272726446390152,0.2598968744277954,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6888750791549683,0.1631926447153091,0.7442024946212769,285.08599853515625,284.95001220703125,299.0855712890625,294.4924621582031,298.0040283203125,297.27752685546875,285.0847473144531,1.0,0.4490120410919189,0.5796487927436829,0.5796487927436829,1.0,1.0,-2.3415043354034424,0.9388844966888428,1.4026198387145996,0.4094556868076324,1.0,1.0,0.0,97.98016357421876,126.0,48102.69140625,0.0,1119.7623291015625,1.0,280.6429443359375,283.68731689453125,297.4988708496094,300.5818786621094,293.1499938964844,293.1499938964844,280.3500061035156,32133.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961764931678772,1.0,0.0,0.0,3.777389764785767,3.777414321899414,9.520875323687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.154296875,0.0,1649.6287841796875,1895.4371337890625,0.0,2436.5205078125,0.9309616684913636,1.0,0.0,3.0,1.0,0.0
17836800,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.984886348247528,0.4771741330623626,0.4317815899848938,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.871374249458313,0.3379725217819214,0.3209660947322845,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8158494830131531,0.2741300761699676,0.1929600983858108,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8144963383674622,0.272726446390152,0.2598968744277954,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6888750791549683,0.1631926447153091,0.7442024946212769,285.08599853515625,284.95001220703125,299.0855712890625,294.4924621582031,298.0040283203125,297.27752685546875,285.0847473144531,1.0,0.4490120410919189,0.5796487927436829,0.5796487927436829,1.0,1.0,-2.3415043354034424,0.9388844966888428,1.4026198387145996,0.4094556868076324,1.0,1.0,0.0,97.98016357421876,126.0,48102.69140625,0.0,1119.7623291015625,1.0,280.6429443359375,283.68731689453125,297.4988708496094,300.5818786621094,293.1499938964844,293.1499938964844,280.3500061035156,32133.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961764931678772,1.0,0.0,0.0,3.777389764785767,3.777414321899414,9.520875323687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.154296875,0.0,1649.6287841796875,1895.4371337890625,0.0,2436.5205078125,0.9309616684913636,1.0,0.0,3.0,1.0,0.0
17836860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9549837708473206,0.4711840152740478,0.425961285829544,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8504992723464966,0.3400954008102417,0.3236965835094452,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7948975563049316,0.2745982110500335,0.1938198208808899,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7937003970146179,0.2734518349170685,0.2612667381763458,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6694936752319336,0.1628067344427108,0.7452971935272217,284.8885498046875,284.95001220703125,299.1004333496094,294.511474609375,298.0038757324219,297.269287109375,284.8905029296875,1.0,0.4571232497692108,0.5781814455986023,0.5781814455986023,1.0,1.0,-2.3408780097961426,0.9370697140693665,1.403808355331421,0.4081527888774872,0.9059531092643738,0.9059531092643738,0.0,109.05810546875,129.0,49196.8203125,0.0,1163.6927490234375,1.0,280.3560791015625,283.4795837402344,297.5644226074219,300.7913513183594,293.1499938964844,293.1499938964844,280.04998779296875,37270.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110787272453308,1.0,0.0,0.0,3.7619411945343018,3.761966466903688,9.443159001421008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4853515625,0.0,1671.1124267578125,1895.4371337890625,0.0,2573.130615234375,0.9307181239128112,1.0,0.0,3.0,1.0,0.0
17836920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9549837708473206,0.4711840152740478,0.425961285829544,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8504992723464966,0.3400954008102417,0.3236965835094452,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7948975563049316,0.2745982110500335,0.1938198208808899,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7937003970146179,0.2734518349170685,0.2612667381763458,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6694936752319336,0.1628067344427108,0.7452971935272217,284.8885498046875,284.95001220703125,299.1004333496094,294.511474609375,298.0038757324219,297.269287109375,284.8905029296875,1.0,0.4571232497692108,0.5781814455986023,0.5781814455986023,1.0,1.0,-2.3408780097961426,0.9370697140693665,1.403808355331421,0.4081527888774872,0.9059531092643738,0.9059531092643738,0.0,109.05810546875,129.0,49196.8203125,0.0,1163.6927490234375,1.0,280.3560791015625,283.4795837402344,297.5644226074219,300.7913513183594,293.1499938964844,293.1499938964844,280.04998779296875,37270.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110787272453308,1.0,0.0,0.0,3.7619411945343018,3.761966466903688,9.443159001421008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4853515625,0.0,1671.1124267578125,1895.4371337890625,0.0,2573.130615234375,0.9307181239128112,1.0,0.0,3.0,1.0,0.0
17836980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9335675239562988,0.4678820967674255,0.4227092266082763,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8379834294319153,0.3418727219104767,0.3256535530090332,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7811018824577332,0.2747294306755066,0.1941223740577697,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7802010774612427,0.2738438248634338,0.2619382441043854,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.657010555267334,0.1621630787849426,0.7439201474189758,284.8673095703125,284.95001220703125,299.115478515625,294.5302124023437,298.00164794921875,297.25762939453125,284.8735046386719,1.0,0.4628064632415771,0.5767141580581665,0.5767141580581665,1.0,1.0,-2.338837146759033,0.934609055519104,1.4042279720306396,0.4063441157341003,0.8137719631195068,0.8137719631195068,0.0,117.14127349853516,117.0,49198.53515625,0.0,1193.620849609375,1.0,280.0580139160156,283.4596252441406,297.55084228515625,300.7921447753906,293.1499938964844,293.1499938964844,280.3500061035156,42699.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183348774909973,1.0,0.0,0.0,3.4523372650146484,3.4523606300354004,7.952794476295821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.80712890625,0.0,1371.59228515625,1895.4371337890625,0.0,2640.14990234375,0.8682454228401184,1.0,0.0,3.0,1.0,0.0
17837040,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9335675239562988,0.4678820967674255,0.4227092266082763,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8379834294319153,0.3418727219104767,0.3256535530090332,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7811018824577332,0.2747294306755066,0.1941223740577697,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7802010774612427,0.2738438248634338,0.2619382441043854,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.657010555267334,0.1621630787849426,0.7439201474189758,284.8673095703125,284.95001220703125,299.115478515625,294.5302124023437,298.00164794921875,297.25762939453125,284.8735046386719,1.0,0.4628064632415771,0.5767141580581665,0.5767141580581665,1.0,1.0,-2.338837146759033,0.934609055519104,1.4042279720306396,0.4063441157341003,0.8137719631195068,0.8137719631195068,0.0,117.14127349853516,117.0,49198.53515625,0.0,1193.620849609375,1.0,280.0580139160156,283.4596252441406,297.55084228515625,300.7921447753906,293.1499938964844,293.1499938964844,280.3500061035156,42699.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183348774909973,1.0,0.0,0.0,3.4523372650146484,3.4523606300354004,7.952794476295821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.80712890625,0.0,1371.59228515625,1895.4371337890625,0.0,2640.14990234375,0.8682454228401184,1.0,0.0,3.0,1.0,0.0
17837100,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9311602115631104,0.4675524532794952,0.4220020174980163,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8375629782676697,0.3432194590568542,0.3267532885074615,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7800994515419006,0.2752370834350586,0.1943565309047699,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7792871594429016,0.2744120955467224,0.2623396217823028,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6556888222694397,0.1620912849903106,0.7431976199150085,285.0040588378906,284.95001220703125,299.12310791015625,294.5394287109375,298.0043029785156,297.2579040527344,285.0110778808594,1.0,0.4631422162055969,0.5759804844856262,0.5759804844856262,1.0,1.0,-2.339200973510742,0.9340023398399352,1.4051986932754517,0.4056994616985321,0.8989580869674683,0.8989580869674683,0.0,117.96734619140624,117.0,48577.07421875,0.0,1197.329833984375,1.0,280.2972717285156,283.6053161621094,297.4893493652344,300.5752258300781,293.1499938964844,293.1499938964844,280.3500061035156,35371.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094483017921448,1.0,0.0,0.0,3.50030779838562,3.500330209732056,8.175339303306828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.85888671875,0.0,1368.4097900390625,1895.4371337890625,0.0,2558.113525390625,0.8741083741188049,1.0,0.0,3.0,1.0,0.0
17837160,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9335769414901732,0.467514306306839,0.4218647480010986,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8404819369316101,0.3447254300117492,0.3280850946903229,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7825135588645935,0.2759051024913788,0.1947568207979202,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7817458510398865,0.2751292586326599,0.262928158044815,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6572057604789734,0.1621639430522918,0.7430643439292908,285.0032653808594,284.95001220703125,299.1307983398437,294.5485534667969,298.0087280273437,297.26031494140625,285.0012512207031,1.0,0.4625373780727386,0.5758218765258789,0.5758218765258789,1.0,1.0,-2.341662168502808,0.9348936676979064,1.406768560409546,0.4060871005058288,0.9182279109954834,0.9182279109954834,0.0,116.9014892578125,105.0,48752.7890625,0.0,1195.8753662109375,1.0,280.3416442871094,283.5931091308594,297.5077819824219,300.6361083984375,293.1499938964844,293.1499938964844,280.04998779296875,33376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805471658706665,1.0,0.0,0.0,3.5853171348571777,3.5853400230407715,8.577257517572434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.65625,0.0,1443.1085205078125,1895.4371337890625,0.0,2521.555908203125,0.8887370228767395,1.0,0.0,3.0,1.0,0.0
17837220,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9435654878616332,0.4660265147686004,0.4206710159778595,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8504847288131714,0.3470284044742584,0.3302386999130249,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7913731336593628,0.2765701115131378,0.1952040940523147,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.790770411491394,0.2760025858879089,0.2637043595314026,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.663794219493866,0.162043422460556,0.741959810256958,284.9031066894531,284.95001220703125,299.1464538574219,294.5664367675781,298.0124816894531,297.25653076171875,284.9074401855469,1.0,0.458952397108078,0.575504720211029,0.575504720211029,1.0,1.0,-2.342963695526123,0.9351234436035156,1.407840132713318,0.4061706066131592,0.825598418712616,0.825598418712616,0.0,112.13787841796876,93.0,49182.109375,0.0,1178.3365478515625,1.0,280.058349609375,283.4916076660156,297.5830078125,300.8060607910156,293.1499938964844,293.1499938964844,280.3500061035156,39874.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131697177886963,1.0,0.0,0.0,3.4211604595184326,3.421182870864868,7.809804856151459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.16455078125,0.0,1320.3349609375,1895.4371337890625,0.0,2592.4130859375,0.8582745790481567,1.0,0.0,3.0,1.0,0.0
