time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837280,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9435654878616332,0.4660265147686004,0.4206710159778595,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8504847288131714,0.3470284044742584,0.3302386999130249,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7913731336593628,0.2765701115131378,0.1952040940523147,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.790770411491394,0.2760025858879089,0.2637043595314026,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.663794219493866,0.162043422460556,0.741959810256958,284.9031066894531,284.95001220703125,299.1464538574219,294.5664367675781,298.0124816894531,297.25653076171875,284.9074401855469,1.0,0.458952397108078,0.575504720211029,0.575504720211029,1.0,1.0,-2.342963695526123,0.9351234436035156,1.407840132713318,0.4061706066131592,0.825598418712616,0.825598418712616,0.0,112.13787841796876,93.0,49182.109375,0.0,1178.3365478515625,1.0,280.058349609375,283.4916076660156,297.5830078125,300.8060607910156,293.1499938964844,293.1499938964844,280.3500061035156,39874.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131697177886963,1.0,0.0,0.0,3.4211604595184326,3.421182870864868,7.809804856151459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.16455078125,0.0,1320.3349609375,1895.4371337890625,0.0,2592.4130859375,0.8582745790481567,1.0,0.0,3.0,1.0,0.0
17837340,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9617207050323486,0.4658307731151581,0.4198834896087646,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8677746057510376,0.349974662065506,0.3325127959251404,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8069915771484375,0.2778438925743103,0.195727914571762,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8065304160118103,0.2774006128311157,0.2645519077777862,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6762853860855103,0.1623095721006393,0.7410932183265686,285.01568603515625,284.95001220703125,299.1624755859375,294.583740234375,298.0209655761719,297.26025390625,285.0137023925781,1.0,0.4532955586910248,0.5751875638961792,0.5751875638961792,1.0,1.0,-2.345350980758667,0.935865044593811,1.409485936164856,0.4063408076763153,0.9300978183746338,0.9300978183746338,0.0,104.34959411621094,81.0,48839.7265625,0.0,1149.91455078125,1.0,280.3408203125,283.6033630371094,297.5549621582031,300.6871337890625,293.1499938964844,293.1499938964844,280.04998779296875,32528.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032627105712891,1.0,0.0,0.0,3.5798234939575195,3.579846143722534,8.550992447453609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6044921875,0.0,1431.008544921875,1895.4371337890625,0.0,2501.293212890625,0.8869975209236145,1.0,0.0,3.0,1.0,0.0
17837400,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9617207050323486,0.4658307731151581,0.4198834896087646,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8677746057510376,0.349974662065506,0.3325127959251404,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8069915771484375,0.2778438925743103,0.195727914571762,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8065304160118103,0.2774006128311157,0.2645519077777862,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6762853860855103,0.1623095721006393,0.7410932183265686,285.01568603515625,284.95001220703125,299.1624755859375,294.583740234375,298.0209655761719,297.26025390625,285.0137023925781,1.0,0.4532955586910248,0.5751875638961792,0.5751875638961792,1.0,1.0,-2.345350980758667,0.935865044593811,1.409485936164856,0.4063408076763153,0.9300978183746338,0.9300978183746338,0.0,104.34959411621094,81.0,48839.7265625,0.0,1149.91455078125,1.0,280.3408203125,283.6033630371094,297.5549621582031,300.6871337890625,293.1499938964844,293.1499938964844,280.04998779296875,32528.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032627105712891,1.0,0.0,0.0,3.5798234939575195,3.579846143722534,8.550992447453609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6044921875,0.0,1431.008544921875,1895.4371337890625,0.0,2501.293212890625,0.8869975209236145,1.0,0.0,3.0,1.0,0.0
17837460,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9828653335571288,0.4642927646636963,0.4185080230236053,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8909815549850464,0.3522801995277405,0.3345134258270263,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8261401653289795,0.2785178124904632,0.1960660070180893,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8258859515190125,0.2782968878746032,0.265194684267044,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6933898329734802,0.1623417288064956,0.7399701476097107,284.8992004394531,284.95001220703125,299.17889404296875,294.6003723144531,298.0248413085937,297.2563781738281,284.903564453125,1.0,0.4463447034358978,0.5747281908988953,0.5747281908988953,1.0,1.0,-2.3459365367889404,0.9356421828269958,1.4102944135665894,0.4060323238372803,0.8294035196304321,0.8294035196304321,0.0,95.22682189941406,69.0,49322.5546875,0.0,1114.104736328125,1.0,280.0582580566406,283.485107421875,297.6249084472656,300.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,39592.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81258624792099,1.0,0.0,0.0,3.4369442462921143,3.436966896057129,7.882033514761133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.9267578125,0.0,1334.109375,1895.4371337890625,0.0,2587.030029296875,0.8613144755363464,1.0,0.0,3.0,1.0,0.0
17837520,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9828653335571288,0.4642927646636963,0.4185080230236053,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8909815549850464,0.3522801995277405,0.3345134258270263,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8261401653289795,0.2785178124904632,0.1960660070180893,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8258859515190125,0.2782968878746032,0.265194684267044,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6933898329734802,0.1623417288064956,0.7399701476097107,284.8992004394531,284.95001220703125,299.17889404296875,294.6003723144531,298.0248413085937,297.2563781738281,284.903564453125,1.0,0.4463447034358978,0.5747281908988953,0.5747281908988953,1.0,1.0,-2.3459365367889404,0.9356421828269958,1.4102944135665894,0.4060323238372803,0.8294035196304321,0.8294035196304321,0.0,95.22682189941406,69.0,49322.5546875,0.0,1114.104736328125,1.0,280.0582580566406,283.485107421875,297.6249084472656,300.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,39592.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81258624792099,1.0,0.0,0.0,3.4369442462921143,3.436966896057129,7.882033514761133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.9267578125,0.0,1334.109375,1895.4371337890625,0.0,2587.030029296875,0.8613144755363464,1.0,0.0,3.0,1.0,0.0
17837580,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.4643991589546203,0.4107857346534729,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9207729697227478,0.3552219271659851,0.3367262482643127,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8491497039794922,0.2797871232032776,0.196546122431755,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8490297198295593,0.2796948552131653,0.2659905850887298,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7140657305717468,0.1626952588558197,0.7393062710762024,285.0121459960937,284.95001220703125,299.1958312988281,294.6162109375,298.0333251953125,297.26025390625,285.0075378417969,1.0,0.4382440149784088,0.5742688775062561,0.5742688775062561,1.0,1.0,-2.340320348739624,0.9326171875,1.407703161239624,0.4044554233551025,0.9323768019676208,0.9323768019676208,0.0,85.80271911621094,57.0,48866.30859375,0.0,1070.232421875,1.0,280.3416748046875,283.5956115722656,297.58917236328125,300.7299194335937,293.1499938964844,293.1499938964844,280.04998779296875,32455.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803088903427124,1.0,0.0,0.0,3.5943479537963867,3.5943708419799805,8.620521612101584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7431640625,0.0,1446.0108642578125,1895.4371337890625,0.0,2499.699951171875,0.8899301290512085,1.0,0.0,3.0,1.0,0.0
17837640,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.4643991589546203,0.4107857346534729,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9207729697227478,0.3552219271659851,0.3367262482643127,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8491497039794922,0.2797871232032776,0.196546122431755,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8490297198295593,0.2796948552131653,0.2659905850887298,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7140657305717468,0.1626952588558197,0.7393062710762024,285.0121459960937,284.95001220703125,299.1958312988281,294.6162109375,298.0333251953125,297.26025390625,285.0075378417969,1.0,0.4382440149784088,0.5742688775062561,0.5742688775062561,1.0,1.0,-2.340320348739624,0.9326171875,1.407703161239624,0.4044554233551025,0.9323768019676208,0.9323768019676208,0.0,85.80271911621094,57.0,48866.30859375,0.0,1070.232421875,1.0,280.3416748046875,283.5956115722656,297.58917236328125,300.7299194335937,293.1499938964844,293.1499938964844,280.04998779296875,32455.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803088903427124,1.0,0.0,0.0,3.5943479537963867,3.5943708419799805,8.620521612101584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7431640625,0.0,1446.0108642578125,1895.4371337890625,0.0,2499.699951171875,0.8899301290512085,1.0,0.0,3.0,1.0,0.0
17837700,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.4657822251319885,0.3968504965305328,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9344709515571594,0.3563883304595947,0.3378915190696716,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8591393828392029,0.2801397144794464,0.1968323141336441,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8590948581695557,0.2801553606986999,0.2664530277252197,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7220144271850586,0.1627625823020935,0.7393872141838074,284.8554077148437,284.95001220703125,299.2044677734375,294.6238098144531,298.0361022949219,297.260498046875,284.8463439941406,1.0,0.4333278834819793,0.5740392208099365,0.5740392208099365,1.0,1.0,-2.3257343769073486,0.9258520603179932,1.3998823165893557,0.4009478688240051,0.8247073292732239,0.8247073292732239,0.0,82.02436065673828,57.0,49327.59375,0.0,1039.6881103515625,1.0,280.0990295410156,283.4286193847656,297.65826416015625,300.9427795410156,293.1499938964844,293.1499938964844,280.04998779296875,38077.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098664879798889,1.0,0.0,0.0,3.5493621826171875,3.5493855476379395,8.406087772527826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.63720703125,0.0,1439.172119140625,1895.4371337890625,0.0,2561.9638671875,0.8812913298606873,1.0,0.0,3.0,1.0,0.0
17837760,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.4684962034225464,0.3820925951004028,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9489194750785828,0.3573982119560241,0.3387306630611419,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.870116651058197,0.2803387641906738,0.1968903541564941,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8701972365379333,0.2804763317108154,0.2666471600532532,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7303505539894104,0.1627610772848129,0.7387848496437073,284.8802185058594,284.95001220703125,299.2132873535156,294.63116455078125,298.0386047363281,297.26007080078125,284.8851013183594,1.0,0.427921861410141,0.5739425420761108,0.5739425420761108,1.0,1.0,-2.3085975646972656,0.9180821180343628,1.3905153274536133,0.3969911336898803,0.8104267120361328,0.8104267120361328,0.0,78.10070037841797,45.0,48619.13671875,0.0,1006.1541748046876,1.0,280.0584716796875,283.4798278808594,297.6471862792969,300.8539733886719,293.1499938964844,293.1499938964844,280.3500061035156,41139.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109255433082581,1.0,0.0,0.0,3.392117977142334,3.392140388488769,7.677771236558328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.90625,0.0,1300.48046875,1895.4371337890625,0.0,2571.718994140625,0.8527842164039612,1.0,0.0,3.0,1.0,0.0
17837820,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.4798299670219421,0.3474125266075134,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9816418886184692,0.3602159917354584,0.3409050405025482,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8995161056518555,0.281480997800827,0.1973401606082916,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8997748494148254,0.2817530035972595,0.2674063146114349,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7524905204772949,0.1631942987442016,0.7388315200805664,284.9700927734375,284.95001220703125,299.2313232421875,294.6451416015625,298.05535888671875,297.278564453125,284.96685791015625,1.0,0.4159382879734039,0.5737491846084595,0.5737491846084595,1.0,1.0,-2.271062135696411,0.901120662689209,1.369941473007202,0.388326495885849,0.8788740038871765,0.8788740038871765,0.0,69.48432159423828,63.0,47319.84375,0.0,934.2321166992188,1.0,280.3403015136719,283.5792236328125,297.5991516113281,300.6627197265625,293.1499938964844,293.1499938964844,280.6499938964844,34403.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975133061408997,1.0,0.0,0.0,3.4936089515686035,3.49363112449646,8.144077128235949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.8154296875,0.0,1354.604248046875,1895.4371337890625,0.0,2448.7119140625,0.8687407970428467,1.0,0.0,3.0,1.0,0.0
17837880,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.4798299670219421,0.3474125266075134,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9816418886184692,0.3602159917354584,0.3409050405025482,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8995161056518555,0.281480997800827,0.1973401606082916,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8997748494148254,0.2817530035972595,0.2674063146114349,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7524905204772949,0.1631942987442016,0.7388315200805664,284.9700927734375,284.95001220703125,299.2313232421875,294.6451416015625,298.05535888671875,297.278564453125,284.96685791015625,1.0,0.4159382879734039,0.5737491846084595,0.5737491846084595,1.0,1.0,-2.271062135696411,0.901120662689209,1.369941473007202,0.388326495885849,0.8788740038871765,0.8788740038871765,0.0,69.48432159423828,63.0,47319.84375,0.0,934.2321166992188,1.0,280.3403015136719,283.5792236328125,297.5991516113281,300.6627197265625,293.1499938964844,293.1499938964844,280.6499938964844,34403.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975133061408997,1.0,0.0,0.0,3.4936089515686035,3.49363112449646,8.144077128235949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.8154296875,0.0,1354.604248046875,1895.4371337890625,0.0,2448.7119140625,0.8687407970428467,1.0,0.0,3.0,1.0,0.0
17837940,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4931888878345489,0.3361410796642303,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9928049445152284,0.3633551299571991,0.3436900079250335,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9115829467773438,0.2829370200634002,0.1982314586639404,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.912013053894043,0.2833280563354492,0.2687280476093292,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7613936066627502,0.1638759523630142,0.741096019744873,285.056640625,284.95001220703125,299.25,294.65802001953125,298.09588623046875,297.3341064453125,285.05279541015625,1.0,0.4142371118068695,0.5735558271408081,0.5735558271408081,1.0,1.0,-2.266205072402954,0.8988272547721863,1.367377758026123,0.3866022527217865,0.995557963848114,0.995557963848114,0.0,67.03858184814453,81.0,46618.41796875,0.0,919.9661254882812,1.0,280.6418762207031,283.67254638671875,297.61248779296875,300.60009765625,293.1499938964844,293.1499938964844,280.3500061035156,30879.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785198450088501,1.0,0.0,0.0,3.6815810203552246,3.681604623794556,9.044030662153092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.19970703125,0.0,1529.943603515625,1895.4371337890625,0.0,2336.9375,0.908566951751709,1.0,0.0,3.0,1.0,0.0
17838000,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4931888878345489,0.3361410796642303,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9928049445152284,0.3633551299571991,0.3436900079250335,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9115829467773438,0.2829370200634002,0.1982314586639404,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.912013053894043,0.2833280563354492,0.2687280476093292,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7613936066627502,0.1638759523630142,0.741096019744873,285.056640625,284.95001220703125,299.25,294.65802001953125,298.09588623046875,297.3341064453125,285.05279541015625,1.0,0.4142371118068695,0.5735558271408081,0.5735558271408081,1.0,1.0,-2.266205072402954,0.8988272547721863,1.367377758026123,0.3866022527217865,0.995557963848114,0.995557963848114,0.0,67.03858184814453,81.0,46618.41796875,0.0,919.9661254882812,1.0,280.6418762207031,283.67254638671875,297.61248779296875,300.60009765625,293.1499938964844,293.1499938964844,280.3500061035156,30879.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785198450088501,1.0,0.0,0.0,3.6815810203552246,3.681604623794556,9.044030662153092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.19970703125,0.0,1529.943603515625,1895.4371337890625,0.0,2336.9375,0.908566951751709,1.0,0.0,3.0,1.0,0.0
17838060,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.4985545575618744,0.3470971286296844,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9862053394317628,0.365610122680664,0.3461698293685913,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9022480249404908,0.28352752327919,0.198908656835556,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9028828144073486,0.2841942310333252,0.2698580324649811,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7543568015098572,0.1642518043518066,0.7438379526138306,284.8915100097656,284.95001220703125,299.26904296875,294.6702880859375,298.11199951171875,297.3465881347656,284.8965148925781,1.0,0.419851154088974,0.5739285349845886,0.5739285349845886,1.0,1.0,-2.287792682647705,0.9088560938835144,1.378936529159546,0.3916906118392944,0.875471830368042,0.875471830368042,0.0,69.8895034790039,99.0,47761.6796875,0.0,952.6499633789062,1.0,280.3568725585937,283.4985656738281,297.7048645019531,300.8321838378906,293.1499938964844,293.1499938964844,280.6499938964844,37925.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968152165412903,1.0,0.0,0.0,3.6285862922668457,3.628610610961914,8.785535214883566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.865234375,0.0,1523.799560546875,1895.4371337890625,0.0,2442.34375,0.901769757270813,1.0,0.0,3.0,1.0,0.0
17838120,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.4985545575618744,0.3470971286296844,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9862053394317628,0.365610122680664,0.3461698293685913,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9022480249404908,0.28352752327919,0.198908656835556,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9028828144073486,0.2841942310333252,0.2698580324649811,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7543568015098572,0.1642518043518066,0.7438379526138306,284.8915100097656,284.95001220703125,299.26904296875,294.6702880859375,298.11199951171875,297.3465881347656,284.8965148925781,1.0,0.419851154088974,0.5739285349845886,0.5739285349845886,1.0,1.0,-2.287792682647705,0.9088560938835144,1.378936529159546,0.3916906118392944,0.875471830368042,0.875471830368042,0.0,69.8895034790039,99.0,47761.6796875,0.0,952.6499633789062,1.0,280.3568725585937,283.4985656738281,297.7048645019531,300.8321838378906,293.1499938964844,293.1499938964844,280.6499938964844,37925.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968152165412903,1.0,0.0,0.0,3.6285862922668457,3.628610610961914,8.785535214883566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.865234375,0.0,1523.799560546875,1895.4371337890625,0.0,2442.34375,0.901769757270813,1.0,0.0,3.0,1.0,0.0
17838180,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.4980076253414154,0.3729304373264313,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9671022295951844,0.3685712516307831,0.34890016913414,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.881531298160553,0.2847216129302978,0.1997132003307342,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8823882341384888,0.2855829298496246,0.2711672186851501,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.738303542137146,0.1647750735282898,0.7467869520187378,285.07012939453125,284.95001220703125,299.2881164550781,294.6825561523437,298.1142272949219,297.3344116210937,285.07086181640625,1.0,0.4308979213237762,0.5743011832237244,0.5743011832237244,1.0,1.0,-2.3281707763671875,0.9273048639297484,1.400865912437439,0.4010613560676574,1.0,1.0,0.0,76.60981750488281,117.0,47905.9921875,0.0,1020.8309936523438,1.0,280.6429443359375,283.6675720214844,297.6703186035156,300.7354736328125,293.1499938964844,293.1499938964844,280.3500061035156,32257.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790151834487915,1.0,0.0,0.0,3.784500122070313,3.784524917602539,9.556753184369882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6552734375,0.0,1658.9879150390625,1895.4371337890625,0.0,2381.748291015625,0.9326236844062804,1.0,0.0,3.0,1.0,0.0
17838240,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.4980076253414154,0.3729304373264313,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9671022295951844,0.3685712516307831,0.34890016913414,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.881531298160553,0.2847216129302978,0.1997132003307342,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8823882341384888,0.2855829298496246,0.2711672186851501,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.738303542137146,0.1647750735282898,0.7467869520187378,285.07012939453125,284.95001220703125,299.2881164550781,294.6825561523437,298.1142272949219,297.3344116210937,285.07086181640625,1.0,0.4308979213237762,0.5743011832237244,0.5743011832237244,1.0,1.0,-2.3281707763671875,0.9273048639297484,1.400865912437439,0.4010613560676574,1.0,1.0,0.0,76.60981750488281,117.0,47905.9921875,0.0,1020.8309936523438,1.0,280.6429443359375,283.6675720214844,297.6703186035156,300.7354736328125,293.1499938964844,293.1499938964844,280.3500061035156,32257.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790151834487915,1.0,0.0,0.0,3.784500122070313,3.784524917602539,9.556753184369882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6552734375,0.0,1658.9879150390625,1895.4371337890625,0.0,2381.748291015625,0.9326236844062804,1.0,0.0,3.0,1.0,0.0
17838300,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.4952274858951568,0.3896935880184173,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9538995027542114,0.369871973991394,0.3504443168640136,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8693068027496338,0.2851724624633789,0.2002507150173187,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8702313899993896,0.2861506938934326,0.2719834446907043,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7288757562637329,0.1649102419614792,0.7485555410385132,284.9395751953125,284.95001220703125,299.29766845703125,294.6886291503906,298.1051940917969,297.31134033203125,284.9287109375,1.0,0.4379968047142029,0.5744875073432922,0.5744875073432922,1.0,1.0,-2.353909730911255,0.9390110373497008,1.4148986339569092,0.4070443511009216,0.956748902797699,0.956748902797699,0.0,81.18351745605469,117.0,49418.359375,0.0,1066.6146240234375,1.0,280.3939208984375,283.50030517578125,297.7470092773437,301.0008544921875,293.1499938964844,293.1499938964844,280.3500061035156,33899.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997139096260071,1.0,0.0,0.0,3.8206472396850586,3.8206725120544434,9.740183486428575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.54296875,0.0,1714.986572265625,1895.4371337890625,0.0,2468.8095703125,0.9412152171134948,1.0,0.0,3.0,1.0,0.0
17838360,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.4904391765594482,0.4091886878013611,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9378490447998048,0.3708795309066772,0.3516680300235748,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8558268547058105,0.2853450179100036,0.2005731612443924,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8568478226661682,0.2864753305912018,0.2725523114204407,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7181514501571655,0.1648638248443603,0.7495266199111938,284.9237670898437,284.95001220703125,299.3072509765625,294.6947021484375,298.0894775390625,297.2776794433594,284.9276428222656,1.0,0.4458556473255157,0.5738810896873474,0.5738810896873474,1.0,1.0,-2.3810336589813232,0.9505488872528076,1.4304847717285156,0.4125632345676422,0.9365207552909852,0.9365207552909852,0.0,86.63737487792969,120.0,49903.40625,0.0,1118.4503173828125,1.0,280.356201171875,283.4952392578125,297.7510986328125,300.999267578125,293.1499938964844,293.1499938964844,280.04998779296875,36059.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056103587150574,1.0,0.0,0.0,3.795931816101074,3.795957326889038,9.614575446903473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.0166015625,0.0,1702.12939453125,1895.4371337890625,0.0,2522.8291015625,0.9379509091377258,1.0,0.0,3.0,1.0,0.0
17838420,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9928332567214966,0.4768667221069336,0.4324677288532257,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9098568558692932,0.3727058470249176,0.3537824749946594,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8335853219032288,0.2854956686496734,0.2009740471839904,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8348076343536377,0.2869258522987366,0.2733835577964782,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6978259086608887,0.1645746529102325,0.750252366065979,284.887939453125,284.95001220703125,299.326416015625,294.706787109375,298.07867431640625,297.2463073730469,284.8926086425781,1.0,0.4573083519935608,0.572668194770813,0.572668194770813,1.0,1.0,-2.413512706756592,0.9636265635490416,1.4498862028121948,0.4193539023399353,0.8581039309501648,0.8581039309501648,0.0,96.8529281616211,123.0,51174.50390625,0.0,1197.3203125,1.0,280.05718994140625,283.4393310546875,297.756591796875,301.1070861816406,293.1499938964844,293.1499938964844,280.3500061035156,40177.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188052177429199,1.0,0.0,0.0,3.6138932704925537,3.613917589187622,8.714529258213588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.89404296875,0.0,1524.315185546875,1895.4371337890625,0.0,2644.50390625,0.9013221263885498,1.0,0.0,3.0,1.0,0.0
17838480,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9928332567214966,0.4768667221069336,0.4324677288532257,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9098568558692932,0.3727058470249176,0.3537824749946594,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8335853219032288,0.2854956686496734,0.2009740471839904,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8348076343536377,0.2869258522987366,0.2733835577964782,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6978259086608887,0.1645746529102325,0.750252366065979,284.887939453125,284.95001220703125,299.326416015625,294.706787109375,298.07867431640625,297.2463073730469,284.8926086425781,1.0,0.4573083519935608,0.572668194770813,0.572668194770813,1.0,1.0,-2.413512706756592,0.9636265635490416,1.4498862028121948,0.4193539023399353,0.8581039309501648,0.8581039309501648,0.0,96.8529281616211,123.0,51174.50390625,0.0,1197.3203125,1.0,280.05718994140625,283.4393310546875,297.756591796875,301.1070861816406,293.1499938964844,293.1499938964844,280.3500061035156,40177.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188052177429199,1.0,0.0,0.0,3.6138932704925537,3.613917589187622,8.714529258213588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.89404296875,0.0,1524.315185546875,1895.4371337890625,0.0,2644.50390625,0.9013221263885498,1.0,0.0,3.0,1.0,0.0
17838540,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9636385440826416,0.4705763161182403,0.425049751996994,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8865466713905334,0.3753420412540436,0.3564736247062683,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.813396692276001,0.2864356338977813,0.2017802894115448,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8147796988487244,0.2880050241947174,0.2746444940567016,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6780315041542053,0.1644519567489624,0.7513169646263123,285.019775390625,284.95001220703125,299.3456420898437,294.7186889648437,298.0837707519531,297.243896484375,285.0179138183594,1.0,0.464754045009613,0.5714553594589233,0.5714553594589233,1.0,1.0,-2.4120194911956787,0.961679756641388,1.450339674949646,0.4174200296401977,0.9713515043258668,0.9713515043258668,0.0,107.307861328125,126.0,50596.44140625,0.0,1238.3533935546875,1.0,280.3423767089844,283.573974609375,297.70184326171875,300.95196533203125,293.1499938964844,293.1499938964844,280.04998779296875,33094.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111440539360046,1.0,0.0,0.0,3.744004487991333,3.744028806686402,9.353324230687576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7431640625,0.0,1617.9892578125,1895.4371337890625,0.0,2573.732666015625,0.9243592619895936,1.0,0.0,3.0,1.0,0.0
17838600,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9636385440826416,0.4705763161182403,0.425049751996994,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8865466713905334,0.3753420412540436,0.3564736247062683,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.813396692276001,0.2864356338977813,0.2017802894115448,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8147796988487244,0.2880050241947174,0.2746444940567016,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6780315041542053,0.1644519567489624,0.7513169646263123,285.019775390625,284.95001220703125,299.3456420898437,294.7186889648437,298.0837707519531,297.243896484375,285.0179138183594,1.0,0.464754045009613,0.5714553594589233,0.5714553594589233,1.0,1.0,-2.4120194911956787,0.961679756641388,1.450339674949646,0.4174200296401977,0.9713515043258668,0.9713515043258668,0.0,107.307861328125,126.0,50596.44140625,0.0,1238.3533935546875,1.0,280.3423767089844,283.573974609375,297.70184326171875,300.95196533203125,293.1499938964844,293.1499938964844,280.04998779296875,33094.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111440539360046,1.0,0.0,0.0,3.744004487991333,3.744028806686402,9.353324230687576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7431640625,0.0,1617.9892578125,1895.4371337890625,0.0,2573.732666015625,0.9243592619895936,1.0,0.0,3.0,1.0,0.0
17838660,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9436054825782776,0.4668993651866913,0.4218740165233612,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8732900619506836,0.3772033751010895,0.358760267496109,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8004612326622009,0.2867288589477539,0.2023631632328033,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.802084743976593,0.2885124385356903,0.2756082117557525,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6660624742507935,0.1640363335609436,0.7513495087623596,284.8859558105469,284.95001220703125,299.3648986816406,294.73046875,298.08648681640625,297.23736572265625,284.8904113769531,1.0,0.4701985716819763,0.5703635811805725,0.5703635811805725,1.0,1.0,-2.4128527641296387,0.9608435034751892,1.452009201049805,0.4164174199104309,0.8569190502166748,0.8569190502166748,0.0,114.72979736328124,129.0,51146.50390625,0.0,1269.8502197265625,1.0,280.0569763183594,283.4368896484375,297.7568664550781,301.10955810546875,293.1499938964844,293.1499938964844,280.3500061035156,39732.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820590615272522,1.0,0.0,0.0,3.612237215042114,3.612261533737183,8.70654446316621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28369140625,0.0,1519.1947021484375,1895.4371337890625,0.0,2661.0419921875,0.8998036980628967,1.0,0.0,3.0,1.0,0.0
17838720,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9436054825782776,0.4668993651866913,0.4218740165233612,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8732900619506836,0.3772033751010895,0.358760267496109,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8004612326622009,0.2867288589477539,0.2023631632328033,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.802084743976593,0.2885124385356903,0.2756082117557525,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6660624742507935,0.1640363335609436,0.7513495087623596,284.8859558105469,284.95001220703125,299.3648986816406,294.73046875,298.08648681640625,297.23736572265625,284.8904113769531,1.0,0.4701985716819763,0.5703635811805725,0.5703635811805725,1.0,1.0,-2.4128527641296387,0.9608435034751892,1.452009201049805,0.4164174199104309,0.8569190502166748,0.8569190502166748,0.0,114.72979736328124,129.0,51146.50390625,0.0,1269.8502197265625,1.0,280.0569763183594,283.4368896484375,297.7568664550781,301.10955810546875,293.1499938964844,293.1499938964844,280.3500061035156,39732.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820590615272522,1.0,0.0,0.0,3.612237215042114,3.612261533737183,8.70654446316621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28369140625,0.0,1519.1947021484375,1895.4371337890625,0.0,2661.0419921875,0.8998036980628967,1.0,0.0,3.0,1.0,0.0
17838780,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9303240776062012,0.4655394852161407,0.4203363358974457,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8655440211296082,0.3797662854194641,0.3611384928226471,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7922511696815491,0.2876604199409485,0.2029981166124344,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.793992817401886,0.2895570993423462,0.2766068875789642,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6585373878479004,0.1640031784772873,0.7515051364898682,285.0252685546875,284.95001220703125,299.3842163085937,294.7420349121094,298.09423828125,297.2388916015625,285.0228576660156,1.0,0.4744523167610168,0.5692718625068665,0.5692718625068665,1.0,1.0,-2.416005373001098,0.9610665440559388,1.4549386501312256,0.4157485067844391,0.9775730967521667,0.9775730967521667,0.0,120.08307647705078,132.0,50641.12890625,0.0,1295.65087890625,1.0,280.3429870605469,283.5761413574219,297.7145690917969,300.9634704589844,293.1499938964844,293.1499938964844,280.04998779296875,32783.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108927011489868,1.0,0.0,0.0,3.746450662612915,3.746474981307984,9.365550681650348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.76953125,0.0,1618.44482421875,1895.4371337890625,0.0,2571.416748046875,0.9245302081108092,1.0,0.0,3.0,1.0,0.0
17838840,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9303240776062012,0.4655394852161407,0.4203363358974457,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8655440211296082,0.3797662854194641,0.3611384928226471,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7922511696815491,0.2876604199409485,0.2029981166124344,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.793992817401886,0.2895570993423462,0.2766068875789642,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6585373878479004,0.1640031784772873,0.7515051364898682,285.0252685546875,284.95001220703125,299.3842163085937,294.7420349121094,298.09423828125,297.2388916015625,285.0228576660156,1.0,0.4744523167610168,0.5692718625068665,0.5692718625068665,1.0,1.0,-2.416005373001098,0.9610665440559388,1.4549386501312256,0.4157485067844391,0.9775730967521667,0.9775730967521667,0.0,120.08307647705078,132.0,50641.12890625,0.0,1295.65087890625,1.0,280.3429870605469,283.5761413574219,297.7145690917969,300.9634704589844,293.1499938964844,293.1499938964844,280.04998779296875,32783.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108927011489868,1.0,0.0,0.0,3.746450662612915,3.746474981307984,9.365550681650348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.76953125,0.0,1618.44482421875,1895.4371337890625,0.0,2571.416748046875,0.9245302081108092,1.0,0.0,3.0,1.0,0.0
17838900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.925089418888092,0.4644213318824768,0.4197485148906708,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8627766370773315,0.3807903528213501,0.3623839616775512,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.789189875125885,0.2879065275192261,0.203363686800003,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7909790873527527,0.2898944020271301,0.2771613895893097,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.655746579170227,0.1639271974563598,0.7519409656524658,284.8765869140625,284.95001220703125,299.3939208984375,294.74774169921875,298.0966796875,297.2373352050781,284.8674621582031,1.0,0.476356029510498,0.5687260031700134,0.5687260031700134,1.0,1.0,-2.4184279441833496,0.9615433812141418,1.456884503364563,0.4156475365161896,0.8814484477043152,0.8814484477043152,0.0,122.3306884765625,132.0,51552.5,0.0,1307.8265380859375,1.0,280.09527587890625,283.40576171875,297.783935546875,301.1947021484375,293.1499938964844,293.1499938964844,280.04998779296875,36605.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179253935813904,1.0,0.0,0.0,3.73398494720459,3.734009981155396,9.303329875365308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.626953125,0.0,1633.2666015625,1895.4371337890625,0.0,2636.3603515625,0.9223119020462036,1.0,0.0,3.0,1.0,0.0
17838960,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9191530346870422,0.4630094766616821,0.4186215400695801,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8595318794250488,0.3815975189208984,0.3632884323596954,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7856142520904541,0.2879385352134704,0.2034964710474014,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7874951958656311,0.2900475859642029,0.2774477005004883,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6526090502738953,0.1637330055236816,0.7516765594482422,284.88458251953125,284.95001220703125,299.4035949707031,294.7533874511719,298.09783935546875,297.2332763671875,284.8891906738281,1.0,0.4780288338661194,0.5684424638748169,0.5684424638748169,1.0,1.0,-2.418348789215088,0.961182177066803,1.45716655254364,0.4152336716651916,0.8603003621101379,0.8603003621101379,0.0,124.69739532470705,135.0,51255.5703125,0.0,1317.483642578125,1.0,280.0568542480469,283.4320678710937,297.7787475585937,301.1366271972656,293.1499938964844,293.1499938964844,280.3500061035156,39557.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202632069587708,1.0,0.0,0.0,3.62466025352478,3.6246845722198486,8.766533596826775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.4658203125,0.0,1531.590576171875,1895.4371337890625,0.0,2658.008056640625,0.9023181200027466,1.0,0.0,3.0,1.0,0.0
17839020,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9109007120132446,0.461908608675003,0.4173685312271118,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8554728031158447,0.384149968624115,0.3655844330787658,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7808094620704651,0.2888484299182892,0.2040666937828064,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7828091979026794,0.2910811603069305,0.2783674895763397,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6482322216033936,0.1638042330741882,0.7520414590835571,285.0262145996094,284.95001220703125,299.4230651855469,294.7644958496094,298.1064147949219,297.2352294921875,285.0238647460937,1.0,0.4811574816703796,0.5678754448890686,0.5678754448890686,1.0,1.0,-2.421823501586914,0.9621401429176332,1.4596834182739258,0.4150908291339874,0.9825332760810852,0.9825332760810852,0.0,128.45872497558594,138.0,50761.90625,0.0,1337.2255859375,1.0,280.34307861328125,283.573486328125,297.7378845214844,300.9940490722656,293.1499938964844,293.1499938964844,280.04998779296875,32759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107917308807373,1.0,0.0,0.0,3.758558988571167,3.7585835456848153,9.426186693417548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9912109375,0.0,1632.365478515625,1895.4371337890625,0.0,2570.486572265625,0.9272511005401612,1.0,0.0,3.0,1.0,0.0
17839080,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9109007120132446,0.461908608675003,0.4173685312271118,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8554728031158447,0.384149968624115,0.3655844330787658,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7808094620704651,0.2888484299182892,0.2040666937828064,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7828091979026794,0.2910811603069305,0.2783674895763397,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6482322216033936,0.1638042330741882,0.7520414590835571,285.0262145996094,284.95001220703125,299.4230651855469,294.7644958496094,298.1064147949219,297.2352294921875,285.0238647460937,1.0,0.4811574816703796,0.5678754448890686,0.5678754448890686,1.0,1.0,-2.421823501586914,0.9621401429176332,1.4596834182739258,0.4150908291339874,0.9825332760810852,0.9825332760810852,0.0,128.45872497558594,138.0,50761.90625,0.0,1337.2255859375,1.0,280.34307861328125,283.573486328125,297.7378845214844,300.9940490722656,293.1499938964844,293.1499938964844,280.04998779296875,32759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107917308807373,1.0,0.0,0.0,3.758558988571167,3.7585835456848153,9.426186693417548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9912109375,0.0,1632.365478515625,1895.4371337890625,0.0,2570.486572265625,0.9272511005401612,1.0,0.0,3.0,1.0,0.0
