time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839140,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.903198540210724,0.4594502747058868,0.4157092869281769,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8516237139701843,0.3859612941741943,0.3676834404468536,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7762050032615662,0.2891009151935577,0.2045218348503112,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.778346598148346,0.2915574908256531,0.2791606187820434,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6441831588745117,0.1636017858982086,0.7523831129074097,284.8841247558594,284.95001220703125,299.44256591796875,294.7752990722656,298.1105041503906,297.2299194335937,284.8883361816406,1.0,0.4840547740459442,0.5673083662986755,0.5673083662986755,1.0,1.0,-2.4242680072784424,0.9626184701919556,1.4616496562957764,0.4148205816745758,0.8643475770950317,0.8643475770950317,0.0,132.13450622558594,141.0,51408.99609375,0.0,1355.3951416015625,1.0,280.0567626953125,283.42706298828125,297.8014221191406,301.16864013671875,293.1499938964844,293.1499938964844,280.3500061035156,39414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203650712966919,1.0,0.0,0.0,3.641211986541748,3.641236543655396,8.846779451232578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.615234375,0.0,1548.896484375,1895.4371337890625,0.0,2658.95166015625,0.9059497714042664,1.0,0.0,3.0,1.0,0.0
17839200,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.903198540210724,0.4594502747058868,0.4157092869281769,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8516237139701843,0.3859612941741943,0.3676834404468536,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7762050032615662,0.2891009151935577,0.2045218348503112,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.778346598148346,0.2915574908256531,0.2791606187820434,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6441831588745117,0.1636017858982086,0.7523831129074097,284.8841247558594,284.95001220703125,299.44256591796875,294.7752990722656,298.1105041503906,297.2299194335937,284.8883361816406,1.0,0.4840547740459442,0.5673083662986755,0.5673083662986755,1.0,1.0,-2.4242680072784424,0.9626184701919556,1.4616496562957764,0.4148205816745758,0.8643475770950317,0.8643475770950317,0.0,132.13450622558594,141.0,51408.99609375,0.0,1355.3951416015625,1.0,280.0567626953125,283.42706298828125,297.8014221191406,301.16864013671875,293.1499938964844,293.1499938964844,280.3500061035156,39414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203650712966919,1.0,0.0,0.0,3.641211986541748,3.641236543655396,8.846779451232578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.615234375,0.0,1548.896484375,1895.4371337890625,0.0,2658.95166015625,0.9059497714042664,1.0,0.0,3.0,1.0,0.0
17839260,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.897220253944397,0.4583649039268493,0.414456695318222,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8488321304321289,0.3884975612163543,0.3699393570423126,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7726179957389832,0.2899878025054931,0.2050581723451614,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7748808860778809,0.2925771474838257,0.2800438702106476,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6409313082695007,0.1637151092290878,0.7528541684150696,285.0267639160156,284.95001220703125,299.4621276855469,294.7857971191406,298.1192321777344,297.23211669921875,285.02447509765625,1.0,0.4867658615112304,0.5667077302932739,0.5667077302932739,1.0,1.0,-2.4277381896972656,0.963534653186798,1.4642034769058228,0.4146055281162262,0.9869384765625,0.9869384765625,0.0,135.338134765625,129.0,50896.109375,0.0,1372.9237060546875,1.0,280.3432006835937,283.5702819824219,297.7597045898437,301.0246887207031,293.1499938964844,293.1499938964844,280.04998779296875,32794.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811005711555481,1.0,0.0,0.0,3.772311210632324,3.772335767745972,9.495291806160822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.587890625,0.0,1648.763671875,1895.4371337890625,0.0,2572.4580078125,0.9303863644599916,1.0,0.0,3.0,1.0,0.0
17839320,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.897220253944397,0.4583649039268493,0.414456695318222,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8488321304321289,0.3884975612163543,0.3699393570423126,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7726179957389832,0.2899878025054931,0.2050581723451614,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7748808860778809,0.2925771474838257,0.2800438702106476,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6409313082695007,0.1637151092290878,0.7528541684150696,285.0267639160156,284.95001220703125,299.4621276855469,294.7857971191406,298.1192321777344,297.23211669921875,285.02447509765625,1.0,0.4867658615112304,0.5667077302932739,0.5667077302932739,1.0,1.0,-2.4277381896972656,0.963534653186798,1.4642034769058228,0.4146055281162262,0.9869384765625,0.9869384765625,0.0,135.338134765625,129.0,50896.109375,0.0,1372.9237060546875,1.0,280.3432006835937,283.5702819824219,297.7597045898437,301.0246887207031,293.1499938964844,293.1499938964844,280.04998779296875,32794.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811005711555481,1.0,0.0,0.0,3.772311210632324,3.772335767745972,9.495291806160822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.587890625,0.0,1648.763671875,1895.4371337890625,0.0,2572.4580078125,0.9303863644599916,1.0,0.0,3.0,1.0,0.0
17839380,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8997181057929993,0.4559310972690582,0.4125936627388,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8536643385887146,0.390289694070816,0.3717852830886841,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7762646079063416,0.2902291715145111,0.2053283900022506,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7787180542945862,0.2930457890033722,0.2805912792682647,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6433706283569336,0.1635537892580032,0.7522450089454651,284.8807983398437,284.95001220703125,299.48175048828125,294.79595947265625,298.1234436035156,297.2271423339844,284.8851013183594,1.0,0.4846694767475128,0.5661070942878723,0.5661070942878723,1.0,1.0,-2.4279768466949463,0.9629771113395692,1.4649996757507324,0.4138591885566711,0.8656802177429199,0.8656802177429199,0.0,132.9300079345703,117.0,51512.4921875,0.0,1363.253662109375,1.0,280.0564880371094,283.42059326171875,297.8222351074219,301.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,39525.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205921053886414,1.0,0.0,0.0,3.655135154724121,3.655159950256348,8.914565228224092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.95703125,0.0,1565.302734375,1895.4371337890625,0.0,2661.0556640625,0.9089695811271667,1.0,0.0,3.0,1.0,0.0
17839440,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8997181057929993,0.4559310972690582,0.4125936627388,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8536643385887146,0.390289694070816,0.3717852830886841,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7762646079063416,0.2902291715145111,0.2053283900022506,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7787180542945862,0.2930457890033722,0.2805912792682647,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6433706283569336,0.1635537892580032,0.7522450089454651,284.8807983398437,284.95001220703125,299.48175048828125,294.79595947265625,298.1234436035156,297.2271423339844,284.8851013183594,1.0,0.4846694767475128,0.5661070942878723,0.5661070942878723,1.0,1.0,-2.4279768466949463,0.9629771113395692,1.4649996757507324,0.4138591885566711,0.8656802177429199,0.8656802177429199,0.0,132.9300079345703,117.0,51512.4921875,0.0,1363.253662109375,1.0,280.0564880371094,283.42059326171875,297.8222351074219,301.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,39525.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205921053886414,1.0,0.0,0.0,3.655135154724121,3.655159950256348,8.914565228224092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.95703125,0.0,1565.302734375,1895.4371337890625,0.0,2661.0556640625,0.9089695811271667,1.0,0.0,3.0,1.0,0.0
17839500,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9034482836723328,0.4552705287933349,0.411546915769577,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8583294153213501,0.3914659917354584,0.3725729882717132,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7801633477210999,0.2905891239643097,0.2053606510162353,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7827344536781311,0.2934834957122803,0.2807350158691406,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6461949348449707,0.1635823845863342,0.7514104843139648,285.0226135253906,284.95001220703125,299.4916076660156,294.8009033203125,298.127197265625,297.2273864746094,285.0294189453125,1.0,0.482500284910202,0.5658067464828491,0.5658067464828491,1.0,1.0,-2.426870584487915,0.9621636271476746,1.4647068977355957,0.4131428599357605,0.95945805311203,0.95945805311203,0.0,130.17514038085938,117.0,50773.16796875,0.0,1350.5006103515625,1.0,280.3021850585937,283.5756225585937,297.7646484375,300.9865417480469,293.1499938964844,293.1499938964844,280.3500061035156,34404.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135917782783508,1.0,0.0,0.0,3.697084665298462,3.6971089839935294,9.120362278736138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.27490234375,0.0,1574.09765625,1895.4371337890625,0.0,2596.308349609375,0.9168253540992736,1.0,0.0,3.0,1.0,0.0
17839560,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9098922610282898,0.4549061059951782,0.4110223054885864,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8651753067970276,0.3928530216217041,0.3736724257469177,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.786119818687439,0.2911565899848938,0.2056015282869339,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7887715101242065,0.2941023409366607,0.2811163663864136,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6506507396697998,0.1637496948242187,0.7512280941009521,285.023681640625,284.95001220703125,299.50146484375,294.8057556152344,298.1324768066406,297.2301025390625,285.02154541015625,1.0,0.4799125492572784,0.5655216574668884,0.5655216574668884,1.0,1.0,-2.4280872344970703,0.9623942375183104,1.4656929969787598,0.4129867851734161,0.9865728616714478,0.9865728616714478,0.0,126.42031860351562,105.0,50930.01171875,0.0,1336.462158203125,1.0,280.34295654296875,283.5655822753906,297.7787780761719,301.04742431640625,293.1499938964844,293.1499938964844,280.04998779296875,32944.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110395669937134,1.0,0.0,0.0,3.779796600341797,3.779821395874024,9.533011962048476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.3310546875,0.0,1658.7496337890625,1895.4371337890625,0.0,2572.769775390625,0.9323002099990844,1.0,0.0,3.0,1.0,0.0
17839620,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9258155226707458,0.4525885283946991,0.409026950597763,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8812592625617981,0.394703596830368,0.3753312826156616,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7999731302261353,0.2914796471595764,0.2057485282421112,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8028403520584106,0.2946456372737884,0.2814908027648926,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6614369750022888,0.1637126952409744,0.7500176429748535,284.87945556640625,284.95001220703125,299.5212707519531,294.8151550292969,298.1372985839844,297.2261962890625,284.88385009765625,1.0,0.4735641479492187,0.5649515390396118,0.5649515390396118,1.0,1.0,-2.4268617630004883,0.9612104296684264,1.465651273727417,0.4119787216186523,0.8647499084472656,0.8647499084472656,0.0,117.97311401367188,93.0,51502.7890625,0.0,1300.031494140625,1.0,280.05645751953125,283.41827392578125,297.8397216796875,301.2151794433594,293.1499938964844,293.1499938964844,280.3500061035156,39679.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202589154243469,1.0,0.0,0.0,3.656794309616089,3.656819105148315,8.922660299504059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.5751953125,0.0,1568.324462890625,1895.4371337890625,0.0,2657.968017578125,0.9094712734222412,1.0,0.0,3.0,1.0,0.0
17839680,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9258155226707458,0.4525885283946991,0.409026950597763,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8812592625617981,0.394703596830368,0.3753312826156616,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7999731302261353,0.2914796471595764,0.2057485282421112,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8028403520584106,0.2946456372737884,0.2814908027648926,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6614369750022888,0.1637126952409744,0.7500176429748535,284.87945556640625,284.95001220703125,299.5212707519531,294.8151550292969,298.1372985839844,297.2261962890625,284.88385009765625,1.0,0.4735641479492187,0.5649515390396118,0.5649515390396118,1.0,1.0,-2.4268617630004883,0.9612104296684264,1.465651273727417,0.4119787216186523,0.8647499084472656,0.8647499084472656,0.0,117.97311401367188,93.0,51502.7890625,0.0,1300.031494140625,1.0,280.05645751953125,283.41827392578125,297.8397216796875,301.2151794433594,293.1499938964844,293.1499938964844,280.3500061035156,39679.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202589154243469,1.0,0.0,0.0,3.656794309616089,3.656819105148315,8.922660299504059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.5751953125,0.0,1568.324462890625,1895.4371337890625,0.0,2657.968017578125,0.9094712734222412,1.0,0.0,3.0,1.0,0.0
17839740,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9485818147659302,0.4516642391681671,0.4074265658855438,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.903311014175415,0.3973344564437866,0.3771461844444275,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8182756304740906,0.2924894094467163,0.2059802860021591,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8210954070091248,0.2957803905010223,0.2819544076919555,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6768286228179932,0.1640331447124481,0.7489169239997864,285.02215576171875,284.95001220703125,299.5411071777344,294.8240966796875,298.1469116210937,297.2300109863281,285.0204467773437,1.0,0.4661841094493866,0.5643814206123352,0.5643814206123352,1.0,1.0,-2.426625967025757,0.9604508876800536,1.466175198554993,0.4112729132175445,0.9850319623947144,0.9850319623947144,0.0,107.95160675048828,81.0,50909.16796875,0.0,1258.3145751953125,1.0,280.3426208496094,283.5636291503906,297.7966613769531,301.0643005371094,293.1499938964844,293.1499938964844,280.04998779296875,33042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105286359786987,1.0,0.0,0.0,3.7794923782348633,3.77951717376709,9.531477758173424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.259765625,0.0,1659.1527099609375,1895.4371337890625,0.0,2568.062255859375,0.9323851466178894,1.0,0.0,3.0,1.0,0.0
17839800,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9485818147659302,0.4516642391681671,0.4074265658855438,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.903311014175415,0.3973344564437866,0.3771461844444275,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8182756304740906,0.2924894094467163,0.2059802860021591,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8210954070091248,0.2957803905010223,0.2819544076919555,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6768286228179932,0.1640331447124481,0.7489169239997864,285.02215576171875,284.95001220703125,299.5411071777344,294.8240966796875,298.1469116210937,297.2300109863281,285.0204467773437,1.0,0.4661841094493866,0.5643814206123352,0.5643814206123352,1.0,1.0,-2.426625967025757,0.9604508876800536,1.466175198554993,0.4112729132175445,0.9850319623947144,0.9850319623947144,0.0,107.95160675048828,81.0,50909.16796875,0.0,1258.3145751953125,1.0,280.3426208496094,283.5636291503906,297.7966613769531,301.0643005371094,293.1499938964844,293.1499938964844,280.04998779296875,33042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105286359786987,1.0,0.0,0.0,3.7794923782348633,3.77951717376709,9.531477758173424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.259765625,0.0,1659.1527099609375,1895.4371337890625,0.0,2568.062255859375,0.9323851466178894,1.0,0.0,3.0,1.0,0.0
17839860,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9740585684776306,0.4494397044181824,0.4054289162158966,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.933263063430786,0.3992297053337097,0.378765732049942,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.839617133140564,0.2928754091262817,0.2061106115579605,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8426907658576965,0.2963850200176239,0.2823050916194916,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6964715719223022,0.1641051471233368,0.7478129267692566,284.8799133300781,284.95001220703125,299.5610656738281,294.83258056640625,298.1521301269531,297.22674560546875,284.88433837890625,1.0,0.458196610212326,0.5638495087623596,0.5638495087623596,1.0,1.0,-2.4254300594329834,0.9592521786689758,1.4661778211593628,0.4107256829738617,0.8643823862075806,0.8643823862075806,0.0,97.42301177978516,69.0,51478.8515625,0.0,1213.3778076171875,1.0,280.05645751953125,283.4177551269531,297.8567810058594,301.2309875488281,293.1499938964844,293.1499938964844,280.3500061035156,39710.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196512460708618,1.0,0.0,0.0,3.655629396438599,3.655653953552246,8.916975957617979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.31298828125,0.0,1567.2489013671875,1895.4371337890625,0.0,2652.33837890625,0.909251034259796,1.0,0.0,3.0,1.0,0.0
17839920,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9740585684776306,0.4494397044181824,0.4054289162158966,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.933263063430786,0.3992297053337097,0.378765732049942,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.839617133140564,0.2928754091262817,0.2061106115579605,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8426907658576965,0.2963850200176239,0.2823050916194916,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6964715719223022,0.1641051471233368,0.7478129267692566,284.8799133300781,284.95001220703125,299.5610656738281,294.83258056640625,298.1521301269531,297.22674560546875,284.88433837890625,1.0,0.458196610212326,0.5638495087623596,0.5638495087623596,1.0,1.0,-2.4254300594329834,0.9592521786689758,1.4661778211593628,0.4107256829738617,0.8643823862075806,0.8643823862075806,0.0,97.42301177978516,69.0,51478.8515625,0.0,1213.3778076171875,1.0,280.05645751953125,283.4177551269531,297.8567810058594,301.2309875488281,293.1499938964844,293.1499938964844,280.3500061035156,39710.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196512460708618,1.0,0.0,0.0,3.655629396438599,3.655653953552246,8.916975957617979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.31298828125,0.0,1567.2489013671875,1895.4371337890625,0.0,2652.33837890625,0.909251034259796,1.0,0.0,3.0,1.0,0.0
17839980,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.4486352801322937,0.4027212858200073,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9699519276618958,0.4018962979316711,0.3805806934833526,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8681458830833435,0.2939296960830688,0.2063512653112411,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8716751337051392,0.2975639402866363,0.2827803790569305,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7207473516464233,0.1645105183124542,0.7469670176506042,285.02349853515625,284.95001220703125,299.5810852050781,294.840576171875,298.1618957519531,297.2309875488281,285.02069091796875,1.0,0.4496691524982452,0.5633175373077393,0.5633175373077393,1.0,1.0,-2.4230685234069824,0.9575188159942628,1.4655497074127195,0.4100286066532135,0.9856130480766296,0.9856130480766296,0.0,86.49853515625,72.0,50867.03515625,0.0,1166.057373046875,1.0,280.34326171875,283.56256103515625,297.8125,301.0794677734375,293.1499938964844,293.1499938964844,280.04998779296875,32971.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098766803741455,1.0,0.0,0.0,3.780164003372192,3.78018856048584,9.53486505750334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.826171875,0.0,1659.3958740234375,1895.4371337890625,0.0,2562.0576171875,0.9322722554206848,1.0,0.0,3.0,1.0,0.0
17840040,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.4486352801322937,0.4027212858200073,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9699519276618958,0.4018962979316711,0.3805806934833526,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8681458830833435,0.2939296960830688,0.2063512653112411,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8716751337051392,0.2975639402866363,0.2827803790569305,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7207473516464233,0.1645105183124542,0.7469670176506042,285.02349853515625,284.95001220703125,299.5810852050781,294.840576171875,298.1618957519531,297.2309875488281,285.02069091796875,1.0,0.4496691524982452,0.5633175373077393,0.5633175373077393,1.0,1.0,-2.4230685234069824,0.9575188159942628,1.4655497074127195,0.4100286066532135,0.9856130480766296,0.9856130480766296,0.0,86.49853515625,72.0,50867.03515625,0.0,1166.057373046875,1.0,280.34326171875,283.56256103515625,297.8125,301.0794677734375,293.1499938964844,293.1499938964844,280.04998779296875,32971.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098766803741455,1.0,0.0,0.0,3.780164003372192,3.78018856048584,9.53486505750334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.826171875,0.0,1659.3958740234375,1895.4371337890625,0.0,2562.0576171875,0.9322722554206848,1.0,0.0,3.0,1.0,0.0
17840100,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.4486568570137024,0.3931280672550201,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9785436987876892,0.402928352355957,0.3816834092140198,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8759357333183289,0.2942061722278595,0.2066205590963363,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8796007633209229,0.2979388535022735,0.2832103371620178,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7265720367431641,0.1646202355623245,0.7474435567855835,284.8645324707031,284.95001220703125,299.59112548828125,294.8443603515625,298.1650695800781,297.2308654785156,284.854736328125,1.0,0.4469450414180755,0.5630515813827515,0.5630515813827515,1.0,1.0,-2.4154231548309326,0.9538087248802184,1.4616143703460691,0.4080907702445984,0.8804818391799927,0.8804818391799927,0.0,83.8894271850586,72.0,51607.5,0.0,1146.00341796875,1.0,280.0947265625,283.3851318359375,297.8789978027344,301.3018798828125,293.1499938964844,293.1499938964844,280.04998779296875,37016.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167304992675781,1.0,0.0,0.0,3.7608838081359854,3.760909080505371,9.437851531401976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.3623046875,0.0,1667.9013671875,1895.4371337890625,0.0,2625.306640625,0.9284520149230956,1.0,0.0,3.0,1.0,0.0
17840160,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.4490889608860016,0.3867389261722564,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9838320016860962,0.4037250578403473,0.3824287354946136,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8808742165565491,0.294255256652832,0.2066551595926284,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8847001791000366,0.2981169521808624,0.2833711206912994,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7302106618881226,0.1646206527948379,0.7473039627075195,284.8719482421875,284.95001220703125,299.6011657714844,294.8480224609375,298.1669921875,297.2283630371094,284.8768920898437,1.0,0.4448591470718384,0.5628483891487122,0.5628483891487122,1.0,1.0,-2.408707618713379,0.9505707621574402,1.458136796951294,0.4064851105213165,0.854581892490387,0.854581892490387,0.0,82.20653533935547,75.0,51138.48046875,0.0,1131.4671630859375,1.0,280.0567321777344,283.4154052734375,297.8688659667969,301.2276306152344,293.1499938964844,293.1499938964844,280.3500061035156,40340.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184689879417419,1.0,0.0,0.0,3.633258581161499,3.6332831382751465,8.80817424331326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.22412109375,0.0,1546.9476318359375,1895.4371337890625,0.0,2641.391357421875,0.9047459363937378,1.0,0.0,3.0,1.0,0.0
17840220,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.4520374536514282,0.3774498403072357,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.991877555847168,0.4063389897346496,0.3845359683036804,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8888731002807617,0.2952268719673157,0.2070976495742797,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8929229378700256,0.2992307543754577,0.2841336727142334,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7360568642616272,0.1651131212711334,0.7484472990036011,285.0137939453125,284.95001220703125,299.6213684082031,294.8549194335937,298.17742919921875,297.2336730957031,285.0113525390625,1.0,0.4424980878829956,0.5624419450759888,0.5624419450759888,1.0,1.0,-2.4028913974761963,0.9474881887435912,1.4554033279418943,0.404938131570816,0.9693244695663452,0.9693244695663452,0.0,79.92948150634766,78.0,50446.60546875,0.0,1115.587646484375,1.0,280.34307861328125,283.55987548828125,297.8218688964844,301.0639343261719,293.1499938964844,293.1499938964844,280.04998779296875,33230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076052665710449,1.0,0.0,0.0,3.750732660293579,3.7507572174072266,9.386971555613854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.5654296875,0.0,1626.862060546875,1895.4371337890625,0.0,2541.15771484375,0.9257693886756896,1.0,0.0,3.0,1.0,0.0
17840280,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.4520374536514282,0.3774498403072357,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.991877555847168,0.4063389897346496,0.3845359683036804,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8888731002807617,0.2952268719673157,0.2070976495742797,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8929229378700256,0.2992307543754577,0.2841336727142334,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7360568642616272,0.1651131212711334,0.7484472990036011,285.0137939453125,284.95001220703125,299.6213684082031,294.8549194335937,298.17742919921875,297.2336730957031,285.0113525390625,1.0,0.4424980878829956,0.5624419450759888,0.5624419450759888,1.0,1.0,-2.4028913974761963,0.9474881887435912,1.4554033279418943,0.404938131570816,0.9693244695663452,0.9693244695663452,0.0,79.92948150634766,78.0,50446.60546875,0.0,1115.587646484375,1.0,280.34307861328125,283.55987548828125,297.8218688964844,301.0639343261719,293.1499938964844,293.1499938964844,280.04998779296875,33230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076052665710449,1.0,0.0,0.0,3.750732660293579,3.7507572174072266,9.386971555613854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.5654296875,0.0,1626.862060546875,1895.4371337890625,0.0,2541.15771484375,0.9257693886756896,1.0,0.0,3.0,1.0,0.0
17840340,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.4535888135433197,0.3735091686248779,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9958183169364928,0.4082200527191162,0.3865124881267547,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8926205039024353,0.2955529391765594,0.2074643820524215,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8968963623046875,0.2997964322566986,0.2848250865936279,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7388976216316223,0.1653512567281723,0.749882161617279,284.8852844238281,284.95001220703125,299.64166259765625,294.8612365722656,298.18359375,297.23150634765625,284.8901672363281,1.0,0.4420355558395386,0.5620355010032654,0.5620355010032654,1.0,1.0,-2.403525114059448,0.947256088256836,1.4562690258026123,0.4048749208450317,0.854988694190979,0.854988694190979,0.0,79.08473205566406,81.0,50955.640625,0.0,1112.841552734375,1.0,280.05694580078125,283.4299621582031,297.8812561035156,301.2217102050781,293.1499938964844,293.1499938964844,280.3500061035156,39922.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159383535385132,1.0,0.0,0.0,3.6057634353637695,3.605787754058838,8.675365279486869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.54296875,0.0,1513.498779296875,1895.4371337890625,0.0,2617.983154296875,0.8986878991127014,1.0,0.0,3.0,1.0,0.0
17840400,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.4535888135433197,0.3735091686248779,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9958183169364928,0.4082200527191162,0.3865124881267547,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8926205039024353,0.2955529391765594,0.2074643820524215,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8968963623046875,0.2997964322566986,0.2848250865936279,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7388976216316223,0.1653512567281723,0.749882161617279,284.8852844238281,284.95001220703125,299.64166259765625,294.8612365722656,298.18359375,297.23150634765625,284.8901672363281,1.0,0.4420355558395386,0.5620355010032654,0.5620355010032654,1.0,1.0,-2.403525114059448,0.947256088256836,1.4562690258026123,0.4048749208450317,0.854988694190979,0.854988694190979,0.0,79.08473205566406,81.0,50955.640625,0.0,1112.841552734375,1.0,280.05694580078125,283.4299621582031,297.8812561035156,301.2217102050781,293.1499938964844,293.1499938964844,280.3500061035156,39922.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159383535385132,1.0,0.0,0.0,3.6057634353637695,3.605787754058838,8.675365279486869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.54296875,0.0,1513.498779296875,1895.4371337890625,0.0,2617.983154296875,0.8986878991127014,1.0,0.0,3.0,1.0,0.0
17840460,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.4550622105598449,0.3729507625102997,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9976040720939636,0.4109136462211609,0.3887774348258972,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8938239216804504,0.2965138554573059,0.207968607544899,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.89827960729599,0.3009069263935089,0.285677433013916,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7397938966751099,0.165875494480133,0.7516803741455078,285.0274963378906,284.95001220703125,299.6620178222656,294.866943359375,298.1942443847656,297.2359619140625,285.0251770019531,1.0,0.4429527521133423,0.5616928339004517,0.5616928339004517,1.0,1.0,-2.4093594551086426,0.9494128227233888,1.459946632385254,0.4059481918811798,0.9781998991966248,0.9781998991966248,0.0,79.15327453613281,84.0,50515.890625,0.0,1119.681884765625,1.0,280.34295654296875,283.5702209472656,297.8392028808594,301.0809020996094,293.1499938964844,293.1499938964844,280.04998779296875,32725.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062397241592407,1.0,0.0,0.0,3.7439467906951904,3.743971109390259,9.353036034553952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.728515625,0.0,1615.0882568359375,1895.4371337890625,0.0,2528.60888671875,0.9239346385002136,1.0,0.0,3.0,1.0,0.0
17840520,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.4550622105598449,0.3729507625102997,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9976040720939636,0.4109136462211609,0.3887774348258972,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8938239216804504,0.2965138554573059,0.207968607544899,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.89827960729599,0.3009069263935089,0.285677433013916,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7397938966751099,0.165875494480133,0.7516803741455078,285.0274963378906,284.95001220703125,299.6620178222656,294.866943359375,298.1942443847656,297.2359619140625,285.0251770019531,1.0,0.4429527521133423,0.5616928339004517,0.5616928339004517,1.0,1.0,-2.4093594551086426,0.9494128227233888,1.459946632385254,0.4059481918811798,0.9781998991966248,0.9781998991966248,0.0,79.15327453613281,84.0,50515.890625,0.0,1119.681884765625,1.0,280.34295654296875,283.5702209472656,297.8392028808594,301.0809020996094,293.1499938964844,293.1499938964844,280.04998779296875,32725.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062397241592407,1.0,0.0,0.0,3.7439467906951904,3.743971109390259,9.353036034553952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.728515625,0.0,1615.0882568359375,1895.4371337890625,0.0,2528.60888671875,0.9239346385002136,1.0,0.0,3.0,1.0,0.0
17840580,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.4542314112186432,0.3757990896701813,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9970532059669496,0.4128170609474182,0.3908535540103912,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8920387029647827,0.2967657148838043,0.2083401829004287,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8966915607452393,0.3014034926891327,0.2863809168338775,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7385043501853943,0.1660432517528534,0.7531896829605103,284.890625,284.95001220703125,299.6824951171875,294.8719787597656,298.1998291015625,297.2319030761719,284.8951416015625,1.0,0.4449127614498138,0.5613501667976379,0.5613501667976379,1.0,1.0,-2.4183804988861084,0.95298171043396,1.4653987884521484,0.4077282547950744,0.8658503890037537,0.8658503890037537,0.0,80.078857421875,87.0,51282.30078125,0.0,1133.6890869140625,1.0,280.0568542480469,283.4271240234375,297.89996337890625,301.2581481933594,293.1499938964844,293.1499938964844,280.3500061035156,39168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816199541091919,1.0,0.0,0.0,3.63232684135437,3.6323513984680176,8.803657465250581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5830078125,0.0,1537.189453125,1895.4371337890625,0.0,2620.397216796875,0.9038837552070618,1.0,0.0,3.0,1.0,0.0
17840640,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.4542314112186432,0.3757990896701813,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9970532059669496,0.4128170609474182,0.3908535540103912,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8920387029647827,0.2967657148838043,0.2083401829004287,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8966915607452393,0.3014034926891327,0.2863809168338775,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7385043501853943,0.1660432517528534,0.7531896829605103,284.890625,284.95001220703125,299.6824951171875,294.8719787597656,298.1998291015625,297.2319030761719,284.8951416015625,1.0,0.4449127614498138,0.5613501667976379,0.5613501667976379,1.0,1.0,-2.4183804988861084,0.95298171043396,1.4653987884521484,0.4077282547950744,0.8658503890037537,0.8658503890037537,0.0,80.078857421875,87.0,51282.30078125,0.0,1133.6890869140625,1.0,280.0568542480469,283.4271240234375,297.89996337890625,301.2581481933594,293.1499938964844,293.1499938964844,280.3500061035156,39168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816199541091919,1.0,0.0,0.0,3.63232684135437,3.6323513984680176,8.803657465250581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5830078125,0.0,1537.189453125,1895.4371337890625,0.0,2620.397216796875,0.9038837552070618,1.0,0.0,3.0,1.0,0.0
17840700,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.4536232352256775,0.3782510459423065,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9960735440254213,0.4140571057796478,0.391826182603836,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8902360796928406,0.2971165776252746,0.2084668576717376,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8949878811836243,0.3018393218517303,0.286658376455307,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7371406555175781,0.1661960184574127,0.7536057233810425,285.03289794921875,284.95001220703125,299.6927490234375,294.8742370605469,298.2040710449219,297.2320556640625,285.0400695800781,1.0,0.4461577236652374,0.5611788034439087,0.5611788034439087,1.0,1.0,-2.4234774112701416,0.9550334215164183,1.4684441089630127,0.4086947441101074,0.9632202982902528,0.9632202982902528,0.0,80.7901840209961,87.0,50674.90234375,0.0,1142.424560546875,1.0,280.30181884765625,283.58013916015625,297.8421630859375,301.05523681640625,293.1499938964844,293.1499938964844,280.3500061035156,33991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097463250160217,1.0,0.0,0.0,3.684260845184326,3.684284925460816,9.057201850737328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.45263671875,0.0,1556.4482421875,1895.4371337890625,0.0,2560.857666015625,0.913648247718811,1.0,0.0,3.0,1.0,0.0
17840760,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.4530487656593323,0.3804574608802795,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9954725503921508,0.4154998064041137,0.3931513130664825,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8889766335487366,0.2976544797420501,0.2088188380002975,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8937793970108032,0.3024386465549469,0.2871984541416168,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7361392974853516,0.1664444506168365,0.7546839118003845,285.0364685058594,284.95001220703125,299.7030639648437,294.8763122558594,298.20947265625,297.2344055175781,285.0345153808594,1.0,0.4475988149642944,0.5608357787132263,0.5608357787132263,1.0,1.0,-2.4300854206085205,0.9575669765472412,1.4725184440612793,0.4097935259342193,0.9958838820457458,0.9958838820457458,0.0,81.49748229980469,90.0,50940.94921875,0.0,1152.9102783203125,1.0,280.3428955078125,283.5702209472656,297.85528564453125,301.1222839355469,293.1499938964844,293.1499938964844,280.04998779296875,32497.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807881772518158,1.0,0.0,0.0,3.7751524448394775,3.775177240371704,9.509600999990652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.646484375,0.0,1649.8131103515625,1895.4371337890625,0.0,2543.7001953125,0.9309821128845216,1.0,0.0,3.0,1.0,0.0
17840820,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.4496342241764068,0.3871553838253021,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9924145936965942,0.4173704087734222,0.3952471017837524,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8842127323150635,0.2978546321392059,0.2091846466064453,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8891708850860596,0.3028728663921356,0.2878845632076263,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7325021028518677,0.1664665341377258,0.7557538747787476,284.888671875,284.95001220703125,299.7237243652344,294.8799743652344,298.2142639160156,297.2291564941406,284.8929138183594,1.0,0.4508340358734131,0.5601497888565063,0.5601497888565063,1.0,1.0,-2.44320034980774,0.962554931640625,1.4806455373764038,0.4119490683078766,0.8799726366996765,0.8799726366996765,0.0,83.44292449951172,93.0,51860.09375,0.0,1176.1300048828125,1.0,280.0563659667969,283.4126892089844,297.9132995605469,301.3072509765625,293.1499938964844,293.1499938964844,280.3500061035156,38729.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188304305076599,1.0,0.0,0.0,3.688691139221192,3.688716173171997,9.078997322831128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6494140625,0.0,1597.284423828125,1895.4371337890625,0.0,2644.737548828125,0.9158486127853394,1.0,0.0,3.0,1.0,0.0
17840880,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.4496342241764068,0.3871553838253021,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9924145936965942,0.4173704087734222,0.3952471017837524,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8842127323150635,0.2978546321392059,0.2091846466064453,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8891708850860596,0.3028728663921356,0.2878845632076263,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7325021028518677,0.1664665341377258,0.7557538747787476,284.888671875,284.95001220703125,299.7237243652344,294.8799743652344,298.2142639160156,297.2291564941406,284.8929138183594,1.0,0.4508340358734131,0.5601497888565063,0.5601497888565063,1.0,1.0,-2.44320034980774,0.962554931640625,1.4806455373764038,0.4119490683078766,0.8799726366996765,0.8799726366996765,0.0,83.44292449951172,93.0,51860.09375,0.0,1176.1300048828125,1.0,280.0563659667969,283.4126892089844,297.9132995605469,301.3072509765625,293.1499938964844,293.1499938964844,280.3500061035156,38729.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188304305076599,1.0,0.0,0.0,3.688691139221192,3.688716173171997,9.078997322831128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6494140625,0.0,1597.284423828125,1895.4371337890625,0.0,2644.737548828125,0.9158486127853394,1.0,0.0,3.0,1.0,0.0
17840940,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.4461590349674225,0.3946726024150848,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9888882637023926,0.4200267791748047,0.3975338637828827,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8790976405143738,0.2987035512924194,0.2096469700336456,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8841601610183716,0.3038536608219147,0.2886680364608764,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.728435218334198,0.1667032241821289,0.7566339373588562,285.0417785644531,284.95001220703125,299.7445068359375,294.8828430175781,298.2234191894531,297.2308959960937,285.0408935546875,1.0,0.4544132053852081,0.5594637989997864,0.5594637989997864,1.0,1.0,-2.4575295448303223,0.9680868983268738,1.4894427061080933,0.414262056350708,1.0,1.0,0.0,85.64317321777344,96.0,51481.17578125,0.0,1202.0784912109375,1.0,280.3429260253906,283.5647277832031,297.86529541015625,301.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,32921.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111373782157898,1.0,0.0,0.0,3.819935321807861,3.819960594177246,9.736554602568503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.61328125,0.0,1706.466796875,1895.4371337890625,0.0,2573.67138671875,0.9411478638648988,1.0,0.0,3.0,1.0,0.0
