time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841000,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.4461590349674225,0.3946726024150848,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9888882637023926,0.4200267791748047,0.3975338637828827,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8790976405143738,0.2987035512924194,0.2096469700336456,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8841601610183716,0.3038536608219147,0.2886680364608764,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.728435218334198,0.1667032241821289,0.7566339373588562,285.0417785644531,284.95001220703125,299.7445068359375,294.8828430175781,298.2234191894531,297.2308959960937,285.0408935546875,1.0,0.4544132053852081,0.5594637989997864,0.5594637989997864,1.0,1.0,-2.4575295448303223,0.9680868983268738,1.4894427061080933,0.414262056350708,1.0,1.0,0.0,85.64317321777344,96.0,51481.17578125,0.0,1202.0784912109375,1.0,280.3429260253906,283.5647277832031,297.86529541015625,301.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,32921.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111373782157898,1.0,0.0,0.0,3.819935321807861,3.819960594177246,9.736554602568503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.61328125,0.0,1706.466796875,1895.4371337890625,0.0,2573.67138671875,0.9411478638648988,1.0,0.0,3.0,1.0,0.0
17841060,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.994431734085083,0.4410841763019562,0.3982248306274414,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9814981818199158,0.4218691885471344,0.3996776342391968,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8701930642127991,0.2988713681697845,0.2100431621074676,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8753179907798767,0.3042376339435577,0.2893783450126648,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7214217782020569,0.1665500700473785,0.7572602033615112,284.8864440917969,284.95001220703125,299.765380859375,294.88494873046875,298.2278137207031,297.22564697265625,284.8885498046875,1.0,0.4579896628856659,0.5585916042327881,0.5585916042327881,1.0,1.0,-2.4661412239074707,0.970833957195282,1.495307207107544,0.4152759611606598,0.8936677575111389,0.8936677575111389,0.0,88.98074340820312,99.0,52418.19140625,0.0,1226.4345703125,1.0,280.0567932128906,283.3954162597656,297.91912841796875,301.3516540527344,293.1499938964844,293.1499938964844,280.3500061035156,38362.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222341537475586,1.0,0.0,0.0,3.75021767616272,3.750243186950684,9.384394275002704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.18701171875,0.0,1665.7137451171875,1895.4371337890625,0.0,2676.279541015625,0.9292001724243164,1.0,0.0,3.0,1.0,0.0
17841120,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.994431734085083,0.4410841763019562,0.3982248306274414,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9814981818199158,0.4218691885471344,0.3996776342391968,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8701930642127991,0.2988713681697845,0.2100431621074676,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8753179907798767,0.3042376339435577,0.2893783450126648,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7214217782020569,0.1665500700473785,0.7572602033615112,284.8864440917969,284.95001220703125,299.765380859375,294.88494873046875,298.2278137207031,297.22564697265625,284.8885498046875,1.0,0.4579896628856659,0.5585916042327881,0.5585916042327881,1.0,1.0,-2.4661412239074707,0.970833957195282,1.495307207107544,0.4152759611606598,0.8936677575111389,0.8936677575111389,0.0,88.98074340820312,99.0,52418.19140625,0.0,1226.4345703125,1.0,280.0567932128906,283.3954162597656,297.91912841796875,301.3516540527344,293.1499938964844,293.1499938964844,280.3500061035156,38362.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222341537475586,1.0,0.0,0.0,3.75021767616272,3.750243186950684,9.384394275002704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.18701171875,0.0,1665.7137451171875,1895.4371337890625,0.0,2676.279541015625,0.9292001724243164,1.0,0.0,3.0,1.0,0.0
17841180,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9829574227333068,0.4388251006603241,0.3955438733100891,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9723712801933287,0.4244273602962494,0.4019485116004944,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.860383927822113,0.2996139824390411,0.2104906886816024,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8655005693435669,0.3051026463508606,0.29013192653656,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7131967544555664,0.1666148602962494,0.757640540599823,285.0345764160156,284.95001220703125,299.7863464355469,294.88623046875,298.2362976074219,297.2275390625,285.03350830078125,1.0,0.4609842896461487,0.5577194690704346,0.5577194690704346,1.0,1.0,-2.467871189117432,0.9705621004104614,1.4973089694976809,0.4145035445690155,1.0,1.0,0.0,92.72589111328124,102.0,51710.02734375,0.0,1244.0885009765625,1.0,280.3435363769531,283.5508117675781,297.8651123046875,301.18756103515625,293.1499938964844,293.1499938964844,280.04998779296875,33470.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139668107032776,1.0,0.0,0.0,3.854409694671631,3.854435443878174,9.913089797919383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.791015625,0.0,1752.7152099609375,1895.4371337890625,0.0,2599.7705078125,0.9492942690849304,1.0,0.0,3.0,1.0,0.0
17841240,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9829574227333068,0.4388251006603241,0.3955438733100891,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9723712801933287,0.4244273602962494,0.4019485116004944,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.860383927822113,0.2996139824390411,0.2104906886816024,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8655005693435669,0.3051026463508606,0.29013192653656,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7131967544555664,0.1666148602962494,0.757640540599823,285.0345764160156,284.95001220703125,299.7863464355469,294.88623046875,298.2362976074219,297.2275390625,285.03350830078125,1.0,0.4609842896461487,0.5577194690704346,0.5577194690704346,1.0,1.0,-2.467871189117432,0.9705621004104614,1.4973089694976809,0.4145035445690155,1.0,1.0,0.0,92.72589111328124,102.0,51710.02734375,0.0,1244.0885009765625,1.0,280.3435363769531,283.5508117675781,297.8651123046875,301.18756103515625,293.1499938964844,293.1499938964844,280.04998779296875,33470.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139668107032776,1.0,0.0,0.0,3.854409694671631,3.854435443878174,9.913089797919383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.791015625,0.0,1752.7152099609375,1895.4371337890625,0.0,2599.7705078125,0.9492942690849304,1.0,0.0,3.0,1.0,0.0
17841300,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9781453609466552,0.4376164376735687,0.3947679996490478,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9687490463256836,0.425465315580368,0.4031947255134582,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8566631078720093,0.2997930943965912,0.2107914388179779,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8617703318595886,0.3053711354732513,0.290599524974823,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7098616361618042,0.1665931940078735,0.7582030892372131,284.8849792480469,284.95001220703125,299.7969055175781,294.8865661621094,298.239501953125,297.2267761230469,284.8749389648437,1.0,0.4624678492546081,0.5572834014892578,0.5572834014892578,1.0,1.0,-2.470038414001465,0.9709879159927368,1.4990506172180176,0.4144730865955353,0.9207640886306764,0.9207640886306764,0.0,94.3676300048828,102.0,52707.74609375,0.0,1253.59814453125,1.0,280.09344482421875,283.37518310546875,297.9257202148437,301.4120788574219,293.1499938964844,293.1499938964844,280.04998779296875,36108.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211342692375183,1.0,0.0,0.0,3.853696823120117,3.8537228107452393,9.90942339740286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.15625,0.0,1772.675048828125,1895.4371337890625,0.0,2666.080810546875,0.9493322372436525,1.0,0.0,3.0,1.0,0.0
17841360,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9719601273536682,0.4361265301704407,0.3935566544532776,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9638572335243224,0.4262305796146393,0.4040632843971252,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8519361615180969,0.299718827009201,0.2108505815267563,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8570604920387268,0.3054149150848388,0.2907833755016327,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7055323719978333,0.1664322018623352,0.7580531239509583,284.8766784667969,284.95001220703125,299.8074645996094,294.8866882324219,298.2410583496094,297.2232360839844,284.88037109375,1.0,0.46381476521492,0.5569357872009277,0.5569357872009277,1.0,1.0,-2.469741106033325,0.970423698425293,1.4993175268173218,0.4140015840530395,0.8888024687767029,0.8888024687767029,0.0,96.2759780883789,105.0,52448.76171875,0.0,1261.2724609375,1.0,280.0560913085937,283.3845520019531,297.9149780273437,301.3519897460937,293.1499938964844,293.1499938964844,280.3500061035156,39102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237346410751343,1.0,0.0,0.0,3.761605024337769,3.761630773544312,9.441470751880844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8974609375,0.0,1684.83544921875,1895.4371337890625,0.0,2690.202392578125,0.9321725964546204,1.0,0.0,3.0,1.0,0.0
17841420,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9624722599983216,0.4349174797534942,0.3921494781970978,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9570639133453368,0.428859144449234,0.4063483774662018,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8454097509384155,0.3004767894744873,0.2112762331962585,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.850540280342102,0.3062882721424103,0.2915006279945373,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6992622017860413,0.1665770262479782,0.7585882544517517,285.0336303710937,284.95001220703125,299.82867431640625,294.88623046875,298.25054931640625,297.2262878417969,285.0328063964844,1.0,0.4665003716945648,0.5562405586242676,0.5562405586242676,1.0,1.0,-2.4728047847747803,0.9709417819976808,1.5018630027770996,0.41374272108078,1.0,1.0,0.0,99.37747192382812,108.0,51755.80078125,0.0,1278.046875,1.0,280.3433837890625,283.54644775390625,297.86151123046875,301.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,33635.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146011233329773,1.0,0.0,0.0,3.862530469894409,3.862556219100952,9.95490495370177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2373046875,0.0,1763.9998779296875,1895.4371337890625,0.0,2605.627685546875,0.9511669278144836,1.0,0.0,3.0,1.0,0.0
17841480,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9624722599983216,0.4349174797534942,0.3921494781970978,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9570639133453368,0.428859144449234,0.4063483774662018,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8454097509384155,0.3004767894744873,0.2112762331962585,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.850540280342102,0.3062882721424103,0.2915006279945373,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6992622017860413,0.1665770262479782,0.7585882544517517,285.0336303710937,284.95001220703125,299.82867431640625,294.88623046875,298.25054931640625,297.2262878417969,285.0328063964844,1.0,0.4665003716945648,0.5562405586242676,0.5562405586242676,1.0,1.0,-2.4728047847747803,0.9709417819976808,1.5018630027770996,0.41374272108078,1.0,1.0,0.0,99.37747192382812,108.0,51755.80078125,0.0,1278.046875,1.0,280.3433837890625,283.54644775390625,297.86151123046875,301.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,33635.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146011233329773,1.0,0.0,0.0,3.862530469894409,3.862556219100952,9.95490495370177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2373046875,0.0,1763.9998779296875,1895.4371337890625,0.0,2605.627685546875,0.9511669278144836,1.0,0.0,3.0,1.0,0.0
17841540,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9523314237594604,0.4325303137302398,0.3905200362205505,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9500147104263306,0.4307318329811096,0.4085128605365753,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8390057682991028,0.3005992770195007,0.2116360068321228,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8441634774208069,0.3066137135028839,0.2921483814716339,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6931188106536865,0.1664655059576034,0.7592714428901672,284.8807067871094,284.95001220703125,299.8500061035156,294.8848876953125,298.2559814453125,297.22271728515625,284.8837585449219,1.0,0.4691818654537201,0.5555453896522522,0.5555453896522522,1.0,1.0,-2.4754855632781982,0.9712604880332948,1.5042250156402588,0.4135586023330688,0.8919506669044495,0.8919506669044495,0.0,102.6051025390625,111.0,52517.11328125,0.0,1294.919189453125,1.0,280.0566711425781,283.38360595703125,297.9115295410156,301.3515014648437,293.1499938964844,293.1499938964844,280.3500061035156,38979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241828680038452,1.0,0.0,0.0,3.769309282302856,3.7693350315094,9.480185099164372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.41650390625,0.0,1693.0196533203125,1895.4371337890625,0.0,2694.36328125,0.9340108036994934,1.0,0.0,3.0,1.0,0.0
17841600,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9523314237594604,0.4325303137302398,0.3905200362205505,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9500147104263306,0.4307318329811096,0.4085128605365753,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8390057682991028,0.3005992770195007,0.2116360068321228,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8441634774208069,0.3066137135028839,0.2921483814716339,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6931188106536865,0.1664655059576034,0.7592714428901672,284.8807067871094,284.95001220703125,299.8500061035156,294.8848876953125,298.2559814453125,297.22271728515625,284.8837585449219,1.0,0.4691818654537201,0.5555453896522522,0.5555453896522522,1.0,1.0,-2.4754855632781982,0.9712604880332948,1.5042250156402588,0.4135586023330688,0.8919506669044495,0.8919506669044495,0.0,102.6051025390625,111.0,52517.11328125,0.0,1294.919189453125,1.0,280.0566711425781,283.38360595703125,297.9115295410156,301.3515014648437,293.1499938964844,293.1499938964844,280.3500061035156,38979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241828680038452,1.0,0.0,0.0,3.769309282302856,3.7693350315094,9.480185099164372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.41650390625,0.0,1693.0196533203125,1895.4371337890625,0.0,2694.36328125,0.9340108036994934,1.0,0.0,3.0,1.0,0.0
17841660,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9359089732170104,0.4294071495532989,0.3878949582576751,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9366859197616576,0.4312543272972107,0.409351110458374,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8279169797897339,0.2992080748081207,0.2109540998935699,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8330267071723938,0.3052669167518616,0.2913236618041992,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6811754107475281,0.1642655879259109,0.7521857023239136,285.0199584960937,284.95001220703125,299.8727722167969,294.88140869140625,298.2528991699219,297.2054443359375,285.01739501953125,1.0,0.4709629714488983,0.5549114346504211,0.5549114346504211,1.0,1.0,-2.463024854660034,0.9649630784988404,1.4980618953704834,0.4101822078227997,1.0,1.0,0.0,107.33930206298828,114.0,51539.20703125,0.0,1299.6324462890625,1.0,280.343994140625,283.5321044921875,297.85479736328125,301.1739807128906,293.1499938964844,293.1499938964844,280.04998779296875,33655.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148999810218811,1.0,0.0,0.0,3.866525173187256,3.866550922393799,9.975506145565305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.244140625,0.0,1769.0848388671875,1895.4371337890625,0.0,2608.387939453125,0.9521434307098388,1.0,0.0,3.0,1.0,0.0
17841720,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9359089732170104,0.4294071495532989,0.3878949582576751,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9366859197616576,0.4312543272972107,0.409351110458374,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8279169797897339,0.2992080748081207,0.2109540998935699,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8330267071723938,0.3052669167518616,0.2913236618041992,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6811754107475281,0.1642655879259109,0.7521857023239136,285.0199584960937,284.95001220703125,299.8727722167969,294.88140869140625,298.2528991699219,297.2054443359375,285.01739501953125,1.0,0.4709629714488983,0.5549114346504211,0.5549114346504211,1.0,1.0,-2.463024854660034,0.9649630784988404,1.4980618953704834,0.4101822078227997,1.0,1.0,0.0,107.33930206298828,114.0,51539.20703125,0.0,1299.6324462890625,1.0,280.343994140625,283.5321044921875,297.85479736328125,301.1739807128906,293.1499938964844,293.1499938964844,280.04998779296875,33655.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148999810218811,1.0,0.0,0.0,3.866525173187256,3.866550922393799,9.975506145565305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.244140625,0.0,1769.0848388671875,1895.4371337890625,0.0,2608.387939453125,0.9521434307098388,1.0,0.0,3.0,1.0,0.0
17841780,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9221909642219543,0.4260430335998535,0.3852628469467163,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9261743426322936,0.4318832457065582,0.410219132900238,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8192033767700195,0.2981279492378235,0.2103688418865203,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8243283629417419,0.3042420148849487,0.2905654013156891,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6714848875999451,0.1625746488571167,0.7451967000961304,284.8656616210937,284.95001220703125,299.89813232421875,294.8747253417969,298.2530517578125,297.1918640136719,284.869384765625,1.0,0.4722757339477539,0.5542775392532349,0.5542775392532349,1.0,1.0,-2.4508957862854004,0.958830714225769,1.4920649528503418,0.4067963659763336,0.8709675073623657,0.8709675073623657,0.0,111.30313873291016,117.0,51848.31640625,0.0,1301.4647216796875,1.0,280.0567932128906,283.37847900390625,297.89422607421875,301.3013916015625,293.1499938964844,293.1499938964844,280.3500061035156,40225.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823136031627655,1.0,0.0,0.0,3.725912094116211,3.725937604904175,9.263145557270036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.83349609375,0.0,1651.5474853515625,1895.4371337890625,0.0,2684.646728515625,0.9251535534858704,1.0,0.0,3.0,1.0,0.0
17841840,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9221909642219543,0.4260430335998535,0.3852628469467163,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9261743426322936,0.4318832457065582,0.410219132900238,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8192033767700195,0.2981279492378235,0.2103688418865203,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8243283629417419,0.3042420148849487,0.2905654013156891,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6714848875999451,0.1625746488571167,0.7451967000961304,284.8656616210937,284.95001220703125,299.89813232421875,294.8747253417969,298.2530517578125,297.1918640136719,284.869384765625,1.0,0.4722757339477539,0.5542775392532349,0.5542775392532349,1.0,1.0,-2.4508957862854004,0.958830714225769,1.4920649528503418,0.4067963659763336,0.8709675073623657,0.8709675073623657,0.0,111.30313873291016,117.0,51848.31640625,0.0,1301.4647216796875,1.0,280.0567932128906,283.37847900390625,297.89422607421875,301.3013916015625,293.1499938964844,293.1499938964844,280.3500061035156,40225.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823136031627655,1.0,0.0,0.0,3.725912094116211,3.725937604904175,9.263145557270036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.83349609375,0.0,1651.5474853515625,1895.4371337890625,0.0,2684.646728515625,0.9251535534858704,1.0,0.0,3.0,1.0,0.0
17841900,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9167577624320984,0.4250597357749939,0.3840740621089935,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9222661852836608,0.4327026009559631,0.4107744395732879,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8158036470413208,0.2980301082134247,0.210171490907669,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8209685683250427,0.3041287958621979,0.2903106212615967,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6677305698394775,0.1620305180549621,0.7423825860023499,285.0113830566406,284.95001220703125,299.9117736816406,294.8702392578125,298.2567138671875,297.1901550292969,285.01837158203125,1.0,0.4728758037090301,0.5539605617523193,0.5539605617523193,1.0,1.0,-2.446204423904419,0.9563814997673036,1.4898229837417605,0.4053350389003753,0.962774395942688,0.962774395942688,0.0,112.93225860595705,117.0,50942.31640625,0.0,1302.5665283203125,1.0,280.3037109375,283.5404968261719,297.8275146484375,301.0694274902344,293.1499938964844,293.1499938964844,280.3500061035156,35166.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154981732368469,1.0,0.0,0.0,3.7509706020355225,3.750995397567749,9.388162993673176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.38671875,0.0,1642.0205078125,1895.4371337890625,0.0,2613.9150390625,0.929493248462677,1.0,0.0,3.0,1.0,0.0
17841960,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9133201241493224,0.4244302213191986,0.3834732472896576,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.920177698135376,0.4338285624980926,0.4117877781391144,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8137611150741577,0.2982209324836731,0.2102707773447036,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8189224600791931,0.304280549287796,0.29041388630867,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6652965545654297,0.1617100685834884,0.7407695055007935,285.0148010253906,284.95001220703125,299.92596435546875,294.8650207519531,298.2630920410156,297.1919250488281,285.0129089355469,1.0,0.4736098945140838,0.5538396239280701,0.5538396239280701,1.0,1.0,-2.445001602172852,0.9556922316551208,1.4893094301223757,0.4048780500888824,0.9881019592285156,0.9881019592285156,0.0,114.12966918945312,120.0,50993.78125,0.0,1306.09765625,1.0,280.3433837890625,283.53375244140625,297.8325500488281,301.114013671875,293.1499938964844,293.1499938964844,280.04998779296875,33596.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124423623085022,1.0,0.0,0.0,3.8223061561584473,3.822331428527832,9.74864406089182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7236328125,0.0,1714.6142578125,1895.4371337890625,0.0,2585.702880859375,0.9423405528068542,1.0,0.0,3.0,1.0,0.0
17842020,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9052722454071044,0.421784371137619,0.3815571665763855,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9148439168930054,0.435197502374649,0.4134232699871063,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8087016940116882,0.2978940904140472,0.2102729380130767,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8139759302139282,0.3039913773536682,0.2904212176799774,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6600151658058167,0.1608641743659973,0.7378191351890564,284.87518310546875,284.95001220703125,299.9560546875,294.8525085449219,298.2715148925781,297.1874389648437,284.8797302246094,1.0,0.4751492440700531,0.5535976886749268,0.5535976886749268,1.0,1.0,-2.441136121749878,0.9536823630332948,1.487453818321228,0.4037996828556061,0.8646445870399475,0.8646445870399475,0.0,116.93295288085938,123.0,51415.890625,0.0,1313.064697265625,1.0,280.0562438964844,283.3915405273437,297.87371826171875,301.2511901855469,293.1499938964844,293.1499938964844,280.3500061035156,40186.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209789991378784,1.0,0.0,0.0,3.679344415664673,3.67936944961548,9.033045103024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6279296875,0.0,1597.63525390625,1895.4371337890625,0.0,2664.641357421875,0.9148868918418884,1.0,0.0,3.0,1.0,0.0
17842080,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9052722454071044,0.421784371137619,0.3815571665763855,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9148439168930054,0.435197502374649,0.4134232699871063,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8087016940116882,0.2978940904140472,0.2102729380130767,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8139759302139282,0.3039913773536682,0.2904212176799774,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6600151658058167,0.1608641743659973,0.7378191351890564,284.87518310546875,284.95001220703125,299.9560546875,294.8525085449219,298.2715148925781,297.1874389648437,284.8797302246094,1.0,0.4751492440700531,0.5535976886749268,0.5535976886749268,1.0,1.0,-2.441136121749878,0.9536823630332948,1.487453818321228,0.4037996828556061,0.8646445870399475,0.8646445870399475,0.0,116.93295288085938,123.0,51415.890625,0.0,1313.064697265625,1.0,280.0562438964844,283.3915405273437,297.87371826171875,301.2511901855469,293.1499938964844,293.1499938964844,280.3500061035156,40186.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209789991378784,1.0,0.0,0.0,3.679344415664673,3.67936944961548,9.033045103024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6279296875,0.0,1597.63525390625,1895.4371337890625,0.0,2664.641357421875,0.9148868918418884,1.0,0.0,3.0,1.0,0.0
17842140,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8990906476974487,0.420516699552536,0.3801251649856567,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9109729528427124,0.4375314712524414,0.415407121181488,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8045816421508789,0.2983547151088714,0.2104721069335937,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8099680542945862,0.3043989539146423,0.2906716465950012,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6558254361152649,0.1604928225278854,0.735867440700531,285.0218200683594,284.95001220703125,299.9882507324219,294.8373413085937,298.2864990234375,297.1919860839844,285.0195617675781,1.0,0.4768434464931488,0.5533558130264282,0.5533558130264282,1.0,1.0,-2.4399867057800293,0.9528928995132446,1.4870939254760742,0.4031594395637512,0.9859275817871094,0.9859275817871094,0.0,119.4360580444336,126.0,50713.05859375,0.0,1322.078857421875,1.0,280.3433837890625,283.53973388671875,297.80877685546875,301.0721435546875,293.1499938964844,293.1499938964844,280.04998779296875,33219.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111060261726379,1.0,0.0,0.0,3.794748067855835,3.7947728633880615,9.608579603082037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.337890625,0.0,1678.6180419921875,1895.4371337890625,0.0,2573.382568359375,0.9357341527938844,1.0,0.0,3.0,1.0,0.0
17842200,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8990906476974487,0.420516699552536,0.3801251649856567,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9109729528427124,0.4375314712524414,0.415407121181488,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8045816421508789,0.2983547151088714,0.2104721069335937,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8099680542945862,0.3043989539146423,0.2906716465950012,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6558254361152649,0.1604928225278854,0.735867440700531,285.0218200683594,284.95001220703125,299.9882507324219,294.8373413085937,298.2864990234375,297.1919860839844,285.0195617675781,1.0,0.4768434464931488,0.5533558130264282,0.5533558130264282,1.0,1.0,-2.4399867057800293,0.9528928995132446,1.4870939254760742,0.4031594395637512,0.9859275817871094,0.9859275817871094,0.0,119.4360580444336,126.0,50713.05859375,0.0,1322.078857421875,1.0,280.3433837890625,283.53973388671875,297.80877685546875,301.0721435546875,293.1499938964844,293.1499938964844,280.04998779296875,33219.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111060261726379,1.0,0.0,0.0,3.794748067855835,3.7947728633880615,9.608579603082037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.337890625,0.0,1678.6180419921875,1895.4371337890625,0.0,2573.382568359375,0.9357341527938844,1.0,0.0,3.0,1.0,0.0
17842260,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8923110365867615,0.4180547297000885,0.3783976435661316,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9066367149353028,0.4390908777713775,0.4172571003437042,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.799974799156189,0.2982049882411957,0.2106217294931411,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8054250478744507,0.3042820692062378,0.2908765077590942,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6515385508537292,0.1599267125129699,0.7343631386756897,284.87908935546875,284.95001220703125,300.0223388671875,294.8197326660156,298.2974853515625,297.1893615722656,284.8834533691406,1.0,0.4787174165248871,0.5529085993766785,0.5529085993766785,1.0,1.0,-2.438758373260498,0.9518063068389891,1.4869521856307983,0.4023672044277191,0.8642513751983643,0.8642513751983643,0.0,122.26184844970705,129.0,51204.61328125,0.0,1332.322265625,1.0,280.056396484375,283.3930358886719,297.8453674316406,301.2103271484375,293.1499938964844,293.1499938964844,280.3500061035156,39876.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205686807632446,1.0,0.0,0.0,3.663061380386353,3.663086175918579,8.953269912126416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.0439453125,0.0,1576.8543701171875,1895.4371337890625,0.0,2660.8388671875,0.9110273122787476,1.0,0.0,3.0,1.0,0.0
17842320,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8923110365867615,0.4180547297000885,0.3783976435661316,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9066367149353028,0.4390908777713775,0.4172571003437042,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.799974799156189,0.2982049882411957,0.2106217294931411,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8054250478744507,0.3042820692062378,0.2908765077590942,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6515385508537292,0.1599267125129699,0.7343631386756897,284.87908935546875,284.95001220703125,300.0223388671875,294.8197326660156,298.2974853515625,297.1893615722656,284.8834533691406,1.0,0.4787174165248871,0.5529085993766785,0.5529085993766785,1.0,1.0,-2.438758373260498,0.9518063068389891,1.4869521856307983,0.4023672044277191,0.8642513751983643,0.8642513751983643,0.0,122.26184844970705,129.0,51204.61328125,0.0,1332.322265625,1.0,280.056396484375,283.3930358886719,297.8453674316406,301.2103271484375,293.1499938964844,293.1499938964844,280.3500061035156,39876.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205686807632446,1.0,0.0,0.0,3.663061380386353,3.663086175918579,8.953269912126416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.0439453125,0.0,1576.8543701171875,1895.4371337890625,0.0,2660.8388671875,0.9110273122787476,1.0,0.0,3.0,1.0,0.0
17842380,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8865043520927429,0.4168894588947296,0.3770734667778015,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.903279185295105,0.4415323436260223,0.4193592667579651,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.796083927154541,0.2987646460533142,0.2109017968177795,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8014781475067139,0.3047688603401184,0.2912217080593109,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6478665471076965,0.1597121655941009,0.7332473397254944,285.02301025390625,284.95001220703125,300.05816650390625,294.7998352050781,298.3141784667969,297.1947326660156,285.02069091796875,1.0,0.4806763231754303,0.5524613857269287,0.5524613857269287,1.0,1.0,-2.439096689224243,0.951427400112152,1.4876693487167358,0.4017300009727478,0.9852069616317748,0.9852069616317748,0.0,124.89720153808594,132.0,50537.046875,0.0,1343.695556640625,1.0,280.34332275390625,283.5376892089844,297.77410888671875,301.0275573730469,293.1499938964844,293.1499938964844,280.04998779296875,33065.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112767934799194,1.0,0.0,0.0,3.7840635776519775,3.784088373184204,9.554547659718082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.341796875,0.0,1664.7386474609375,1895.4371337890625,0.0,2574.956298828125,0.9332157969474792,1.0,0.0,3.0,1.0,0.0
17842440,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8865043520927429,0.4168894588947296,0.3770734667778015,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.903279185295105,0.4415323436260223,0.4193592667579651,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.796083927154541,0.2987646460533142,0.2109017968177795,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8014781475067139,0.3047688603401184,0.2912217080593109,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6478665471076965,0.1597121655941009,0.7332473397254944,285.02301025390625,284.95001220703125,300.05816650390625,294.7998352050781,298.3141784667969,297.1947326660156,285.02069091796875,1.0,0.4806763231754303,0.5524613857269287,0.5524613857269287,1.0,1.0,-2.439096689224243,0.951427400112152,1.4876693487167358,0.4017300009727478,0.9852069616317748,0.9852069616317748,0.0,124.89720153808594,132.0,50537.046875,0.0,1343.695556640625,1.0,280.34332275390625,283.5376892089844,297.77410888671875,301.0275573730469,293.1499938964844,293.1499938964844,280.04998779296875,33065.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112767934799194,1.0,0.0,0.0,3.7840635776519775,3.784088373184204,9.554547659718082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.341796875,0.0,1664.7386474609375,1895.4371337890625,0.0,2574.956298828125,0.9332157969474792,1.0,0.0,3.0,1.0,0.0
17842500,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8838120102882385,0.4158548712730407,0.3765085637569427,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9018347263336182,0.4424654841423034,0.4205120503902435,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7943487167358398,0.2988360822200775,0.2111214846372604,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7996972799301147,0.3048288524150848,0.291486382484436,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6462491750717163,0.159538522362709,0.733086109161377,284.8729248046875,284.95001220703125,300.07666015625,294.7890930175781,298.3211975097656,297.1949157714844,284.86376953125,1.0,0.4817514419555664,0.5522378087043762,0.5522378087043762,1.0,1.0,-2.440194845199585,0.9516370296478271,1.4885579347610474,0.401671290397644,0.8871755599975586,0.8871755599975586,0.0,126.2133560180664,132.0,51403.64453125,0.0,1350.517333984375,1.0,280.0945129394531,283.3652648925781,297.8273010253906,301.2398986816406,293.1499938964844,293.1499938964844,280.04998779296875,36787.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185312151908875,1.0,0.0,0.0,3.768755674362183,3.768780946731568,9.477400908508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.474609375,0.0,1675.4312744140625,1895.4371337890625,0.0,2641.96728515625,0.9302716255187988,1.0,0.0,3.0,1.0,0.0
17842560,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8800738453865051,0.4145259261131286,0.3754377663135528,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8994359970092773,0.4431577920913696,0.4212839901447296,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7917273640632629,0.2986947298049927,0.2111119925975799,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7970644235610962,0.3046952188014984,0.2914781272411346,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6439949870109558,0.1592428237199783,0.7322503924369812,284.87890625,284.95001220703125,300.09552001953125,294.77783203125,298.3266296386719,297.19244384765625,284.8833923339844,1.0,0.4827463626861572,0.5519935488700867,0.5519935488700867,1.0,1.0,-2.4388129711151123,0.9507343769073486,1.4880785942077637,0.4010281860828399,0.8631442189216614,0.8631442189216614,0.0,127.85669708251952,135.0,51042.125,0.0,1355.64453125,1.0,280.0566101074219,283.3893127441406,297.8053894042969,301.1614685058594,293.1499938964844,293.1499938964844,280.3500061035156,39812.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210961818695068,1.0,0.0,0.0,3.655531406402588,3.6555562019348153,8.916497904465359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.46875,0.0,1567.90234375,1895.4371337890625,0.0,2665.727783203125,0.9092921614646912,1.0,0.0,3.0,1.0,0.0
17842620,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8745961785316467,0.4134384989738464,0.3741902112960815,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.896359920501709,0.4456532895565033,0.4234419167041778,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7880743741989136,0.2993340194225311,0.2114494144916534,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7933024168014526,0.305210143327713,0.291855901479721,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.64065021276474,0.1590917706489563,0.731468915939331,285.0225830078125,284.95001220703125,300.13427734375,294.7539367675781,298.344482421875,297.19793701171875,285.020263671875,1.0,0.4848484992980957,0.5515049695968628,0.5515049695968628,1.0,1.0,-2.4398200511932373,0.9506075978279114,1.4892125129699707,0.4004001319408417,0.983817458152771,0.983817458152771,0.0,130.60162353515625,138.0,50383.85546875,0.0,1368.305419921875,1.0,280.34326171875,283.53302001953125,297.729248046875,300.9740295410156,293.1499938964844,293.1499938964844,280.04998779296875,33026.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120083212852478,1.0,0.0,0.0,3.778105974197388,3.7781307697296143,9.524486586087732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.201171875,0.0,1657.3858642578125,1895.4371337890625,0.0,2581.699951171875,0.9318414330482484,1.0,0.0,3.0,1.0,0.0
17842680,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8745961785316467,0.4134384989738464,0.3741902112960815,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.896359920501709,0.4456532895565033,0.4234419167041778,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7880743741989136,0.2993340194225311,0.2114494144916534,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7933024168014526,0.305210143327713,0.291855901479721,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.64065021276474,0.1590917706489563,0.731468915939331,285.0225830078125,284.95001220703125,300.13427734375,294.7539367675781,298.344482421875,297.19793701171875,285.020263671875,1.0,0.4848484992980957,0.5515049695968628,0.5515049695968628,1.0,1.0,-2.4398200511932373,0.9506075978279114,1.4892125129699707,0.4004001319408417,0.983817458152771,0.983817458152771,0.0,130.60162353515625,138.0,50383.85546875,0.0,1368.305419921875,1.0,280.34326171875,283.53302001953125,297.729248046875,300.9740295410156,293.1499938964844,293.1499938964844,280.04998779296875,33026.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120083212852478,1.0,0.0,0.0,3.778105974197388,3.7781307697296143,9.524486586087732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.201171875,0.0,1657.3858642578125,1895.4371337890625,0.0,2581.699951171875,0.9318414330482484,1.0,0.0,3.0,1.0,0.0
17842740,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8685943484306335,0.411174327135086,0.3726358413696289,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8927640318870544,0.447293758392334,0.4253929853439331,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7840315103530884,0.2993544340133667,0.2117207050323486,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.789142370223999,0.3051692545413971,0.2921416163444519,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.637119472026825,0.1586710214614868,0.7307111024856567,284.8802185058594,284.95001220703125,300.1742248535156,294.72833251953125,298.3578796386719,297.195556640625,284.8843994140625,1.0,0.4870225489139557,0.5510164499282837,0.5510164499282837,1.0,1.0,-2.440061330795288,0.9501258730888368,1.4899356365203855,0.3997090756893158,0.8627762198448181,0.8627762198448181,0.0,133.6417999267578,141.0,50892.5234375,0.0,1381.244384765625,1.0,280.0566711425781,283.3856201171875,297.7563781738281,301.1031799316406,293.1499938964844,293.1499938964844,280.3500061035156,39732.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219636678695679,1.0,0.0,0.0,3.64935040473938,3.6493749618530273,8.886370324034942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1484375,0.0,1560.3675537109375,1895.4371337890625,0.0,2673.77099609375,0.9079847931861876,1.0,0.0,3.0,1.0,0.0
17842800,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8685943484306335,0.411174327135086,0.3726358413696289,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8927640318870544,0.447293758392334,0.4253929853439331,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7840315103530884,0.2993544340133667,0.2117207050323486,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.789142370223999,0.3051692545413971,0.2921416163444519,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.637119472026825,0.1586710214614868,0.7307111024856567,284.8802185058594,284.95001220703125,300.1742248535156,294.72833251953125,298.3578796386719,297.195556640625,284.8843994140625,1.0,0.4870225489139557,0.5510164499282837,0.5510164499282837,1.0,1.0,-2.440061330795288,0.9501258730888368,1.4899356365203855,0.3997090756893158,0.8627762198448181,0.8627762198448181,0.0,133.6417999267578,141.0,50892.5234375,0.0,1381.244384765625,1.0,280.0566711425781,283.3856201171875,297.7563781738281,301.1031799316406,293.1499938964844,293.1499938964844,280.3500061035156,39732.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219636678695679,1.0,0.0,0.0,3.64935040473938,3.6493749618530273,8.886370324034942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1484375,0.0,1560.3675537109375,1895.4371337890625,0.0,2673.77099609375,0.9079847931861876,1.0,0.0,3.0,1.0,0.0
