time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842860,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8635493516921997,0.4101858735084533,0.3714828491210937,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8899158835411072,0.4497822523117065,0.4275510907173157,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7807087302207947,0.3000993132591247,0.2121316343545913,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7856521010398865,0.3057287931442261,0.2925623059272766,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6340750455856323,0.1585597693920135,0.7301285862922668,285.0223083496094,284.95001220703125,300.2151794433594,294.7012023925781,298.3764953613281,297.2008361816406,285.0199584960937,1.0,0.4892038404941559,0.5505398511886597,0.5505398511886597,1.0,1.0,-2.441561460494995,0.9502338767051696,1.4913274049758911,0.3991464376449585,0.9823824167251588,0.9823824167251588,0.0,136.43885803222656,144.0,50232.60546875,0.0,1394.75537109375,1.0,280.3432312011719,283.52783203125,297.6768493652344,300.9126281738281,293.1499938964844,293.1499938964844,280.04998779296875,33002.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129475712776184,1.0,0.0,0.0,3.772881746292114,3.772906541824341,9.498164672550048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.87890625,0.0,1651.042724609375,1895.4371337890625,0.0,2590.36328125,0.9306462407112122,1.0,0.0,3.0,1.0,0.0
17842920,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8635493516921997,0.4101858735084533,0.3714828491210937,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8899158835411072,0.4497822523117065,0.4275510907173157,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7807087302207947,0.3000993132591247,0.2121316343545913,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7856521010398865,0.3057287931442261,0.2925623059272766,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6340750455856323,0.1585597693920135,0.7301285862922668,285.0223083496094,284.95001220703125,300.2151794433594,294.7012023925781,298.3764953613281,297.2008361816406,285.0199584960937,1.0,0.4892038404941559,0.5505398511886597,0.5505398511886597,1.0,1.0,-2.441561460494995,0.9502338767051696,1.4913274049758911,0.3991464376449585,0.9823824167251588,0.9823824167251588,0.0,136.43885803222656,144.0,50232.60546875,0.0,1394.75537109375,1.0,280.3432312011719,283.52783203125,297.6768493652344,300.9126281738281,293.1499938964844,293.1499938964844,280.04998779296875,33002.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129475712776184,1.0,0.0,0.0,3.772881746292114,3.772906541824341,9.498164672550048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.87890625,0.0,1651.042724609375,1895.4371337890625,0.0,2590.36328125,0.9306462407112122,1.0,0.0,3.0,1.0,0.0
17842980,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.858032763004303,0.4080190658569336,0.3700170516967773,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8865879774093628,0.4514166116714477,0.4294934272766113,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7770412564277649,0.3002286255359649,0.2124789506196975,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7818036079406738,0.3057245910167694,0.2928866744041443,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6308449506759644,0.1581741273403167,0.7295351028442383,284.8805847167969,284.95001220703125,300.2569885253906,294.6727905273437,298.3904724121094,297.1982421875,284.884765625,1.0,0.4914381802082062,0.5500633120536804,0.5500633120536804,1.0,1.0,-2.442233800888061,0.9499565362930298,1.4922772645950315,0.3985339999198913,0.8617708683013916,0.8617708683013916,0.0,139.51651000976562,147.0,50739.5234375,0.0,1408.4034423828125,1.0,280.05670166015625,283.3808288574219,297.70123291015625,301.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,39733.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229877352714539,1.0,0.0,0.0,3.643665075302124,3.643689632415772,8.85870349520701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.83837890625,0.0,1554.015380859375,1895.4371337890625,0.0,2683.270751953125,0.9067312479019164,1.0,0.0,3.0,1.0,0.0
17843040,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.858032763004303,0.4080190658569336,0.3700170516967773,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8865879774093628,0.4514166116714477,0.4294934272766113,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7770412564277649,0.3002286255359649,0.2124789506196975,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7818036079406738,0.3057245910167694,0.2928866744041443,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6308449506759644,0.1581741273403167,0.7295351028442383,284.8805847167969,284.95001220703125,300.2569885253906,294.6727905273437,298.3904724121094,297.1982421875,284.884765625,1.0,0.4914381802082062,0.5500633120536804,0.5500633120536804,1.0,1.0,-2.442233800888061,0.9499565362930298,1.4922772645950315,0.3985339999198913,0.8617708683013916,0.8617708683013916,0.0,139.51651000976562,147.0,50739.5234375,0.0,1408.4034423828125,1.0,280.05670166015625,283.3808288574219,297.70123291015625,301.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,39733.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229877352714539,1.0,0.0,0.0,3.643665075302124,3.643689632415772,8.85870349520701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.83837890625,0.0,1554.015380859375,1895.4371337890625,0.0,2683.270751953125,0.9067312479019164,1.0,0.0,3.0,1.0,0.0
17843100,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8552655577659607,0.4074277579784393,0.3692333400249481,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8848702907562256,0.4525583386421203,0.4303904771804809,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7751562595367432,0.3005517125129699,0.2126059383153915,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7798200845718384,0.3059282004833221,0.2929772138595581,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6291641592979431,0.1580743491649627,0.7289711833000183,285.021240234375,284.95001220703125,300.2781677246094,294.6581420898437,298.3992614746094,297.1996765136719,285.0279235839844,1.0,0.4925043284893036,0.5498250126838684,0.5498250126838684,1.0,1.0,-2.4419496059417725,0.9495562314987184,1.4923932552337646,0.3980179727077484,0.9545204639434814,0.9545204639434814,0.0,141.07237243652344,147.0,49962.484375,0.0,1414.52392578125,1.0,280.3019104003906,283.53369140625,297.62451171875,300.80682373046875,293.1499938964844,293.1499938964844,280.3500061035156,34501.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162779808044434,1.0,0.0,0.0,3.6849844455718994,3.6850085258483887,9.060759680323828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.64111328125,0.0,1561.123046875,1895.4371337890625,0.0,2621.12255859375,0.9142187237739564,1.0,0.0,3.0,1.0,0.0
17843160,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8534128665924072,0.407102108001709,0.3689355850219726,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.883992075920105,0.4539182186126709,0.4316629469394684,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7740668058395386,0.3010857403278351,0.212968572974205,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7785885334014893,0.3063081800937652,0.2933340668678283,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6280476450920105,0.1580932289361953,0.7291008830070496,285.0219421386719,284.95001220703125,300.2994689941406,294.64324951171875,298.4096374511719,297.2034606933594,285.01983642578125,1.0,0.4936681687831878,0.5495797991752625,0.5495797991752625,1.0,1.0,-2.444138288497925,0.9502297639846802,1.4939085245132446,0.3980487883090973,0.9808355569839478,0.9808355569839478,0.0,142.33978271484375,150.0,50082.578125,0.0,1422.56298828125,1.0,280.3428955078125,283.5224304199219,297.61920166015625,300.84552001953125,293.1499938964844,293.1499938964844,280.04998779296875,32999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140311241149902,1.0,0.0,0.0,3.767388343811035,3.7674129009246826,9.470525128563168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7548828125,0.0,1644.5570068359375,1895.4371337890625,0.0,2600.364013671875,0.9295355081558228,1.0,0.0,3.0,1.0,0.0
17843220,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8483494520187378,0.4050168097019195,0.3675378859043121,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8809404373168945,0.4555574059486389,0.4336110651493072,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7707729935646057,0.3013321459293365,0.2133956253528595,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7750343680381775,0.306323230266571,0.2936765551567077,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6250489950180054,0.1577363908290863,0.7286344170570374,284.8810729980469,284.95001220703125,300.3424072265625,294.61285400390625,298.4239196777344,297.20074462890625,284.8852844238281,1.0,0.4959405064582824,0.5490893721580505,0.5490893721580505,1.0,1.0,-2.445169687271118,0.9500847458839417,1.4950848817825315,0.3975150287151336,0.8609043955802917,0.8609043955802917,0.0,145.43724060058594,138.0,50589.28125,0.0,1436.77099609375,1.0,280.0567321777344,283.3757019042969,297.6415405273437,300.96954345703125,293.1499938964844,293.1499938964844,280.3500061035156,39730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241055011749268,1.0,0.0,0.0,3.63853120803833,3.6385557651519775,8.833757760839944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9697265625,0.0,1548.2698974609375,1895.4371337890625,0.0,2693.645263671875,0.90559983253479,1.0,0.0,3.0,1.0,0.0
17843280,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8483494520187378,0.4050168097019195,0.3675378859043121,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8809404373168945,0.4555574059486389,0.4336110651493072,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7707729935646057,0.3013321459293365,0.2133956253528595,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7750343680381775,0.306323230266571,0.2936765551567077,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6250489950180054,0.1577363908290863,0.7286344170570374,284.8810729980469,284.95001220703125,300.3424072265625,294.61285400390625,298.4239196777344,297.20074462890625,284.8852844238281,1.0,0.4959405064582824,0.5490893721580505,0.5490893721580505,1.0,1.0,-2.445169687271118,0.9500847458839417,1.4950848817825315,0.3975150287151336,0.8609043955802917,0.8609043955802917,0.0,145.43724060058594,138.0,50589.28125,0.0,1436.77099609375,1.0,280.0567321777344,283.3757019042969,297.6415405273437,300.96954345703125,293.1499938964844,293.1499938964844,280.3500061035156,39730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241055011749268,1.0,0.0,0.0,3.63853120803833,3.6385557651519775,8.833757760839944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9697265625,0.0,1548.2698974609375,1895.4371337890625,0.0,2693.645263671875,0.90559983253479,1.0,0.0,3.0,1.0,0.0
17843340,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8513015508651733,0.4041870534420013,0.3663139045238495,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8865576386451721,0.4580737054347992,0.4355623126029968,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7749629020690918,0.3023285865783691,0.2138080447912216,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7789803743362427,0.3069368600845337,0.2939197123050689,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6274549961090088,0.1576963365077972,0.727279007434845,285.0204162597656,284.95001220703125,300.3856811523437,294.5817565917969,298.4432373046875,297.2060241699219,285.0179443359375,1.0,0.4934964179992676,0.5485988855361938,0.5485988855361938,1.0,1.0,-2.4451982975006104,0.9495115280151368,1.4956867694854736,0.3966726660728454,0.9783816337585448,0.9783816337585448,0.0,142.4628448486328,126.0,49901.63671875,0.0,1424.4185791015625,1.0,280.3431396484375,283.5153503417969,297.55731201171875,300.7733764648437,293.1499938964844,293.1499938964844,280.04998779296875,33006.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150833249092102,1.0,0.0,0.0,3.762829303741455,3.762853860855103,9.447617230762262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5322265625,0.0,1639.2696533203125,1895.4371337890625,0.0,2610.08154296875,0.928368866443634,1.0,0.0,3.0,1.0,0.0
17843400,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8513015508651733,0.4041870534420013,0.3663139045238495,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8865576386451721,0.4580737054347992,0.4355623126029968,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7749629020690918,0.3023285865783691,0.2138080447912216,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7789803743362427,0.3069368600845337,0.2939197123050689,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6274549961090088,0.1576963365077972,0.727279007434845,285.0204162597656,284.95001220703125,300.3856811523437,294.5817565917969,298.4432373046875,297.2060241699219,285.0179443359375,1.0,0.4934964179992676,0.5485988855361938,0.5485988855361938,1.0,1.0,-2.4451982975006104,0.9495115280151368,1.4956867694854736,0.3966726660728454,0.9783816337585448,0.9783816337585448,0.0,142.4628448486328,126.0,49901.63671875,0.0,1424.4185791015625,1.0,280.3431396484375,283.5153503417969,297.55731201171875,300.7733764648437,293.1499938964844,293.1499938964844,280.04998779296875,33006.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150833249092102,1.0,0.0,0.0,3.762829303741455,3.762853860855103,9.447617230762262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5322265625,0.0,1639.2696533203125,1895.4371337890625,0.0,2610.08154296875,0.928368866443634,1.0,0.0,3.0,1.0,0.0
17843460,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8589614033699036,0.4022480845451355,0.3646763861179352,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8974644541740417,0.4597493410110473,0.4371640980243683,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7837843298912048,0.3027643263339996,0.2140810340642929,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7875587940216064,0.3070228397846222,0.2939439117908478,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.633247435092926,0.1574315428733825,0.7253841161727905,284.87957763671875,284.95001220703125,300.4290466308594,294.5502319335937,298.4576416015625,297.2036437988281,284.8837890625,1.0,0.488560676574707,0.5480949282646179,0.5480949282646179,1.0,1.0,-2.44324254989624,0.9480348825454712,1.4952075481414795,0.3954818248748779,0.8570886850357056,0.8570886850357056,0.0,135.9869842529297,114.0,50336.60546875,0.0,1394.98486328125,1.0,280.0567932128906,283.37042236328125,297.5779113769531,300.8912048339844,293.1499938964844,293.1499938964844,280.3500061035156,39906.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249821662902832,1.0,0.0,0.0,3.626106023788452,3.6261305809021,8.773528747951786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.51953125,0.0,1535.7850341796875,1895.4371337890625,0.0,2701.7861328125,0.9029849767684937,1.0,0.0,3.0,1.0,0.0
17843520,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8589614033699036,0.4022480845451355,0.3646763861179352,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8974644541740417,0.4597493410110473,0.4371640980243683,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7837843298912048,0.3027643263339996,0.2140810340642929,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7875587940216064,0.3070228397846222,0.2939439117908478,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.633247435092926,0.1574315428733825,0.7253841161727905,284.87957763671875,284.95001220703125,300.4290466308594,294.5502319335937,298.4576416015625,297.2036437988281,284.8837890625,1.0,0.488560676574707,0.5480949282646179,0.5480949282646179,1.0,1.0,-2.44324254989624,0.9480348825454712,1.4952075481414795,0.3954818248748779,0.8570886850357056,0.8570886850357056,0.0,135.9869842529297,114.0,50336.60546875,0.0,1394.98486328125,1.0,280.0567932128906,283.37042236328125,297.5779113769531,300.8912048339844,293.1499938964844,293.1499938964844,280.3500061035156,39906.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249821662902832,1.0,0.0,0.0,3.626106023788452,3.6261305809021,8.773528747951786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.51953125,0.0,1535.7850341796875,1895.4371337890625,0.0,2701.7861328125,0.9029849767684937,1.0,0.0,3.0,1.0,0.0
17843580,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8717023134231567,0.4015930593013763,0.3633888661861419,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.914233148097992,0.4623382091522217,0.4389474093914032,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7972409725189209,0.303994208574295,0.2144805938005447,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.800676703453064,0.3077453970909118,0.2940531373023987,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6424079537391663,0.1575264632701873,0.7235057353973389,285.0178527832031,284.95001220703125,300.4723815917969,294.5185241699219,298.4772644042969,297.2096252441406,285.015380859375,1.0,0.4820607006549835,0.547590970993042,0.547590970993042,1.0,1.0,-2.442186117172241,0.946954071521759,1.495232105255127,0.394461840391159,0.97250235080719,0.97250235080719,0.0,127.1019287109375,102.0,49631.19140625,0.0,1356.6937255859375,1.0,280.3430480957031,283.5093994140625,297.492431640625,300.69158935546875,293.1499938964844,293.1499938964844,280.04998779296875,33056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156068325042725,1.0,0.0,0.0,3.749278545379639,3.749302864074707,9.379694461131294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1923828125,0.0,1623.8251953125,1895.4371337890625,0.0,2614.9189453125,0.9253377914428712,1.0,0.0,3.0,1.0,0.0
17843640,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8717023134231567,0.4015930593013763,0.3633888661861419,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.914233148097992,0.4623382091522217,0.4389474093914032,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7972409725189209,0.303994208574295,0.2144805938005447,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.800676703453064,0.3077453970909118,0.2940531373023987,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6424079537391663,0.1575264632701873,0.7235057353973389,285.0178527832031,284.95001220703125,300.4723815917969,294.5185241699219,298.4772644042969,297.2096252441406,285.015380859375,1.0,0.4820607006549835,0.547590970993042,0.547590970993042,1.0,1.0,-2.442186117172241,0.946954071521759,1.495232105255127,0.394461840391159,0.97250235080719,0.97250235080719,0.0,127.1019287109375,102.0,49631.19140625,0.0,1356.6937255859375,1.0,280.3430480957031,283.5093994140625,297.492431640625,300.69158935546875,293.1499938964844,293.1499938964844,280.04998779296875,33056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156068325042725,1.0,0.0,0.0,3.749278545379639,3.749302864074707,9.379694461131294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1923828125,0.0,1623.8251953125,1895.4371337890625,0.0,2614.9189453125,0.9253377914428712,1.0,0.0,3.0,1.0,0.0
17843700,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.879869818687439,0.4008448123931885,0.3628262877464294,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9253346920013428,0.4633257091045379,0.4399121403694153,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8055877089500427,0.3044218719005584,0.2147600948810577,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.808764636516571,0.3079321682453155,0.2941858768463135,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6483496427536011,0.1575160473585128,0.7228786945343018,284.86920166015625,284.95001220703125,300.4939880371094,294.5026550292969,298.4853820800781,297.2099914550781,284.86041259765625,1.0,0.4784915149211883,0.5473390221595764,0.5473390221595764,1.0,1.0,-2.442415237426758,0.9467195868492126,1.4956955909729004,0.3942803740501404,0.8738179206848145,0.8738179206848145,0.0,122.12637329101562,102.0,50440.1328125,0.0,1336.2677001953125,1.0,280.0953063964844,283.339599609375,297.54052734375,300.8944396972656,293.1499938964844,293.1499938964844,280.04998779296875,37087.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822820246219635,1.0,0.0,0.0,3.727705478668213,3.7277305126190186,9.272065426557674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.484375,0.0,1629.6600341796875,1895.4371337890625,0.0,2681.716552734375,0.9211163520812988,1.0,0.0,3.0,1.0,0.0
17843760,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8880457878112793,0.3998372256755829,0.3617837727069855,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9366397857666016,0.4640799462795257,0.4404773712158203,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8136745691299438,0.3046626448631286,0.2148160189390182,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8165247440338135,0.3079422116279602,0.2940464615821838,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6544659733772278,0.1573996543884277,0.7215871214866638,284.87994384765625,284.95001220703125,300.5155029296875,294.48681640625,298.4918212890625,297.2077331542969,284.8845520019531,1.0,0.474642664194107,0.5471240282058716,0.5471240282058716,1.0,1.0,-2.440192222595215,0.9454563856124878,1.494735836982727,0.3936043381690979,0.8525592684745789,0.8525592684745789,0.0,117.21859741210938,90.0,50038.609375,0.0,1313.1346435546875,1.0,280.0569152832031,283.3682556152344,297.5136413574219,300.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,40073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825296938419342,1.0,0.0,0.0,3.606696367263794,3.6067206859588623,8.679854772708495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.228515625,0.0,1515.6409912109375,1895.4371337890625,0.0,2704.7099609375,0.8987540006637573,1.0,0.0,3.0,1.0,0.0
17843820,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.910381019115448,0.3993341028690338,0.3605650961399078,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9640026092529296,0.4667257368564605,0.4422377347946167,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8335314393043518,0.3061121702194214,0.2153125703334808,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8358938097953796,0.308760792016983,0.2941705584526062,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6709937453269958,0.1576168239116668,0.7199034690856934,285.017578125,284.95001220703125,300.5581970214844,294.4554138183594,298.5115051269531,297.2141418457031,285.0151062011719,1.0,0.4666142463684082,0.5466939806938171,0.5466939806938171,1.0,1.0,-2.43955945968628,0.944628357887268,1.4949309825897217,0.3929292857646942,0.967875063419342,0.967875063419342,0.0,106.32176208496094,78.0,49362.98828125,0.0,1267.0712890625,1.0,280.3429260253906,283.5057067871094,297.4287414550781,300.6102294921875,293.1499938964844,293.1499938964844,280.04998779296875,33012.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157904744148254,1.0,0.0,0.0,3.733232259750366,3.7332565784454346,9.29957991502306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2392578125,0.0,1604.8951416015625,1895.4371337890625,0.0,2616.616455078125,0.9216846227645874,1.0,0.0,3.0,1.0,0.0
17843880,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.910381019115448,0.3993341028690338,0.3605650961399078,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9640026092529296,0.4667257368564605,0.4422377347946167,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8335314393043518,0.3061121702194214,0.2153125703334808,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8358938097953796,0.308760792016983,0.2941705584526062,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6709937453269958,0.1576168239116668,0.7199034690856934,285.017578125,284.95001220703125,300.5581970214844,294.4554138183594,298.5115051269531,297.2141418457031,285.0151062011719,1.0,0.4666142463684082,0.5466939806938171,0.5466939806938171,1.0,1.0,-2.43955945968628,0.944628357887268,1.4949309825897217,0.3929292857646942,0.967875063419342,0.967875063419342,0.0,106.32176208496094,78.0,49362.98828125,0.0,1267.0712890625,1.0,280.3429260253906,283.5057067871094,297.4287414550781,300.6102294921875,293.1499938964844,293.1499938964844,280.04998779296875,33012.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157904744148254,1.0,0.0,0.0,3.733232259750366,3.7332565784454346,9.29957991502306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2392578125,0.0,1604.8951416015625,1895.4371337890625,0.0,2616.616455078125,0.9216846227645874,1.0,0.0,3.0,1.0,0.0
17843940,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9406415820121764,0.3977237343788147,0.3590396642684936,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.991311490535736,0.4685029089450836,0.4437538385391235,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8581488728523254,0.3069810271263122,0.2157532423734665,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8601542115211487,0.3090369403362274,0.2941931188106537,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6919965744018555,0.1575953513383865,0.7182406187057495,284.88299560546875,284.95001220703125,300.6003112792969,294.424560546875,298.5257873535156,297.2123413085937,284.8872985839844,1.0,0.4582279920578003,0.5462639331817627,0.5462639331817627,1.0,1.0,-2.43811297416687,0.94342041015625,1.4946926832199097,0.3922285139560699,0.8506467938423157,0.8506467938423157,0.0,95.25987243652344,66.0,49781.73046875,0.0,1219.3814697265625,1.0,280.0570373535156,283.3673400878906,297.4511108398437,300.7279357910156,293.1499938964844,293.1499938964844,280.3500061035156,39971.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254824876785278,1.0,0.0,0.0,3.5897932052612305,3.58981728553772,8.598687486482959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.20703125,0.0,1496.4381103515625,1895.4371337890625,0.0,2706.43359375,0.8950816988945007,1.0,0.0,3.0,1.0,0.0
17844000,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9406415820121764,0.3977237343788147,0.3590396642684936,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.991311490535736,0.4685029089450836,0.4437538385391235,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8581488728523254,0.3069810271263122,0.2157532423734665,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8601542115211487,0.3090369403362274,0.2941931188106537,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6919965744018555,0.1575953513383865,0.7182406187057495,284.88299560546875,284.95001220703125,300.6003112792969,294.424560546875,298.5257873535156,297.2123413085937,284.8872985839844,1.0,0.4582279920578003,0.5462639331817627,0.5462639331817627,1.0,1.0,-2.43811297416687,0.94342041015625,1.4946926832199097,0.3922285139560699,0.8506467938423157,0.8506467938423157,0.0,95.25987243652344,66.0,49781.73046875,0.0,1219.3814697265625,1.0,280.0570373535156,283.3673400878906,297.4511108398437,300.7279357910156,293.1499938964844,293.1499938964844,280.3500061035156,39971.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254824876785278,1.0,0.0,0.0,3.5897932052612305,3.58981728553772,8.598687486482959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.20703125,0.0,1496.4381103515625,1895.4371337890625,0.0,2706.43359375,0.8950816988945007,1.0,0.0,3.0,1.0,0.0
17844060,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.3982847034931183,0.3081016540527344,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.4738176167011261,0.32444629073143,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.97139972448349,0.3087678849697113,0.2158045023679733,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9729049205780028,0.3100334703922272,0.2936010360717773,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7739300727844238,0.1579188704490661,0.7132657766342163,284.9358825683594,284.95001220703125,300.64166259765625,294.39453125,298.54833984375,297.2297058105469,284.8606262207031,1.0,0.4524608552455902,0.5458622574806213,0.5458622574806213,1.0,1.0,-2.510486602783203,0.9881747364997864,1.5223119258880615,0.3116267025470733,0.9049409627914428,0.9049409627914428,0.0,64.76166534423828,86.0,48431.03125,0.0,1043.537109375,1.0,280.34234619140625,283.3827819824219,297.36431884765625,300.5023803710937,293.1499938964844,293.1499938964844,280.04998779296875,33704.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155126571655273,1.0,0.0,0.0,3.702497720718384,3.702522039413452,9.147088917416112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8291015625,0.0,1574.9375,1895.4371337890625,0.0,2614.048583984375,0.915181040763855,1.0,0.0,3.0,1.0,0.0
17844120,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.3982847034931183,0.3081016540527344,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.4738176167011261,0.32444629073143,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.97139972448349,0.3087678849697113,0.2158045023679733,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9729049205780028,0.3100334703922272,0.2936010360717773,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7739300727844238,0.1579188704490661,0.7132657766342163,284.9358825683594,284.95001220703125,300.64166259765625,294.39453125,298.54833984375,297.2297058105469,284.8606262207031,1.0,0.4524608552455902,0.5458622574806213,0.5458622574806213,1.0,1.0,-2.510486602783203,0.9881747364997864,1.5223119258880615,0.3116267025470733,0.9049409627914428,0.9049409627914428,0.0,64.76166534423828,86.0,48431.03125,0.0,1043.537109375,1.0,280.34234619140625,283.3827819824219,297.36431884765625,300.5023803710937,293.1499938964844,293.1499938964844,280.04998779296875,33704.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155126571655273,1.0,0.0,0.0,3.702497720718384,3.702522039413452,9.147088917416112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8291015625,0.0,1574.9375,1895.4371337890625,0.0,2614.048583984375,0.915181040763855,1.0,0.0,3.0,1.0,0.0
17844180,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9846308827400208,0.399427592754364,0.3604178726673126,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,0.483024001121521,0.4030258059501648,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9011256098747252,0.3112533390522003,0.2185311615467071,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9017876386642456,0.3118276298046112,0.2965065836906433,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7240097522735596,0.1584601551294326,0.719406008720398,284.9411926269531,284.95001220703125,300.6820678710937,294.36553955078125,298.590576171875,297.2805480957031,284.9299011230469,1.0,0.4459576606750488,0.5454605221748352,0.5454605221748352,1.0,1.0,-2.415944576263428,0.9347936511039734,1.4811509847640991,0.372534841299057,0.8611432313919067,0.8611432313919067,0.0,80.84259033203125,106.0,48906.390625,0.0,1125.8797607421875,1.0,280.0583801269531,283.4005432128906,297.3575439453125,300.52301025390625,293.1499938964844,293.1499938964844,280.3500061035156,37748.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153051137924194,1.0,0.0,0.0,3.496445655822754,3.496468544006348,8.157308002409991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.259765625,0.0,1381.4822998046875,1895.4371337890625,0.0,2612.131103515625,0.8753092288970947,1.0,0.0,3.0,1.0,0.0
17844240,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9846308827400208,0.399427592754364,0.3604178726673126,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,0.483024001121521,0.4030258059501648,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9011256098747252,0.3112533390522003,0.2185311615467071,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9017876386642456,0.3118276298046112,0.2965065836906433,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7240097522735596,0.1584601551294326,0.719406008720398,284.9411926269531,284.95001220703125,300.6820678710937,294.36553955078125,298.590576171875,297.2805480957031,284.9299011230469,1.0,0.4459576606750488,0.5454605221748352,0.5454605221748352,1.0,1.0,-2.415944576263428,0.9347936511039734,1.4811509847640991,0.372534841299057,0.8611432313919067,0.8611432313919067,0.0,80.84259033203125,106.0,48906.390625,0.0,1125.8797607421875,1.0,280.0583801269531,283.4005432128906,297.3575439453125,300.52301025390625,293.1499938964844,293.1499938964844,280.3500061035156,37748.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153051137924194,1.0,0.0,0.0,3.496445655822754,3.496468544006348,8.157308002409991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.259765625,0.0,1381.4822998046875,1895.4371337890625,0.0,2612.131103515625,0.8753092288970947,1.0,0.0,3.0,1.0,0.0
17844300,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9716221690177916,0.3977638781070709,0.3589819371700287,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.4850818216800689,0.4194680750370025,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8890219330787659,0.3115613758563995,0.2186647653579712,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8894377946853638,0.3118184506893158,0.2964586019515991,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7152578234672546,0.1586145311594009,0.720563530921936,285.0384216308594,284.95001220703125,300.70184326171875,294.3515319824219,298.6058959960937,297.2843322753906,285.0467224121094,1.0,0.4491038024425506,0.5452596545219421,0.5452596545219421,1.0,1.0,-2.4178500175476074,0.9332705140113832,1.4845795631408691,0.3865727186203003,0.9325798153877258,0.9325798153877258,0.0,85.16545867919922,106.0,48310.609375,0.0,1154.121337890625,1.0,280.2981872558594,283.53826904296875,297.31365966796875,300.3670349121094,293.1499938964844,293.1499938964844,280.3500061035156,33807.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099802136421204,1.0,0.0,0.0,3.552423477172852,3.552446126937866,8.420594781455293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.16455078125,0.0,1411.3282470703125,1895.4371337890625,0.0,2563.01123046875,0.8841326832771301,1.0,0.0,3.0,1.0,0.0
17844360,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9609586000442504,0.396968126296997,0.3580823242664337,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.4861766993999481,0.432463675737381,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8804070353507996,0.3122135400772095,0.2191054373979568,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8804658055305481,0.3120680749416351,0.2967092096805572,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7083934545516968,0.1588109284639358,0.7219225764274597,285.04547119140625,284.95001220703125,300.7213439941406,294.3379211425781,298.6130676269531,297.281982421875,285.04376220703125,1.0,0.4541532695293426,0.5452339053153992,0.5452339053153992,1.0,1.0,-2.4348363876342773,0.9406561851501464,1.4941802024841309,0.3901349306106567,0.9701735377311708,0.9701735377311708,0.0,88.66145324707031,126.0,48758.10546875,0.0,1188.1728515625,1.0,280.34197998046875,283.5266418457031,297.32403564453125,300.4459228515625,293.1499938964844,293.1499938964844,280.04998779296875,31819.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095585107803345,1.0,0.0,0.0,3.661970376968384,3.661993741989136,8.947937999437272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3798828125,0.0,1515.14794921875,1895.4371337890625,0.0,2559.1279296875,0.9049775004386902,1.0,0.0,3.0,1.0,0.0
17844420,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.92684143781662,0.3948752880096435,0.3567211627960205,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9922907948493958,0.4841944575309753,0.4597834646701813,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8547772169113159,0.3129532635211944,0.2200361043214798,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8541419506072998,0.312025636434555,0.2972312569618225,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6862186193466187,0.1587076038122177,0.7241317629814148,284.9130554199219,284.95001220703125,300.75933837890625,294.3119201660156,298.60968017578125,297.248779296875,284.915283203125,1.0,0.4672609567642212,0.5451823472976685,0.5451823472976685,1.0,1.0,-2.4701030254364014,0.9559147953987122,1.514188289642334,0.3982875049114227,0.8767556548118591,0.8767556548118591,0.0,100.01189422607422,146.0,50053.81640625,0.0,1277.672607421875,1.0,280.0572509765625,283.37139892578125,297.3648376464844,300.6434631347656,293.1499938964844,293.1499938964844,280.3500061035156,37541.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246929049491882,1.0,0.0,0.0,3.609441995620728,3.6094658374786377,8.693074846632953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.15869140625,0.0,1499.91845703125,1895.4371337890625,0.0,2699.099365234375,0.8975652456283569,1.0,0.0,3.0,1.0,0.0
17844480,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.92684143781662,0.3948752880096435,0.3567211627960205,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9922907948493958,0.4841944575309753,0.4597834646701813,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8547772169113159,0.3129532635211944,0.2200361043214798,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8541419506072998,0.312025636434555,0.2972312569618225,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6862186193466187,0.1587076038122177,0.7241317629814148,284.9130554199219,284.95001220703125,300.75933837890625,294.3119201660156,298.60968017578125,297.248779296875,284.915283203125,1.0,0.4672609567642212,0.5451823472976685,0.5451823472976685,1.0,1.0,-2.4701030254364014,0.9559147953987122,1.514188289642334,0.3982875049114227,0.8767556548118591,0.8767556548118591,0.0,100.01189422607422,146.0,50053.81640625,0.0,1277.672607421875,1.0,280.0572509765625,283.37139892578125,297.3648376464844,300.6434631347656,293.1499938964844,293.1499938964844,280.3500061035156,37541.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246929049491882,1.0,0.0,0.0,3.609441995620728,3.6094658374786377,8.693074846632953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.15869140625,0.0,1499.91845703125,1895.4371337890625,0.0,2699.099365234375,0.8975652456283569,1.0,0.0,3.0,1.0,0.0
17844540,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.884229302406311,0.3940146267414093,0.3562814593315124,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9524863362312316,0.4839398860931396,0.4593057036399841,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8221163153648376,0.3143216371536255,0.2213427871465683,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8208131790161133,0.312470018863678,0.2981626987457275,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.656637966632843,0.1586061716079712,0.7267040014266968,285.0333557128906,284.95001220703125,300.7958374023437,294.287841796875,298.6133117675781,297.23095703125,285.0306396484375,1.0,0.4809601008892059,0.5451308488845825,0.5451308488845825,1.0,1.0,-2.4751245975494385,0.9580703377723694,1.517054319381714,0.3991218209266662,0.9933011531829834,0.9933011531829834,0.0,117.94224548339844,149.0,49505.75390625,0.0,1359.2230224609375,1.0,280.3431091308594,283.4945068359375,297.2802124023437,300.4676208496094,293.1499938964844,293.1499938964844,280.04998779296875,32256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193587064743042,1.0,0.0,0.0,3.7582952976226807,3.758319616317749,9.424863947060658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.646484375,0.0,1628.1820068359375,1895.4371337890625,0.0,2649.62890625,0.9268559813499452,1.0,0.0,3.0,1.0,0.0
17844600,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.884229302406311,0.3940146267414093,0.3562814593315124,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9524863362312316,0.4839398860931396,0.4593057036399841,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8221163153648376,0.3143216371536255,0.2213427871465683,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8208131790161133,0.312470018863678,0.2981626987457275,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.656637966632843,0.1586061716079712,0.7267040014266968,285.0333557128906,284.95001220703125,300.7958374023437,294.287841796875,298.6133117675781,297.23095703125,285.0306396484375,1.0,0.4809601008892059,0.5451308488845825,0.5451308488845825,1.0,1.0,-2.4751245975494385,0.9580703377723694,1.517054319381714,0.3991218209266662,0.9933011531829834,0.9933011531829834,0.0,117.94224548339844,149.0,49505.75390625,0.0,1359.2230224609375,1.0,280.3431091308594,283.4945068359375,297.2802124023437,300.4676208496094,293.1499938964844,293.1499938964844,280.04998779296875,32256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193587064743042,1.0,0.0,0.0,3.7582952976226807,3.758319616317749,9.424863947060658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.646484375,0.0,1628.1820068359375,1895.4371337890625,0.0,2649.62890625,0.9268559813499452,1.0,0.0,3.0,1.0,0.0
17844660,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8616983890533447,0.3920614123344421,0.3553410768508911,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9267756938934326,0.484421819448471,0.4602914452552795,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.803807258605957,0.3150295615196228,0.2223700582981109,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8016757369041443,0.3123430609703064,0.2987452447414398,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.641059398651123,0.1581533551216125,0.7276142239570618,284.877197265625,284.95001220703125,300.8306884765625,294.2659912109375,298.6171569824219,297.21807861328125,284.881103515625,1.0,0.4898114800453186,0.544046938419342,0.544046938419342,1.0,1.0,-2.478215217590332,0.9580243825912476,1.5201908349990845,0.3985639214515686,0.8663559556007385,0.8663559556007385,0.0,130.48268127441406,152.0,50133.48828125,0.0,1416.0439453125,1.0,280.0565185546875,283.3320617675781,297.30303955078125,300.5989685058594,293.1499938964844,293.1499938964844,280.3500061035156,39297.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310263752937317,1.0,0.0,0.0,3.653663873672485,3.653688430786133,8.907389883461292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.21875,0.0,1561.94287109375,1895.4371337890625,0.0,2758.001953125,0.9083423614501952,1.0,0.0,3.0,1.0,0.0
