time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844720,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8616983890533447,0.3920614123344421,0.3553410768508911,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9267756938934326,0.484421819448471,0.4602914452552795,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.803807258605957,0.3150295615196228,0.2223700582981109,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8016757369041443,0.3123430609703064,0.2987452447414398,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.641059398651123,0.1581533551216125,0.7276142239570618,284.877197265625,284.95001220703125,300.8306884765625,294.2659912109375,298.6171569824219,297.21807861328125,284.881103515625,1.0,0.4898114800453186,0.544046938419342,0.544046938419342,1.0,1.0,-2.478215217590332,0.9580243825912476,1.5201908349990845,0.3985639214515686,0.8663559556007385,0.8663559556007385,0.0,130.48268127441406,152.0,50133.48828125,0.0,1416.0439453125,1.0,280.0565185546875,283.3320617675781,297.30303955078125,300.5989685058594,293.1499938964844,293.1499938964844,280.3500061035156,39297.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310263752937317,1.0,0.0,0.0,3.653663873672485,3.653688430786133,8.907389883461292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.21875,0.0,1561.94287109375,1895.4371337890625,0.0,2758.001953125,0.9083423614501952,1.0,0.0,3.0,1.0,0.0
17844780,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8489256501197815,0.3913922309875488,0.3546662330627441,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9125733375549316,0.4863826930522918,0.4620458781719208,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7931254506111145,0.3165488839149475,0.2234617918729782,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7902188301086426,0.3128717541694641,0.2993298172950744,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6322913765907288,0.1580224484205246,0.7279346585273743,285.020751953125,284.95001220703125,300.8637084960937,294.2466125488281,298.6287841796875,297.2190246582031,285.01861572265625,1.0,0.4960428178310394,0.5429630279541016,0.5429630279541016,1.0,1.0,-2.4819047451019287,0.9582133293151855,1.5236914157867432,0.3978944718837738,0.9852513074874878,0.9852513074874878,0.0,138.8970489501953,140.0,49482.79296875,0.0,1456.3389892578125,1.0,280.34326171875,283.4769897460937,297.22247314453125,300.4063415527344,293.1499938964844,293.1499938964844,280.04998779296875,32935.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219613432884216,1.0,0.0,0.0,3.776768207550049,3.776792764663696,9.517742114439898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4765625,0.0,1655.1090087890625,1895.4371337890625,0.0,2673.749267578125,0.9314826130867004,1.0,0.0,3.0,1.0,0.0
17844840,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8489256501197815,0.3913922309875488,0.3546662330627441,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9125733375549316,0.4863826930522918,0.4620458781719208,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7931254506111145,0.3165488839149475,0.2234617918729782,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7902188301086426,0.3128717541694641,0.2993298172950744,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6322913765907288,0.1580224484205246,0.7279346585273743,285.020751953125,284.95001220703125,300.8637084960937,294.2466125488281,298.6287841796875,297.2190246582031,285.01861572265625,1.0,0.4960428178310394,0.5429630279541016,0.5429630279541016,1.0,1.0,-2.4819047451019287,0.9582133293151855,1.5236914157867432,0.3978944718837738,0.9852513074874878,0.9852513074874878,0.0,138.8970489501953,140.0,49482.79296875,0.0,1456.3389892578125,1.0,280.34326171875,283.4769897460937,297.22247314453125,300.4063415527344,293.1499938964844,293.1499938964844,280.04998779296875,32935.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219613432884216,1.0,0.0,0.0,3.776768207550049,3.776792764663696,9.517742114439898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4765625,0.0,1655.1090087890625,1895.4371337890625,0.0,2673.749267578125,0.9314826130867004,1.0,0.0,3.0,1.0,0.0
17844900,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8473708629608154,0.3906784355640411,0.3543451130390167,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9116421937942504,0.4871287941932678,0.4630105793476105,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7924880981445312,0.3171132206916809,0.2240139245986938,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7891799211502075,0.3129807412624359,0.2996217608451843,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6313380002975464,0.157904103398323,0.7279301881790161,284.8712463378906,284.95001220703125,300.8794860839844,294.23797607421875,298.63299560546875,297.21759033203125,284.8623046875,1.0,0.4966237246990204,0.5424210429191589,0.5424210429191589,1.0,1.0,-2.483692646026612,0.9582656621932985,1.525426983833313,0.3976308107376098,0.8869040608406067,0.8869040608406067,0.0,139.91241455078125,140.0,50368.796875,0.0,1462.942138671875,1.0,280.0946350097656,283.3049011230469,297.2769470214844,300.6182556152344,293.1499938964844,293.1499938964844,280.04998779296875,36695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292328119277954,1.0,0.0,0.0,3.762911319732666,3.762936353683472,9.448029345549004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.3681640625,0.0,1667.8179931640625,1895.4371337890625,0.0,2741.30517578125,0.9288923144340516,1.0,0.0,3.0,1.0,0.0
17844960,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8472579121589661,0.3897048830986023,0.3535026013851166,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9126929640769958,0.4876453280448913,0.4635242819786072,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7933636903762817,0.3174943029880523,0.2242947816848755,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.789677083492279,0.3129108548164367,0.2995834350585937,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.631472647190094,0.1576834768056869,0.7269968390464783,284.8765563964844,284.95001220703125,300.89471435546875,294.23004150390625,298.6357116699219,297.2135314941406,284.880859375,1.0,0.4960378408432007,0.5421406626701355,0.5421406626701355,1.0,1.0,-2.482470750808716,0.9573328495025636,1.5251379013061523,0.3970129489898681,0.8617983460426331,0.8617983460426331,0.0,139.4837646484375,128.0,50017.88671875,0.0,1459.5499267578125,1.0,280.056640625,283.3275451660156,297.2577819824219,300.5433959960937,293.1499938964844,293.1499938964844,280.3500061035156,39799.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317899703979492,1.0,0.0,0.0,3.6497650146484375,3.649789571762085,8.888389402272878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.27587890625,0.0,1561.33154296875,1895.4371337890625,0.0,2765.114990234375,0.9079606533050536,1.0,0.0,3.0,1.0,0.0
17845020,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8533939123153687,0.3893043100833893,0.3525834381580353,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.922729194164276,0.4899526834487915,0.4651610255241394,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.801295280456543,0.3192904591560364,0.2251948565244674,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7967097163200378,0.3136395812034607,0.2998360395431518,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6360792517662048,0.1577382832765579,0.7256343960762024,285.02008056640625,284.95001220703125,300.9235534667969,294.2165832519531,298.6489562988281,297.2185974121094,285.01788330078125,1.0,0.4925909638404846,0.5415799021720886,0.5415799021720886,1.0,1.0,-2.48307466506958,0.9568628072738647,1.5262117385864258,0.3963131308555603,0.9806339144706726,0.9806339144706726,0.0,134.66087341308594,116.0,49343.6640625,0.0,1439.9276123046875,1.0,280.3432006835937,283.4729309082031,297.187744140625,300.3605041503906,293.1499938964844,293.1499938964844,280.04998779296875,33053.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218300938606262,1.0,0.0,0.0,3.770929574966431,3.770954370498657,9.48833815073158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.1513671875,0.0,1649.137451171875,1895.4371337890625,0.0,2672.531982421875,0.9302412271499634,1.0,0.0,3.0,1.0,0.0
17845080,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8533939123153687,0.3893043100833893,0.3525834381580353,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.922729194164276,0.4899526834487915,0.4651610255241394,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.801295280456543,0.3192904591560364,0.2251948565244674,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7967097163200378,0.3136395812034607,0.2998360395431518,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6360792517662048,0.1577382832765579,0.7256343960762024,285.02008056640625,284.95001220703125,300.9235534667969,294.2165832519531,298.6489562988281,297.2185974121094,285.01788330078125,1.0,0.4925909638404846,0.5415799021720886,0.5415799021720886,1.0,1.0,-2.48307466506958,0.9568628072738647,1.5262117385864258,0.3963131308555603,0.9806339144706726,0.9806339144706726,0.0,134.66087341308594,116.0,49343.6640625,0.0,1439.9276123046875,1.0,280.3432006835937,283.4729309082031,297.187744140625,300.3605041503906,293.1499938964844,293.1499938964844,280.04998779296875,33053.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218300938606262,1.0,0.0,0.0,3.770929574966431,3.770954370498657,9.48833815073158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.1513671875,0.0,1649.137451171875,1895.4371337890625,0.0,2672.531982421875,0.9302412271499634,1.0,0.0,3.0,1.0,0.0
17845140,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8640683889389038,0.3878702819347381,0.3513422906398773,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9387305974960328,0.4914028346538543,0.4665205478668213,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8134139776229858,0.3205009996891022,0.2259774655103683,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8081544637680054,0.313873291015625,0.2999549508094787,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6441234350204468,0.157607614994049,0.7241049408912659,284.8800354003906,284.95001220703125,300.95001220703125,294.2065124511719,298.6560363769531,297.2154235839844,284.88409423828125,1.0,0.4871116876602173,0.5410192012786865,0.5410192012786865,1.0,1.0,-2.482468843460083,0.9558473229408264,1.5266215801239014,0.3954603672027588,0.8603208065032959,0.8603208065032959,0.0,127.14541625976562,104.0,49873.7265625,0.0,1407.3560791015625,1.0,280.0567321777344,283.3280639648437,297.2314147949219,300.5048217773437,293.1499938964844,293.1499938964844,280.3500061035156,39789.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311724662780762,1.0,0.0,0.0,3.639160871505737,3.6391854286193848,8.836815936774656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.1328125,0.0,1549.4100341796875,1895.4371337890625,0.0,2759.363037109375,0.9057718515396118,1.0,0.0,3.0,1.0,0.0
17845200,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8640683889389038,0.3878702819347381,0.3513422906398773,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9387305974960328,0.4914028346538543,0.4665205478668213,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8134139776229858,0.3205009996891022,0.2259774655103683,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8081544637680054,0.313873291015625,0.2999549508094787,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6441234350204468,0.157607614994049,0.7241049408912659,284.8800354003906,284.95001220703125,300.95001220703125,294.2065124511719,298.6560363769531,297.2154235839844,284.88409423828125,1.0,0.4871116876602173,0.5410192012786865,0.5410192012786865,1.0,1.0,-2.482468843460083,0.9558473229408264,1.5266215801239014,0.3954603672027588,0.8603208065032959,0.8603208065032959,0.0,127.14541625976562,104.0,49873.7265625,0.0,1407.3560791015625,1.0,280.0567321777344,283.3280639648437,297.2314147949219,300.5048217773437,293.1499938964844,293.1499938964844,280.3500061035156,39789.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311724662780762,1.0,0.0,0.0,3.639160871505737,3.6391854286193848,8.836815936774656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.1328125,0.0,1549.4100341796875,1895.4371337890625,0.0,2759.363037109375,0.9057718515396118,1.0,0.0,3.0,1.0,0.0
17845260,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8920996189117432,0.3917891085147857,0.3531818091869354,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.972248673439026,0.4981324970722198,0.4710800945758819,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8400651216506958,0.3268834352493286,0.2291485071182251,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8340964317321777,0.3192078173160553,0.3032689988613128,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6681820154190063,0.1626355350017547,0.7383991479873657,285.052001953125,284.95001220703125,300.9741516113281,294.1976013183594,298.6959533691406,297.2626037597656,285.0517883300781,1.0,0.4820297062397003,0.5405266880989075,0.5405266880989075,1.0,1.0,-2.515083074569702,0.9694626927375792,1.545620322227478,0.4012526869773865,1.0,1.0,0.0,114.01866149902344,92.0,49805.30859375,0.0,1392.974853515625,1.0,280.3432006835937,283.4926147460937,297.173095703125,300.3565368652344,293.1499938964844,293.1499938964844,280.04998779296875,32353.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218478560447693,1.0,0.0,0.0,3.7807133197784415,3.78073787689209,9.537636742606992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1279296875,0.0,1655.25439453125,1895.4371337890625,0.0,2672.697021484375,0.9321753978729248,1.0,0.0,3.0,1.0,0.0
17845320,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8920996189117432,0.3917891085147857,0.3531818091869354,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.972248673439026,0.4981324970722198,0.4710800945758819,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8400651216506958,0.3268834352493286,0.2291485071182251,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8340964317321777,0.3192078173160553,0.3032689988613128,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6681820154190063,0.1626355350017547,0.7383991479873657,285.052001953125,284.95001220703125,300.9741516113281,294.1976013183594,298.6959533691406,297.2626037597656,285.0517883300781,1.0,0.4820297062397003,0.5405266880989075,0.5405266880989075,1.0,1.0,-2.515083074569702,0.9694626927375792,1.545620322227478,0.4012526869773865,1.0,1.0,0.0,114.01866149902344,92.0,49805.30859375,0.0,1392.974853515625,1.0,280.3432006835937,283.4926147460937,297.173095703125,300.3565368652344,293.1499938964844,293.1499938964844,280.04998779296875,32353.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218478560447693,1.0,0.0,0.0,3.7807133197784415,3.78073787689209,9.537636742606992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1279296875,0.0,1655.25439453125,1895.4371337890625,0.0,2672.697021484375,0.9321753978729248,1.0,0.0,3.0,1.0,0.0
17845380,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9245752692222596,0.3926288783550262,0.3541599810123443,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.5021445751190186,0.4735746383666992,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8700690865516663,0.330774575471878,0.2319338023662567,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8627488017082214,0.3221937119960785,0.3061660230159759,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.695972204208374,0.1658677458763122,0.7527077794075012,284.9070739746094,284.95001220703125,300.9961853027344,294.1873779296875,298.7154846191406,297.27899169921875,284.9089050292969,1.0,0.4771983921527862,0.5400341749191284,0.5400341749191284,1.0,1.0,-2.543006658554077,0.980901837348938,1.5621048212051392,0.4068727493286133,0.9063701629638672,0.9063701629638672,0.0,102.28711700439452,80.0,51209.39453125,0.0,1378.2186279296875,1.0,280.05718994140625,283.3221740722656,297.2319641113281,300.5747375488281,293.1499938964844,293.1499938964844,279.75,37267.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835213840007782,1.0,0.0,0.0,3.747647762298584,3.7476730346679688,9.37153686209058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.486328125,0.0,1654.2779541015625,1895.4371337890625,0.0,2797.032470703125,0.9278714656829834,1.0,0.0,3.0,1.0,0.0
17845440,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9245752692222596,0.3926288783550262,0.3541599810123443,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.5021445751190186,0.4735746383666992,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8700690865516663,0.330774575471878,0.2319338023662567,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8627488017082214,0.3221937119960785,0.3061660230159759,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.695972204208374,0.1658677458763122,0.7527077794075012,284.9070739746094,284.95001220703125,300.9961853027344,294.1873779296875,298.7154846191406,297.27899169921875,284.9089050292969,1.0,0.4771983921527862,0.5400341749191284,0.5400341749191284,1.0,1.0,-2.543006658554077,0.980901837348938,1.5621048212051392,0.4068727493286133,0.9063701629638672,0.9063701629638672,0.0,102.28711700439452,80.0,51209.39453125,0.0,1378.2186279296875,1.0,280.05718994140625,283.3221740722656,297.2319641113281,300.5747375488281,293.1499938964844,293.1499938964844,279.75,37267.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835213840007782,1.0,0.0,0.0,3.747647762298584,3.7476730346679688,9.37153686209058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.486328125,0.0,1654.2779541015625,1895.4371337890625,0.0,2797.032470703125,0.9278714656829834,1.0,0.0,3.0,1.0,0.0
17845500,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.934492290019989,0.3924497067928314,0.3540570735931396,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.9990000128746032,0.5044059753417969,0.4610985815525055,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.8795182704925537,0.33214071393013,0.2329207360744476,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8716161847114563,0.3230782747268677,0.3070567846298218,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7044624090194702,0.166918396949768,0.7576349973678589,284.8002014160156,284.95001220703125,301.0064697265625,294.1817932128906,298.7218322753906,297.2844543457031,284.7992248535156,1.0,0.4737595021724701,0.5397879481315613,0.5397879481315613,1.0,1.0,-2.536388635635376,0.9776685833930968,1.5587201118469238,0.4052400887012481,0.8046861886978149,0.8046861886978149,0.0,98.83390045166016,80.0,51591.8046875,0.0,1354.673583984375,1.0,279.79864501953125,283.20294189453125,297.2476501464844,300.7035217285156,293.1499938964844,293.1499938964844,279.75,42807.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430350422859192,1.0,0.0,0.0,3.619792938232422,3.619817733764648,8.74300496889191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6064453125,0.0,1550.3343505859375,1895.4371337890625,0.0,2870.08447265625,0.9003133177757263,1.0,0.0,3.0,1.0,0.0
17845560,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9447035789489746,0.3923059105873108,0.353716105222702,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.5078597068786621,0.447755366563797,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8894213438034058,0.3334504663944244,0.2337167114019394,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8809195160865784,0.3238561749458313,0.3076657652854919,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7128199338912964,0.1677926927804947,0.7612215280532837,284.8716735839844,284.95001220703125,301.0162048339844,294.1759033203125,298.7308349609375,297.2958679199219,284.8757019042969,1.0,0.4697385430335998,0.5392211079597473,0.5392211079597473,1.0,1.0,-2.5259487628936768,0.9723778367042542,1.5535709857940674,0.4022873342037201,0.8132936954498291,0.8132936954498291,0.0,95.2463150024414,68.0,50996.48828125,0.0,1326.0447998046875,1.0,279.7583312988281,283.2834777832031,297.2007751464844,300.5630187988281,293.1499938964844,293.1499938964844,280.04998779296875,42451.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436571359634399,1.0,0.0,0.0,3.454516649246216,3.454540014266968,7.962838139974338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.51416015625,0.0,1372.0516357421875,1895.4371337890625,0.0,2875.902099609375,0.8683255910873413,1.0,0.0,3.0,1.0,0.0
17845620,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9698251485824584,0.3931568562984466,0.3539906740188598,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.518584132194519,0.4160110354423523,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.915626049041748,0.3367958664894104,0.2357198745012283,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9050424695014954,0.3259717524051666,0.3092541098594665,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7316373586654663,0.1696859896183014,0.768222987651825,284.9812927246094,284.95001220703125,301.0342102050781,294.1632385253906,298.7629699707031,297.3434143066406,284.979736328125,1.0,0.4603772163391113,0.5380875468254089,0.5380875468254089,1.0,1.0,-2.5008704662323,0.9599299430847168,1.5409406423568726,0.3953891098499298,0.8946924209594727,0.8946924209594727,0.0,87.08932495117188,86.0,49978.75390625,0.0,1260.1497802734375,1.0,280.04083251953125,283.4042358398437,297.1234436035156,300.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,34454.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311607241630554,1.0,0.0,0.0,3.5520148277282715,3.552037715911865,8.418657557740516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.79833984375,0.0,1415.61328125,1895.4371337890625,0.0,2759.253662109375,0.8821074366569519,1.0,0.0,3.0,1.0,0.0
17845680,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9698251485824584,0.3931568562984466,0.3539906740188598,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.518584132194519,0.4160110354423523,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.915626049041748,0.3367958664894104,0.2357198745012283,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9050424695014954,0.3259717524051666,0.3092541098594665,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7316373586654663,0.1696859896183014,0.768222987651825,284.9812927246094,284.95001220703125,301.0342102050781,294.1632385253906,298.7629699707031,297.3434143066406,284.979736328125,1.0,0.4603772163391113,0.5380875468254089,0.5380875468254089,1.0,1.0,-2.5008704662323,0.9599299430847168,1.5409406423568726,0.3953891098499298,0.8946924209594727,0.8946924209594727,0.0,87.08932495117188,86.0,49978.75390625,0.0,1260.1497802734375,1.0,280.04083251953125,283.4042358398437,297.1234436035156,300.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,34454.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311607241630554,1.0,0.0,0.0,3.5520148277282715,3.552037715911865,8.418657557740516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.79833984375,0.0,1415.61328125,1895.4371337890625,0.0,2759.253662109375,0.8821074366569519,1.0,0.0,3.0,1.0,0.0
17845740,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9758431911468506,0.3937332034111023,0.3543480932712555,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,0.5255749225616455,0.4083986282348633,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9240856766700744,0.3387680351734161,0.2369852066040039,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.912312924861908,0.3272428810596466,0.3103189170360565,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7371328473091125,0.1707851290702819,0.7726543545722961,285.093017578125,284.95001220703125,301.0434265136719,294.1556091308594,298.7850952148437,297.37567138671875,285.0956115722656,1.0,0.4597242474555969,0.5374526977539062,0.5374526977539062,1.0,1.0,-2.500243902206421,0.9588470458984376,1.5413968563079834,0.3939966559410095,1.0,1.0,0.0,85.37215423583984,86.0,49325.3203125,0.0,1252.090576171875,1.0,280.3081359863281,283.5317077636719,297.0936889648437,300.20379638671875,293.1499938964844,293.1499938964844,280.3500061035156,31181.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229569792747498,1.0,0.0,0.0,3.6524581909179688,3.6524813175201416,8.901511705516896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.39404296875,0.0,1499.8292236328125,1895.4371337890625,0.0,2682.9853515625,0.9036849141120912,1.0,0.0,3.0,1.0,0.0
17845800,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9767346382141112,0.3942139446735382,0.3548113703727722,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.5305392742156982,0.4077228307723999,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9263697862625122,0.3403530120849609,0.238097459077835,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9139696955680848,0.3282767236232757,0.3113003671169281,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7386878132820129,0.1716706156730651,0.776626706123352,285.08465576171875,284.95001220703125,301.0502624511719,294.1493835449219,298.80059814453125,297.3974609375,285.0829772949219,1.0,0.4609312713146209,0.5369539260864258,0.5369539260864258,1.0,1.0,-2.507266044616699,0.961233139038086,1.5460330247879028,0.3946518301963806,1.0,1.0,0.0,85.44776153564453,104.0,49568.96875,0.0,1260.96240234375,1.0,280.3421325683594,283.5155029296875,297.1177978515625,300.2840270996094,293.1499938964844,293.1499938964844,280.04998779296875,31430.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217553496360779,1.0,0.0,0.0,3.735641717910767,3.735665798187256,9.311587518823216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.857421875,0.0,1595.5634765625,1895.4371337890625,0.0,2671.83935546875,0.9210166931152344,1.0,0.0,3.0,1.0,0.0
17845860,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9665871262550354,0.3937130868434906,0.3548998832702636,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.5377222299575806,0.4213310182094574,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9176969528198242,0.3428292572498321,0.2401472926139831,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9048222899436952,0.329633891582489,0.312993049621582,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7334486842155457,0.1730411052703857,0.7843118906021118,284.9114990234375,284.95001220703125,301.0643920898437,294.1343688964844,298.8172912597656,297.4132385253906,284.91375732421875,1.0,0.4682401418685913,0.5367507338523865,0.5367507338523865,1.0,1.0,-2.537437915802002,0.9740417003631592,1.5633960962295532,0.4004726409912109,0.9160696864128112,0.9160696864128112,0.0,89.44879913330078,122.0,51078.640625,0.0,1315.4593505859375,1.0,280.0572509765625,283.3189697265625,297.1806640625,300.51177978515625,293.1499938964844,293.1499938964844,279.75,36345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355965614318848,1.0,0.0,0.0,3.741358995437622,3.741384029388428,9.34011154640757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3623046875,0.0,1639.8553466796875,1895.4371337890625,0.0,2800.603271484375,0.9257215857505798,1.0,0.0,3.0,1.0,0.0
17845920,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9665871262550354,0.3937130868434906,0.3548998832702636,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.5377222299575806,0.4213310182094574,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9176969528198242,0.3428292572498321,0.2401472926139831,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9048222899436952,0.329633891582489,0.312993049621582,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7334486842155457,0.1730411052703857,0.7843118906021118,284.9114990234375,284.95001220703125,301.0643920898437,294.1343688964844,298.8172912597656,297.4132385253906,284.91375732421875,1.0,0.4682401418685913,0.5367507338523865,0.5367507338523865,1.0,1.0,-2.537437915802002,0.9740417003631592,1.5633960962295532,0.4004726409912109,0.9160696864128112,0.9160696864128112,0.0,89.44879913330078,122.0,51078.640625,0.0,1315.4593505859375,1.0,280.0572509765625,283.3189697265625,297.1806640625,300.51177978515625,293.1499938964844,293.1499938964844,279.75,36345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355965614318848,1.0,0.0,0.0,3.741358995437622,3.741384029388428,9.34011154640757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3623046875,0.0,1639.8553466796875,1895.4371337890625,0.0,2800.603271484375,0.9257215857505798,1.0,0.0,3.0,1.0,0.0
17845980,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9432369470596312,0.3929070234298706,0.3543485105037689,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.539640486240387,0.4504046142101288,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.898037850856781,0.3449503183364868,0.2417944073677063,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8854129910469055,0.3305634260177612,0.3141344487667084,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7199629545211792,0.17388416826725,0.7897078394889832,284.8914489746094,284.95001220703125,301.0766906738281,294.1182556152344,298.81201171875,297.3926696777344,284.896728515625,1.0,0.4802432954311371,0.5365475416183472,0.5365475416183472,1.0,1.0,-2.581529140472412,0.9929207563400269,1.5886083841323853,0.4092894792556762,0.8425092697143555,0.8425092697143555,0.0,97.69195556640624,140.0,51995.58203125,0.0,1407.808349609375,1.0,279.7579040527344,283.2752990722656,297.1572570800781,300.5586853027344,293.1499938964844,293.1499938964844,280.04998779296875,40388.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465704917907715,1.0,0.0,0.0,3.5294857025146484,3.5295095443725586,8.31220347663475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.76025390625,0.0,1434.9320068359375,1895.4371337890625,0.0,2903.159912109375,0.8829949498176575,1.0,0.0,3.0,1.0,0.0
17846040,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9432369470596312,0.3929070234298706,0.3543485105037689,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.539640486240387,0.4504046142101288,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.898037850856781,0.3449503183364868,0.2417944073677063,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8854129910469055,0.3305634260177612,0.3141344487667084,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7199629545211792,0.17388416826725,0.7897078394889832,284.8914489746094,284.95001220703125,301.0766906738281,294.1182556152344,298.81201171875,297.3926696777344,284.896728515625,1.0,0.4802432954311371,0.5365475416183472,0.5365475416183472,1.0,1.0,-2.581529140472412,0.9929207563400269,1.5886083841323853,0.4092894792556762,0.8425092697143555,0.8425092697143555,0.0,97.69195556640624,140.0,51995.58203125,0.0,1407.808349609375,1.0,279.7579040527344,283.2752990722656,297.1572570800781,300.5586853027344,293.1499938964844,293.1499938964844,280.04998779296875,40388.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465704917907715,1.0,0.0,0.0,3.5294857025146484,3.5295095443725586,8.31220347663475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.76025390625,0.0,1434.9320068359375,1895.4371337890625,0.0,2903.159912109375,0.8829949498176575,1.0,0.0,3.0,1.0,0.0
17846100,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9295679926872252,0.3932171463966369,0.3544919192790985,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.539476752281189,0.4679842889308929,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8876144886016846,0.3464947640895843,0.2428302466869354,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8747004866600037,0.3314184546470642,0.3149226903915405,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7119052410125732,0.1744241267442703,0.7925657033920288,285.03741455078125,284.95001220703125,301.0821228027344,294.1097717285156,298.80694580078125,297.37823486328125,285.04443359375,1.0,0.4875648915767669,0.5364459753036499,0.5364459753036499,1.0,1.0,-2.608443260192871,1.0044690370559692,1.6039743423461914,0.4147081971168518,0.9434393644332886,0.9434393644332886,0.0,102.91730499267578,140.0,51715.95703125,0.0,1466.4964599609375,1.0,279.9996032714844,283.42413330078125,297.0865783691406,300.3544311523437,293.1499938964844,293.1499938964844,280.04998779296875,33844.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408346176147461,1.0,0.0,0.0,3.599356412887573,3.599379777908325,8.644562967674574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.23876953125,0.0,1461.6485595703125,1895.4371337890625,0.0,2849.51416015625,0.8947786688804626,1.0,0.0,3.0,1.0,0.0
17846160,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.91622394323349,0.3937059044837951,0.3550801575183868,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.538642168045044,0.4865729808807373,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8774926066398621,0.348201036453247,0.2441262453794479,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8643587231636047,0.3324371576309204,0.3160223960876465,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7034061551094055,0.1750299781560897,0.7960996031761169,285.0494384765625,284.95001220703125,301.0871276855469,294.1010437011719,298.7992858886719,297.36181640625,285.04901123046875,1.0,0.4956068396568298,0.5356120467185974,0.5356120467185974,1.0,1.0,-2.6386070251464844,1.0164344310760498,1.6221725940704346,0.4198426008224487,0.9843373894691468,0.9843373894691468,0.0,108.69277954101562,143.0,52317.70703125,0.0,1533.2528076171875,1.0,280.0425109863281,283.41900634765625,297.0907287597656,300.4280090332031,293.1499938964844,293.1499938964844,279.75,31947.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401162624359131,1.0,0.0,0.0,3.70477557182312,3.7047994136810303,9.158346756521496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.203125,0.0,1564.191650390625,1895.4371337890625,0.0,2842.80126953125,0.914762020111084,1.0,0.0,3.0,1.0,0.0
17846220,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.893654465675354,0.3931291401386261,0.3553341329097748,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9931554198265076,0.5345792770385742,0.5077245831489563,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8594825863838196,0.3505255281925201,0.2462536543607711,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8461761474609375,0.3335717022418976,0.3177403211593628,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6876040101051331,0.1756107807159423,0.8014606237411499,284.9106750488281,284.95001220703125,301.0958251953125,294.0827941894531,298.7716064453125,297.31298828125,284.9118957519531,1.0,0.5072063207626343,0.5339442491531372,0.5339442491531372,1.0,1.0,-2.6745710372924805,1.0294952392578125,1.6450759172439575,0.4256024062633514,0.889840304851532,0.889840304851532,0.0,119.58373260498048,146.0,53702.40234375,0.0,1633.4676513671875,1.0,279.7566833496094,283.2542724609375,297.13397216796875,300.6368713378906,293.1499938964844,293.1499938964844,280.04998779296875,37287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545817136764526,1.0,0.0,0.0,3.669509887695313,3.66953444480896,8.984820851765107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8125,0.0,1564.66552734375,1895.4371337890625,0.0,2978.20166015625,0.9104818105697632,1.0,0.0,3.0,1.0,0.0
17846280,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.893654465675354,0.3931291401386261,0.3553341329097748,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9931554198265076,0.5345792770385742,0.5077245831489563,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8594825863838196,0.3505255281925201,0.2462536543607711,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8461761474609375,0.3335717022418976,0.3177403211593628,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6876040101051331,0.1756107807159423,0.8014606237411499,284.9106750488281,284.95001220703125,301.0958251953125,294.0827941894531,298.7716064453125,297.31298828125,284.9118957519531,1.0,0.5072063207626343,0.5339442491531372,0.5339442491531372,1.0,1.0,-2.6745710372924805,1.0294952392578125,1.6450759172439575,0.4256024062633514,0.889840304851532,0.889840304851532,0.0,119.58373260498048,146.0,53702.40234375,0.0,1633.4676513671875,1.0,279.7566833496094,283.2542724609375,297.13397216796875,300.6368713378906,293.1499938964844,293.1499938964844,280.04998779296875,37287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545817136764526,1.0,0.0,0.0,3.669509887695313,3.66953444480896,8.984820851765107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8125,0.0,1564.66552734375,1895.4371337890625,0.0,2978.20166015625,0.9104818105697632,1.0,0.0,3.0,1.0,0.0
17846340,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8749151229858398,0.3933309018611908,0.3555858731269836,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9749736785888672,0.5341905355453491,0.5065856575965881,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8444850444793701,0.3533334136009216,0.2483269572257995,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8309416174888611,0.3350546061992645,0.3193368911743164,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6736957430839539,0.1762423068284988,0.805677592754364,285.0327453613281,284.95001220703125,301.102783203125,294.06353759765625,298.7601928710937,297.29449462890625,285.0306396484375,1.0,0.5150032639503479,0.532276451587677,0.532276451587677,1.0,1.0,-2.6838481426239014,1.031085968017578,1.6527621746063232,0.4247869551181793,1.0,1.0,0.0,129.64842224121094,149.0,53143.04296875,0.0,1692.27294921875,1.0,280.04345703125,283.38433837890625,297.0569152832031,300.4647827148437,293.1499938964844,293.1499938964844,279.75,32597.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495011329650879,1.0,0.0,0.0,3.8045847415924072,3.804609775543213,9.658458566264017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.076171875,0.0,1685.5137939453125,1895.4371337890625,0.0,2930.598388671875,0.9374912977218628,1.0,0.0,3.0,1.0,0.0
17846400,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8749151229858398,0.3933309018611908,0.3555858731269836,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9749736785888672,0.5341905355453491,0.5065856575965881,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8444850444793701,0.3533334136009216,0.2483269572257995,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8309416174888611,0.3350546061992645,0.3193368911743164,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6736957430839539,0.1762423068284988,0.805677592754364,285.0327453613281,284.95001220703125,301.102783203125,294.06353759765625,298.7601928710937,297.29449462890625,285.0306396484375,1.0,0.5150032639503479,0.532276451587677,0.532276451587677,1.0,1.0,-2.6838481426239014,1.031085968017578,1.6527621746063232,0.4247869551181793,1.0,1.0,0.0,129.64842224121094,149.0,53143.04296875,0.0,1692.27294921875,1.0,280.04345703125,283.38433837890625,297.0569152832031,300.4647827148437,293.1499938964844,293.1499938964844,279.75,32597.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495011329650879,1.0,0.0,0.0,3.8045847415924072,3.804609775543213,9.658458566264017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.076171875,0.0,1685.5137939453125,1895.4371337890625,0.0,2930.598388671875,0.9374912977218628,1.0,0.0,3.0,1.0,0.0
17846460,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8628079891204834,0.392423540353775,0.3553687036037445,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9624321460723876,0.5346919298171997,0.5073596835136414,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8355519771575928,0.3553625643253326,0.2501322329044342,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8214578628540039,0.3359114229679107,0.3206437826156616,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6650358438491821,0.1765350997447967,0.8089370131492615,284.883056640625,284.95001220703125,301.1080627441406,294.0433044433594,298.7507019042969,297.2802429199219,284.8856811523437,1.0,0.5208157300949097,0.5307140946388245,0.5307140946388245,1.0,1.0,-2.692180633544922,1.0323489904403689,1.6598317623138428,0.4241756796836853,0.8842484951019287,0.8842484951019287,0.0,137.0026397705078,152.0,53945.37109375,0.0,1738.1656494140625,1.0,279.7570495605469,283.2230529785156,297.0797424316406,300.6064147949219,293.1499938964844,293.1499938964844,280.04998779296875,38684.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609163165092468,1.0,0.0,0.0,3.716890335083008,3.7169156074523926,9.218341574523948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.4052734375,0.0,1629.320068359375,1895.4371337890625,0.0,3037.598876953125,0.9220536351203918,1.0,0.0,3.0,1.0,0.0
17846520,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8628079891204834,0.392423540353775,0.3553687036037445,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9624321460723876,0.5346919298171997,0.5073596835136414,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8355519771575928,0.3553625643253326,0.2501322329044342,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8214578628540039,0.3359114229679107,0.3206437826156616,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6650358438491821,0.1765350997447967,0.8089370131492615,284.883056640625,284.95001220703125,301.1080627441406,294.0433044433594,298.7507019042969,297.2802429199219,284.8856811523437,1.0,0.5208157300949097,0.5307140946388245,0.5307140946388245,1.0,1.0,-2.692180633544922,1.0323489904403689,1.6598317623138428,0.4241756796836853,0.8842484951019287,0.8842484951019287,0.0,137.0026397705078,152.0,53945.37109375,0.0,1738.1656494140625,1.0,279.7570495605469,283.2230529785156,297.0797424316406,300.6064147949219,293.1499938964844,293.1499938964844,280.04998779296875,38684.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609163165092468,1.0,0.0,0.0,3.716890335083008,3.7169156074523926,9.218341574523948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.4052734375,0.0,1629.320068359375,1895.4371337890625,0.0,3037.598876953125,0.9220536351203918,1.0,0.0,3.0,1.0,0.0
