time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846580,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8553653955459595,0.3927343189716339,0.3554659187793731,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.954599142074585,0.5368125438690186,0.5090965628623962,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8306334614753723,0.3582321405410766,0.2520599067211151,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8156962990760803,0.3374213278293609,0.3220192492008209,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6598201990127563,0.1771638244390487,0.8120077252388,285.02496337890625,284.95001220703125,301.1116943359375,294.0221252441406,298.7495422363281,297.28033447265625,285.0233764648437,1.0,0.5254675149917603,0.5291516780853271,0.5291516780853271,1.0,1.0,-2.702036142349243,1.0342634916305542,1.667772650718689,0.4236940145492553,1.0,1.0,0.0,142.24835205078125,155.0,53313.5546875,0.0,1776.904296875,1.0,280.0436706542969,283.3707275390625,297.0037536621094,300.42071533203125,293.1499938964844,293.1499938964844,279.75,33108.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853237509727478,1.0,0.0,0.0,3.831922292709351,3.8319478034973145,9.797757911655935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.623046875,0.0,1722.4298095703125,1895.4371337890625,0.0,2965.602783203125,0.9440777897834778,1.0,0.0,3.0,1.0,0.0
17846640,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8553653955459595,0.3927343189716339,0.3554659187793731,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.954599142074585,0.5368125438690186,0.5090965628623962,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8306334614753723,0.3582321405410766,0.2520599067211151,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8156962990760803,0.3374213278293609,0.3220192492008209,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6598201990127563,0.1771638244390487,0.8120077252388,285.02496337890625,284.95001220703125,301.1116943359375,294.0221252441406,298.7495422363281,297.28033447265625,285.0233764648437,1.0,0.5254675149917603,0.5291516780853271,0.5291516780853271,1.0,1.0,-2.702036142349243,1.0342634916305542,1.667772650718689,0.4236940145492553,1.0,1.0,0.0,142.24835205078125,155.0,53313.5546875,0.0,1776.904296875,1.0,280.0436706542969,283.3707275390625,297.0037536621094,300.42071533203125,293.1499938964844,293.1499938964844,279.75,33108.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853237509727478,1.0,0.0,0.0,3.831922292709351,3.8319478034973145,9.797757911655935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.623046875,0.0,1722.4298095703125,1895.4371337890625,0.0,2965.602783203125,0.9440777897834778,1.0,0.0,3.0,1.0,0.0
17846700,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8526155352592468,0.3924889862537384,0.3556080162525177,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9517664313316344,0.5376113653182983,0.5101746320724487,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8290302157402039,0.3594131469726562,0.2530919909477234,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8136416077613831,0.3379873931407928,0.3227995932102203,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6580133438110352,0.177400916814804,0.8138567805290222,284.8780517578125,284.95001220703125,301.1129150390625,294.0111999511719,298.74725341796875,297.2779846191406,284.8710021972656,1.0,0.5276015400886536,0.5283704996109009,0.5283704996109009,1.0,1.0,-2.707906723022461,1.0356019735336304,1.6723047494888306,0.4237253963947296,0.9084206223487854,0.9084206223487854,0.0,144.42672729492188,155.0,54322.5859375,0.0,1795.7314453125,1.0,279.79412841796875,283.20135498046875,297.0531921386719,300.63531494140625,293.1499938964844,293.1499938964844,279.75,36474.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606961369514465,1.0,0.0,0.0,3.822584390640259,3.822610378265381,9.750064009494963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.603515625,0.0,1737.503662109375,1895.4371337890625,0.0,3035.533935546875,0.942383348941803,1.0,0.0,3.0,1.0,0.0
17846760,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8492083549499512,0.3919656276702881,0.3552738130092621,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9481935501098632,0.5381465554237366,0.5108181238174438,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8268636465072632,0.3603802621364593,0.2538622915744781,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.811012327671051,0.3383433222770691,0.323277086019516,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6557499766349792,0.1775040030479431,0.814926028251648,284.882568359375,284.95001220703125,301.11376953125,294.0000305175781,298.74334716796875,297.27276611328125,284.8857421875,1.0,0.5295000672340393,0.5278241038322449,0.5278241038322449,1.0,1.0,-2.7110657691955566,1.036104679107666,1.6749610900878906,0.4235093295574188,0.88544762134552,0.88544762134552,0.0,146.7785186767578,143.0,54094.76953125,0.0,1811.3463134765625,1.0,279.75653076171875,283.21612548828125,297.0317687988281,300.56591796875,293.1499938964844,293.1499938964844,280.04998779296875,38947.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636742234230042,1.0,0.0,0.0,3.733396053314209,3.7334213256835938,9.300395049649524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3994140625,0.0,1650.4993896484375,1895.4371337890625,0.0,3063.46875,0.9259690642356871,1.0,0.0,3.0,1.0,0.0
17846820,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8529137372970581,0.3923777639865875,0.3551793396472931,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9542040824890136,0.5405484437942505,0.5126069188117981,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.832221508026123,0.3633783757686615,0.2556544542312622,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8155290484428406,0.3399069011211395,0.3244031071662903,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6593379974365234,0.1781859844923019,0.816798746585846,285.026611328125,284.95001220703125,301.1142578125,293.97705078125,298.7436828613281,297.2759094238281,285.0251159667969,1.0,0.5285341143608093,0.5267312526702881,0.5267312526702881,1.0,1.0,-2.7188544273376465,1.0377912521362305,1.6810630559921265,0.4232942163944244,1.0,1.0,0.0,144.36715698242188,131.0,53417.4453125,0.0,1811.9456787109373,1.0,280.04376220703125,283.3661804199219,296.95709228515625,300.3807067871094,293.1499938964844,293.1499938964844,279.75,33286.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557217121124268,1.0,0.0,0.0,3.844523906707764,3.844549179077149,9.862303613772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.05078125,0.0,1739.1591796875,1895.4371337890625,0.0,2988.8876953125,0.9469953179359436,1.0,0.0,3.0,1.0,0.0
17846880,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8529137372970581,0.3923777639865875,0.3551793396472931,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9542040824890136,0.5405484437942505,0.5126069188117981,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.832221508026123,0.3633783757686615,0.2556544542312622,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8155290484428406,0.3399069011211395,0.3244031071662903,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6593379974365234,0.1781859844923019,0.816798746585846,285.026611328125,284.95001220703125,301.1142578125,293.97705078125,298.7436828613281,297.2759094238281,285.0251159667969,1.0,0.5285341143608093,0.5267312526702881,0.5267312526702881,1.0,1.0,-2.7188544273376465,1.0377912521362305,1.6810630559921265,0.4232942163944244,1.0,1.0,0.0,144.36715698242188,131.0,53417.4453125,0.0,1811.9456787109373,1.0,280.04376220703125,283.3661804199219,296.95709228515625,300.3807067871094,293.1499938964844,293.1499938964844,279.75,33286.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557217121124268,1.0,0.0,0.0,3.844523906707764,3.844549179077149,9.862303613772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.05078125,0.0,1739.1591796875,1895.4371337890625,0.0,2988.8876953125,0.9469953179359436,1.0,0.0,3.0,1.0,0.0
17846940,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8587649464607239,0.3920307457447052,0.355070561170578,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9621272087097168,0.5415521264076233,0.5137279033660889,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8389261960983276,0.3648988306522369,0.2567859888076782,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8215731382369995,0.3406005799770355,0.3251135647296905,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6645082235336304,0.1784971058368683,0.8179715275764465,284.8660583496094,284.95001220703125,301.1138000488281,293.9618835449219,298.740478515625,297.2730407714844,284.865478515625,1.0,0.5265496969223022,0.5260318517684937,0.5260318517684937,1.0,1.0,-2.723700523376465,1.0387883186340332,1.6849122047424316,0.4232253432273865,0.8950775265693665,0.8950775265693665,0.0,140.5398712158203,131.0,54331.23828125,0.0,1801.503662109375,1.0,279.7757873535156,283.1905517578125,297.00506591796875,300.5784606933594,293.1499938964844,293.1499938964844,279.75,38002.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645159006118774,1.0,0.0,0.0,3.804032802581787,3.804058790206909,9.65565618571418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.201171875,0.0,1727.00244140625,1895.4371337890625,0.0,3071.364501953125,0.9395623207092284,1.0,0.0,3.0,1.0,0.0
17847000,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.862300455570221,0.3917220830917358,0.3546814024448395,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9667503833770752,0.5419849753379822,0.5140305161476135,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8429897427558899,0.3656632602214813,0.2572368681430816,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8251909017562866,0.3408886790275574,0.3252926468849182,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6676682829856873,0.1786064207553863,0.8180401921272278,284.8828430175781,284.95001220703125,301.11328125,293.9532165527344,298.73760986328125,297.27001953125,284.88543701171875,1.0,0.5250046849250793,0.5256384015083313,0.5256384015083313,1.0,1.0,-2.7244372367858887,1.0384968519210815,1.685940504074097,0.4227481186389923,0.8873979449272156,0.8873979449272156,0.0,138.1005859375,119.0,54164.52734375,0.0,1791.2872314453125,1.0,279.7568359375,283.2103881835937,296.98358154296875,300.52252197265625,293.1499938964844,293.1499938964844,280.04998779296875,38969.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659799695014954,1.0,0.0,0.0,3.74531888961792,3.745344400405884,9.359893056171132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.0712890625,0.0,1664.6226806640625,1895.4371337890625,0.0,3085.098388671875,0.9286295771598816,1.0,0.0,3.0,1.0,0.0
17847060,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8777673840522766,0.3922615349292755,0.3544615805149078,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9838968515396118,0.5444530248641968,0.5156345963478088,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8595607280731201,0.3688299357891083,0.2589560747146606,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8398601412773132,0.3425302803516388,0.3262364268302917,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6807445287704468,0.1793956607580185,0.8191729187965393,285.0262756347656,284.95001220703125,301.11083984375,293.9285583496094,298.7376403808594,297.274658203125,285.0248413085937,1.0,0.5199088454246521,0.5245581269264221,0.5245581269264221,1.0,1.0,-2.730654716491699,1.039500713348389,1.691153883934021,0.4221633076667785,1.0,1.0,0.0,129.1951141357422,107.0,53440.328125,0.0,1759.214111328125,1.0,280.0438537597656,283.361572265625,296.9075012207031,300.3328857421875,293.1499938964844,293.1499938964844,279.75,33403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578273057937622,1.0,0.0,0.0,3.8514983654022217,3.8515238761901855,9.898120651996578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.408203125,0.0,1748.6142578125,1895.4371337890625,0.0,3008.629638671875,0.9486128091812134,1.0,0.0,3.0,1.0,0.0
17847120,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8777673840522766,0.3922615349292755,0.3544615805149078,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9838968515396118,0.5444530248641968,0.5156345963478088,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8595607280731201,0.3688299357891083,0.2589560747146606,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8398601412773132,0.3425302803516388,0.3262364268302917,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6807445287704468,0.1793956607580185,0.8191729187965393,285.0262756347656,284.95001220703125,301.11083984375,293.9285583496094,298.7376403808594,297.274658203125,285.0248413085937,1.0,0.5199088454246521,0.5245581269264221,0.5245581269264221,1.0,1.0,-2.730654716491699,1.039500713348389,1.691153883934021,0.4221633076667785,1.0,1.0,0.0,129.1951141357422,107.0,53440.328125,0.0,1759.214111328125,1.0,280.0438537597656,283.361572265625,296.9075012207031,300.3328857421875,293.1499938964844,293.1499938964844,279.75,33403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578273057937622,1.0,0.0,0.0,3.8514983654022217,3.8515238761901855,9.898120651996578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.408203125,0.0,1748.6142578125,1895.4371337890625,0.0,3008.629638671875,0.9486128091812134,1.0,0.0,3.0,1.0,0.0
17847180,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8968738913536072,0.3917062282562256,0.3539413809776306,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.5459526181221008,0.5145367383956909,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8801313042640686,0.3712522387504577,0.2605471909046173,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8581183552742004,0.3435652554035187,0.3270576596260071,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6968608498573303,0.1799044013023376,0.8202401995658875,284.88153076171875,284.95001220703125,301.10699462890625,293.9031066894531,298.7308959960937,297.26971435546875,284.8835144042969,1.0,0.5138531923294067,0.5234778523445129,0.5234778523445129,1.0,1.0,-2.7337656021118164,1.0391243696212769,1.6946412324905396,0.4212121367454529,0.8874638080596924,0.8874638080596924,0.0,119.57268524169922,95.0,54167.53515625,0.0,1718.4818115234375,1.0,279.7569885253906,283.20440673828125,296.93280029296875,300.4728088378906,293.1499938964844,293.1499938964844,280.04998779296875,38987.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679556250572205,1.0,0.0,0.0,3.752771377563477,3.75279688835144,9.397179496772878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.9384765625,0.0,1673.5267333984375,1895.4371337890625,0.0,3103.6328125,0.930172085762024,1.0,0.0,3.0,1.0,0.0
17847240,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8968738913536072,0.3917062282562256,0.3539413809776306,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.5459526181221008,0.5145367383956909,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8801313042640686,0.3712522387504577,0.2605471909046173,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8581183552742004,0.3435652554035187,0.3270576596260071,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6968608498573303,0.1799044013023376,0.8202401995658875,284.88153076171875,284.95001220703125,301.10699462890625,293.9031066894531,298.7308959960937,297.26971435546875,284.8835144042969,1.0,0.5138531923294067,0.5234778523445129,0.5234778523445129,1.0,1.0,-2.7337656021118164,1.0391243696212769,1.6946412324905396,0.4212121367454529,0.8874638080596924,0.8874638080596924,0.0,119.57268524169922,95.0,54167.53515625,0.0,1718.4818115234375,1.0,279.7569885253906,283.20440673828125,296.93280029296875,300.4728088378906,293.1499938964844,293.1499938964844,280.04998779296875,38987.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679556250572205,1.0,0.0,0.0,3.752771377563477,3.75279688835144,9.397179496772878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.9384765625,0.0,1673.5267333984375,1895.4371337890625,0.0,3103.6328125,0.930172085762024,1.0,0.0,3.0,1.0,0.0
17847300,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.909440577030182,0.3917873799800873,0.3535549342632293,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5481581687927246,0.4941567182540893,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.893332302570343,0.3727084994316101,0.2612563669681549,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8700545430183411,0.3442274034023285,0.3273200392723083,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7069736123085022,0.1801982223987579,0.8202040195465088,285.0042724609375,284.95001220703125,301.10455322265625,293.8901062011719,298.7301940917969,297.27471923828125,285.0042419433594,1.0,0.510402262210846,0.5229377746582031,0.5229377746582031,1.0,1.0,-2.7342982292175293,1.040130376815796,1.6941678524017334,0.4077954590320587,0.9668173789978028,0.9668173789978028,0.0,113.38204956054688,95.0,53036.7734375,0.0,1675.3660888671875,1.0,280.0038452148437,283.3462219238281,296.8590393066406,300.23309326171875,293.1499938964844,293.1499938964844,280.04998779296875,34947.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615962862968445,1.0,0.0,0.0,3.7795605659484863,3.779585599899292,9.531821660857532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.9931640625,0.0,1673.987548828125,1895.4371337890625,0.0,3043.97705078125,0.935161828994751,1.0,0.0,3.0,1.0,0.0
17847360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9125181436538696,0.3921177089214325,0.3537640571594238,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.5512999892234802,0.4899793565273285,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.897227942943573,0.3743792176246643,0.2623499035835266,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8731868863105774,0.3450869917869568,0.3280372619628906,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7095480561256409,0.1806390732526779,0.8217741250991821,285.0027160644531,284.95001220703125,301.101806640625,293.8769226074219,298.7357788085937,297.2867736816406,284.9998474121094,1.0,0.5053749680519104,0.5225188136100769,0.5225188136100769,1.0,1.0,-2.708385944366455,1.0267478227615356,1.6816381216049194,0.4145487546920776,0.9857575297355652,0.9857575297355652,0.0,112.0207748413086,83.0,52931.2109375,0.0,1646.8465576171875,1.0,280.0429077148437,283.3420715332031,296.8507995605469,300.2547912597656,293.1499938964844,293.1499938964844,279.75,33882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589519262313843,1.0,0.0,0.0,3.837724447250366,3.83774995803833,9.82744950306369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.013671875,0.0,1735.5638427734375,1895.4371337890625,0.0,3019.175537109375,0.9460152983665466,1.0,0.0,3.0,1.0,0.0
17847420,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.93376225233078,0.3914129734039306,0.3531758785247803,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.5592893362045288,0.4608794152736664,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.919386863708496,0.3767259418964386,0.263946533203125,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8922973275184631,0.3459572494029999,0.3287878930568695,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.724078357219696,0.1810847222805023,0.8229285478591919,284.8623352050781,284.95001220703125,301.09527587890625,293.8499755859375,298.74609375,297.31378173828125,284.86578369140625,1.0,0.4953568279743194,0.5216808915138245,0.5216808915138245,1.0,1.0,-2.676929235458374,1.0119956731796265,1.664933443069458,0.4067862331867218,0.8505918383598328,0.8505918383598328,0.0,103.51234436035156,86.0,52787.5546875,0.0,1563.02197265625,1.0,279.7564697265625,283.2056579589844,296.8644714355469,300.33209228515625,293.1499938964844,293.1499938964844,280.04998779296875,41137.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866048276424408,1.0,0.0,0.0,3.653055667877197,3.653080701828003,8.904425499167701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.55859375,0.0,1575.04345703125,1895.4371337890625,0.0,3085.739501953125,0.9098823666572572,1.0,0.0,3.0,1.0,0.0
17847480,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.93376225233078,0.3914129734039306,0.3531758785247803,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.5592893362045288,0.4608794152736664,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.919386863708496,0.3767259418964386,0.263946533203125,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8922973275184631,0.3459572494029999,0.3287878930568695,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.724078357219696,0.1810847222805023,0.8229285478591919,284.8623352050781,284.95001220703125,301.09527587890625,293.8499755859375,298.74609375,297.31378173828125,284.86578369140625,1.0,0.4953568279743194,0.5216808915138245,0.5216808915138245,1.0,1.0,-2.676929235458374,1.0119956731796265,1.664933443069458,0.4067862331867218,0.8505918383598328,0.8505918383598328,0.0,103.51234436035156,86.0,52787.5546875,0.0,1563.02197265625,1.0,279.7564697265625,283.2056579589844,296.8644714355469,300.33209228515625,293.1499938964844,293.1499938964844,280.04998779296875,41137.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866048276424408,1.0,0.0,0.0,3.653055667877197,3.653080701828003,8.904425499167701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.55859375,0.0,1575.04345703125,1895.4371337890625,0.0,3085.739501953125,0.9098823666572572,1.0,0.0,3.0,1.0,0.0
17847540,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9497618675231934,0.3919614553451538,0.3531401753425598,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.5698740482330322,0.4406717717647552,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9382007122039796,0.3800382912158966,0.2658930122852325,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9072734117507936,0.3475398421287536,0.3298498094081878,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7348328828811646,0.1819971650838852,0.8253387212753296,284.9949035644531,284.95001220703125,301.0874938964844,293.8223571777344,298.7694702148437,297.3609313964844,284.9930725097656,1.0,0.4896189570426941,0.5208430290222168,0.5208430290222168,1.0,1.0,-2.659090042114258,1.0031167268753052,1.655973196029663,0.4014605283737182,0.9489872455596924,0.9489872455596924,0.0,97.99913024902344,89.0,51718.8359375,0.0,1513.1981201171875,1.0,280.0430603027344,283.3504638671875,296.7825012207031,300.1061706542969,293.1499938964844,293.1499938964844,279.75,34112.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538764119148254,1.0,0.0,0.0,3.739060640335083,3.7390851974487305,9.328638839178892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6845703125,0.0,1620.0574951171875,1895.4371337890625,0.0,2971.5908203125,0.9237125515937804,1.0,0.0,3.0,1.0,0.0
17847600,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9497618675231934,0.3919614553451538,0.3531401753425598,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.5698740482330322,0.4406717717647552,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9382007122039796,0.3800382912158966,0.2658930122852325,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9072734117507936,0.3475398421287536,0.3298498094081878,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7348328828811646,0.1819971650838852,0.8253387212753296,284.9949035644531,284.95001220703125,301.0874938964844,293.8223571777344,298.7694702148437,297.3609313964844,284.9930725097656,1.0,0.4896189570426941,0.5208430290222168,0.5208430290222168,1.0,1.0,-2.659090042114258,1.0031167268753052,1.655973196029663,0.4014605283737182,0.9489872455596924,0.9489872455596924,0.0,97.99913024902344,89.0,51718.8359375,0.0,1513.1981201171875,1.0,280.0430603027344,283.3504638671875,296.7825012207031,300.1061706542969,293.1499938964844,293.1499938964844,279.75,34112.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538764119148254,1.0,0.0,0.0,3.739060640335083,3.7390851974487305,9.328638839178892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6845703125,0.0,1620.0574951171875,1895.4371337890625,0.0,2971.5908203125,0.9237125515937804,1.0,0.0,3.0,1.0,0.0
17847660,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9587665796279908,0.3914995789527893,0.3529044091701507,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.5792993903160095,0.4290049970149994,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.95028156042099,0.382656455039978,0.2677900195121765,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9175130128860474,0.348552256822586,0.3308892846107483,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7418529391288757,0.1826984733343124,0.8284332156181335,284.8902587890625,284.95001220703125,301.0784912109375,293.7940673828125,298.7846984863281,297.39276123046875,284.8939819335937,1.0,0.4867762327194214,0.5205843448638916,0.5205843448638916,1.0,1.0,-2.652029275894165,0.9996918439865112,1.6523373126983645,0.3994165956974029,0.84544438123703,0.84544438123703,0.0,95.03240203857422,109.0,52015.53125,0.0,1490.1011962890625,1.0,279.7572021484375,283.2408447265625,296.8085021972656,300.2137145996094,293.1499938964844,293.1499938964844,280.04998779296875,40270.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609468936920166,1.0,0.0,0.0,3.5650651454925537,3.565088987350464,8.480631663587701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.9208984375,0.0,1471.92138671875,1895.4371337890625,0.0,3037.8857421875,0.8901772499084473,1.0,0.0,3.0,1.0,0.0
17847720,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9587665796279908,0.3914995789527893,0.3529044091701507,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.5792993903160095,0.4290049970149994,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.95028156042099,0.382656455039978,0.2677900195121765,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9175130128860474,0.348552256822586,0.3308892846107483,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7418529391288757,0.1826984733343124,0.8284332156181335,284.8902587890625,284.95001220703125,301.0784912109375,293.7940673828125,298.7846984863281,297.39276123046875,284.8939819335937,1.0,0.4867762327194214,0.5205843448638916,0.5205843448638916,1.0,1.0,-2.652029275894165,0.9996918439865112,1.6523373126983645,0.3994165956974029,0.84544438123703,0.84544438123703,0.0,95.03240203857422,109.0,52015.53125,0.0,1490.1011962890625,1.0,279.7572021484375,283.2408447265625,296.8085021972656,300.2137145996094,293.1499938964844,293.1499938964844,280.04998779296875,40270.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609468936920166,1.0,0.0,0.0,3.5650651454925537,3.565088987350464,8.480631663587701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.9208984375,0.0,1471.92138671875,1895.4371337890625,0.0,3037.8857421875,0.8901772499084473,1.0,0.0,3.0,1.0,0.0
17847780,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9517661333084106,0.3922300636768341,0.3533218502998352,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.5871947407722473,0.4383750259876251,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9457261562347412,0.3862151503562927,0.2701250314712524,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9115594029426576,0.3502636253833771,0.3323619365692138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.73816978931427,0.1837957799434662,0.8331308960914612,285.030517578125,284.95001220703125,301.0682983398437,293.7651062011719,298.7978820800781,297.4187316894531,285.0295104980469,1.0,0.4923960566520691,0.5203256607055664,0.5203256607055664,1.0,1.0,-2.6739730834960938,1.008716344833374,1.6652567386627195,0.4029851257801056,0.9683993458747864,0.9683993458747864,0.0,97.94490051269533,129.0,51748.3203125,0.0,1533.552734375,1.0,280.0426330566406,283.3804931640625,296.738525390625,300.0469665527344,293.1499938964844,293.1499938964844,279.75,32668.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515204191207886,1.0,0.0,0.0,3.707019329071045,3.707043409347534,9.169444297185692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4052734375,0.0,1572.2174072265625,1895.4371337890625,0.0,2949.51318359375,0.91563218832016,1.0,0.0,3.0,1.0,0.0
17847840,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9517661333084106,0.3922300636768341,0.3533218502998352,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.5871947407722473,0.4383750259876251,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9457261562347412,0.3862151503562927,0.2701250314712524,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9115594029426576,0.3502636253833771,0.3323619365692138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.73816978931427,0.1837957799434662,0.8331308960914612,285.030517578125,284.95001220703125,301.0682983398437,293.7651062011719,298.7978820800781,297.4187316894531,285.0295104980469,1.0,0.4923960566520691,0.5203256607055664,0.5203256607055664,1.0,1.0,-2.6739730834960938,1.008716344833374,1.6652567386627195,0.4029851257801056,0.9683993458747864,0.9683993458747864,0.0,97.94490051269533,129.0,51748.3203125,0.0,1533.552734375,1.0,280.0426330566406,283.3804931640625,296.738525390625,300.0469665527344,293.1499938964844,293.1499938964844,279.75,32668.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515204191207886,1.0,0.0,0.0,3.707019329071045,3.707043409347534,9.169444297185692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4052734375,0.0,1572.2174072265625,1895.4371337890625,0.0,2949.51318359375,0.91563218832016,1.0,0.0,3.0,1.0,0.0
17847900,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9430965781211852,0.3921551704406738,0.3536353707313537,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.5892941951751709,0.4496747851371765,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9382818341255188,0.3876873254776001,0.2713863551616668,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.904046595096588,0.3508930802345276,0.3332332074642181,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7331609725952148,0.184218555688858,0.8360103368759155,284.89776611328125,284.95001220703125,301.06280517578125,293.7504272460937,298.7958068847656,297.417236328125,284.8919677734375,1.0,0.4975420236587524,0.520196259021759,0.520196259021759,1.0,1.0,-2.693943738937378,1.0170464515686035,1.6768971681594849,0.4067258238792419,0.8867001533508301,0.8867001533508301,0.0,101.32312774658205,129.0,52960.87109375,0.0,1576.9979248046875,1.0,279.79608154296875,283.22198486328125,296.79296875,300.2769775390625,293.1499938964844,293.1499938964844,279.75,36058.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594453930854797,1.0,0.0,0.0,3.7052083015441895,3.705232858657837,9.160486911241604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.8671875,0.0,1595.909423828125,1895.4371337890625,0.0,3023.80322265625,0.9157631397247314,1.0,0.0,3.0,1.0,0.0
17847960,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9307446479797364,0.3918209075927734,0.353522926568985,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.5899795889854431,0.4651912450790405,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9273624420166016,0.3889532089233398,0.2724047303199768,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.894112229347229,0.3513181507587433,0.3338337242603302,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7261003255844116,0.1844768524169922,0.8381375074386597,284.9152526855469,284.95001220703125,301.0570068359375,293.735595703125,298.7865905761719,297.4053649902344,284.919189453125,1.0,0.50385582447052,0.5196330547332764,0.5196330547332764,1.0,1.0,-2.716949462890625,1.0260155200958252,1.6909338235855105,0.4104484021663666,0.8813710808753967,0.8813710808753967,0.0,105.9275894165039,149.0,53090.125,0.0,1631.0938720703125,1.0,279.75701904296875,283.2420959472656,296.7755432128906,300.2308044433594,293.1499938964844,293.1499938964844,280.04998779296875,37833.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636460900306702,1.0,0.0,0.0,3.6376802921295166,3.637704372406006,8.829626381157141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.9423828125,0.0,1533.1759033203125,1895.4371337890625,0.0,3063.20458984375,0.9041793346405028,1.0,0.0,3.0,1.0,0.0
17848020,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.904556393623352,0.3924675583839416,0.3541356325149536,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.589145302772522,0.5024226903915405,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9039897322654724,0.392497718334198,0.2749464511871338,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8724551796913147,0.352956622838974,0.3355327844619751,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.70970618724823,0.1852931827306747,0.8431888222694397,285.0743713378906,284.95001220703125,301.0445861816406,293.7054748535156,298.76531982421875,297.3768005371094,285.0751342773437,1.0,0.519293487071991,0.5185065269470215,0.5185065269470215,1.0,1.0,-2.7735817432403564,1.0483299493789673,1.7252516746520996,0.4198797345161438,1.0,1.0,0.0,117.58257293701172,169.0,53222.078125,0.0,1769.43212890625,1.0,280.04302978515625,283.3943786621094,296.7038269042969,300.0986022949219,293.1499938964844,293.1499938964844,279.75,32437.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594489097595215,1.0,0.0,0.0,3.794767379760742,3.7947921752929688,9.608676236894098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0185546875,0.0,1672.561279296875,1895.4371337890625,0.0,3023.836181640625,0.9350840449333192,1.0,0.0,3.0,1.0,0.0
17848080,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.904556393623352,0.3924675583839416,0.3541356325149536,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.589145302772522,0.5024226903915405,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9039897322654724,0.392497718334198,0.2749464511871338,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8724551796913147,0.352956622838974,0.3355327844619751,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.70970618724823,0.1852931827306747,0.8431888222694397,285.0743713378906,284.95001220703125,301.0445861816406,293.7054748535156,298.76531982421875,297.3768005371094,285.0751342773437,1.0,0.519293487071991,0.5185065269470215,0.5185065269470215,1.0,1.0,-2.7735817432403564,1.0483299493789673,1.7252516746520996,0.4198797345161438,1.0,1.0,0.0,117.58257293701172,169.0,53222.078125,0.0,1769.43212890625,1.0,280.04302978515625,283.3943786621094,296.7038269042969,300.0986022949219,293.1499938964844,293.1499938964844,279.75,32437.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594489097595215,1.0,0.0,0.0,3.794767379760742,3.7947921752929688,9.608676236894098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0185546875,0.0,1672.561279296875,1895.4371337890625,0.0,3023.836181640625,0.9350840449333192,1.0,0.0,3.0,1.0,0.0
17848140,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8864282369613647,0.3921752870082855,0.3545703589916229,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.5856457352638245,0.5335596203804016,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.88755202293396,0.3944854736328125,0.2767994701862335,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8563001155853271,0.353719025850296,0.3368307948112488,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6958639621734619,0.1855749785900116,0.84682297706604,284.9224548339844,284.95001220703125,301.0350341796875,293.6834411621094,298.7391052246094,297.3388977050781,284.9225158691406,1.0,0.5320971608161926,0.517695426940918,0.517695426940918,1.0,1.0,-2.8196768760681152,1.0665837526321411,1.7530932426452637,0.4277771711349487,0.9417733550071716,0.9417733550071716,0.0,127.89116668701172,169.0,54959.171875,0.0,1889.90283203125,1.0,279.768310546875,283.2111511230469,296.7503662109375,300.33453369140625,293.1499938964844,293.1499938964844,279.75,35398.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724225759506226,1.0,0.0,0.0,3.817238807678223,3.8172643184661865,9.722813274493092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.451171875,0.0,1722.6029052734375,1895.4371337890625,0.0,3145.53466796875,0.9415996074676514,1.0,0.0,3.0,1.0,0.0
17848200,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8790354132652283,0.3919321298599243,0.3545015752315521,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9990000128746032,0.5836212635040283,0.5467147827148438,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.880827009677887,0.3951510488986969,0.2773784399032593,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8498439192771912,0.3539074659347534,0.3371767997741699,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6901220083236694,0.1855926513671875,0.847741425037384,284.9302673339844,284.95001220703125,301.0311584472656,293.6748046875,298.72674560546875,297.3207092285156,284.93280029296875,1.0,0.5373033881187439,0.5173799991607666,0.5173799991607666,1.0,1.0,-2.837619066238404,1.0736730098724363,1.7639459371566772,0.4308369755744934,0.9426116943359376,0.9426116943359376,0.0,132.35398864746094,187.0,55178.875,0.0,1939.969482421875,1.0,279.7558898925781,283.2159729003906,296.73394775390625,300.3140869140625,293.1499938964844,293.1499938964844,279.45001220703125,35881.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751906752586365,1.0,0.0,0.0,3.809727907180786,3.80975341796875,9.68458948591433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.6552734375,0.0,1717.31787109375,1895.4371337890625,0.0,3171.49462890625,0.9409748315811156,1.0,0.0,3.0,1.0,0.0
17848260,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8434244990348816,0.3906534016132355,0.354267418384552,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9664129614830016,0.5775753259658813,0.5491389036178589,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8472390174865723,0.3971404731273651,0.2794710099697113,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8180983662605286,0.3541494011878967,0.3383988738059997,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6612913608551025,0.1852323859930038,0.8509313464164734,284.87127685546875,284.95001220703125,301.0167236328125,293.64361572265625,298.6845092773437,297.2685546875,284.8752136230469,1.0,0.5528586506843567,0.5150368213653564,0.5150368213653564,1.0,1.0,-2.847925901412964,1.0740916728973389,1.7738343477249146,0.4296400547027588,0.8444449305534363,0.8444449305534363,0.0,155.43795776367188,175.0,55535.05859375,0.0,2068.775634765625,1.0,279.4571533203125,283.14166259765625,296.68682861328125,300.3266906738281,293.1499938964844,293.1499938964844,279.75,41172.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871151804924011,1.0,0.0,0.0,3.598055839538574,3.5980803966522217,8.63831644437596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.62109375,0.0,1514.292724609375,1895.4371337890625,0.0,3283.218505859375,0.8983194828033447,1.0,0.0,3.0,1.0,0.0
17848320,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8434244990348816,0.3906534016132355,0.354267418384552,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9664129614830016,0.5775753259658813,0.5491389036178589,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8472390174865723,0.3971404731273651,0.2794710099697113,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8180983662605286,0.3541494011878967,0.3383988738059997,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6612913608551025,0.1852323859930038,0.8509313464164734,284.87127685546875,284.95001220703125,301.0167236328125,293.64361572265625,298.6845092773437,297.2685546875,284.8752136230469,1.0,0.5528586506843567,0.5150368213653564,0.5150368213653564,1.0,1.0,-2.847925901412964,1.0740916728973389,1.7738343477249146,0.4296400547027588,0.8444449305534363,0.8444449305534363,0.0,155.43795776367188,175.0,55535.05859375,0.0,2068.775634765625,1.0,279.4571533203125,283.14166259765625,296.68682861328125,300.3266906738281,293.1499938964844,293.1499938964844,279.75,41172.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871151804924011,1.0,0.0,0.0,3.598055839538574,3.5980803966522217,8.63831644437596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.62109375,0.0,1514.292724609375,1895.4371337890625,0.0,3283.218505859375,0.8983194828033447,1.0,0.0,3.0,1.0,0.0
17848380,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8335169553756714,0.3908527791500091,0.3544144928455353,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9529210925102234,0.577048122882843,0.5479186773300171,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8391831517219543,0.4003039300441742,0.281687468290329,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8090198040008545,0.3552988469600677,0.3395494222640991,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6531475186347961,0.185358852148056,0.8522434830665588,284.999755859375,284.95001220703125,301.0013427734375,293.6119384765625,298.6690368652344,297.2608642578125,284.9982604980469,1.0,0.5577782988548279,0.5126936435699463,0.5126936435699463,1.0,1.0,-2.8524608612060547,1.0720382928848269,1.780422568321228,0.4263874590396881,0.9446924328804016,0.9446924328804016,0.0,163.70216369628906,163.0,54805.02734375,0.0,2116.35302734375,1.0,279.74273681640625,283.2794189453125,296.58984375,300.10205078125,293.1499938964844,293.1499938964844,279.45001220703125,33804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783614039421082,1.0,0.0,0.0,3.70508337020874,3.7051074504852295,9.159869023278588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0517578125,0.0,1578.6434326171875,1895.4371337890625,0.0,3201.22265625,0.9158755540847778,1.0,0.0,3.0,1.0,0.0
