time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848440,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8335169553756714,0.3908527791500091,0.3544144928455353,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9529210925102234,0.577048122882843,0.5479186773300171,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8391831517219543,0.4003039300441742,0.281687468290329,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8090198040008545,0.3552988469600677,0.3395494222640991,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6531475186347961,0.185358852148056,0.8522434830665588,284.999755859375,284.95001220703125,301.0013427734375,293.6119384765625,298.6690368652344,297.2608642578125,284.9982604980469,1.0,0.5577782988548279,0.5126936435699463,0.5126936435699463,1.0,1.0,-2.8524608612060547,1.0720382928848269,1.780422568321228,0.4263874590396881,0.9446924328804016,0.9446924328804016,0.0,163.70216369628906,163.0,54805.02734375,0.0,2116.35302734375,1.0,279.74273681640625,283.2794189453125,296.58984375,300.10205078125,293.1499938964844,293.1499938964844,279.45001220703125,33804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783614039421082,1.0,0.0,0.0,3.70508337020874,3.7051074504852295,9.159869023278588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0517578125,0.0,1578.6434326171875,1895.4371337890625,0.0,3201.22265625,0.9158755540847778,1.0,0.0,3.0,1.0,0.0
17848500,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8331998586654663,0.3905507326126098,0.3544158041477203,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9525518417358398,0.5769936442375183,0.5480058789253235,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8398532867431641,0.4015997052192688,0.2827487885951996,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8091117739677429,0.3556831777095794,0.3400820195674896,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6530001759529114,0.1853760480880737,0.8527135252952576,284.86749267578125,284.95001220703125,300.9933166503906,293.5959167480469,298.6609191894531,297.2567443847656,284.863525390625,1.0,0.5581741333007812,0.5115220546722412,0.5115220546722412,1.0,1.0,-2.855052947998047,1.07111656665802,1.7839365005493164,0.4248977303504944,0.8523848652839661,0.8523848652839661,0.0,164.07061767578125,163.0,55579.5078125,0.0,2122.48876953125,1.0,279.4966125488281,283.1308898925781,296.6307067871094,300.2967834472656,293.1499938964844,293.1499938964844,279.45001220703125,38201.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848916888237,1.0,0.0,0.0,3.661157369613648,3.661181926727295,8.943964644458902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.88671875,0.0,1562.1429443359375,1895.4371337890625,0.0,3262.404541015625,0.9069446921348572,1.0,0.0,3.0,1.0,0.0
17848560,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8339713215827942,0.3901052176952362,0.3539755344390869,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9539076089859008,0.5769347548484802,0.5478459000587463,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8417109251022339,0.4027858078479767,0.2835389375686645,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8104091286659241,0.3559418618679046,0.3403019905090332,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6538331508636475,0.1853312999010086,0.8523609042167664,284.8973999023437,284.95001220703125,300.9850769042969,293.5798034667969,298.6531982421875,297.25164794921875,284.9003295898437,1.0,0.5574888586997986,0.5109285116195679,0.5109285116195679,1.0,1.0,-2.855123996734619,1.0700600147247314,1.785063862800598,0.4238036870956421,0.8480431437492371,0.8480431437492371,0.0,163.1412353515625,151.0,55213.51953125,0.0,2118.086669921875,1.0,279.4574279785156,283.1670227050781,296.6029968261719,300.2079162597656,293.1499938964844,293.1499938964844,279.75,39668.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869293332099915,1.0,0.0,0.0,3.5546278953552246,3.5546517372131348,8.431048286183795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.33837890625,0.0,1456.360595703125,1895.4371337890625,0.0,3281.479248046875,0.8872883319854736,1.0,0.0,3.0,1.0,0.0
17848620,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8412432670593262,0.3904888927936554,0.3538033962249756,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9638102054595948,0.5783111453056335,0.5485221743583679,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8512391448020935,0.4062113165855407,0.2855501174926758,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.818382978439331,0.3572746813297272,0.3411079049110412,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6601414680480957,0.1857590079307556,0.8524643182754517,285.0092468261719,284.95001220703125,300.96795654296875,293.5472412109375,298.6466064453125,297.25518798828125,285.0072326660156,1.0,0.5542454123497009,0.5097414255142212,0.5097414255142212,1.0,1.0,-2.8592329025268555,1.0697486400604248,1.7894842624664309,0.4223909080028534,0.9480701088905334,0.9480701088905334,0.0,157.2595672607422,139.0,54589.5390625,0.0,2096.30712890625,1.0,279.7425842285156,283.2877197265625,296.5243530273437,300.0184631347656,293.1499938964844,293.1499938964844,279.45001220703125,33177.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785066604614258,1.0,0.0,0.0,3.682573318481445,3.682597160339356,9.048906122188782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.794921875,0.0,1548.404541015625,1895.4371337890625,0.0,3202.584228515625,0.910331130027771,1.0,0.0,3.0,1.0,0.0
17848680,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8412432670593262,0.3904888927936554,0.3538033962249756,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9638102054595948,0.5783111453056335,0.5485221743583679,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8512391448020935,0.4062113165855407,0.2855501174926758,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.818382978439331,0.3572746813297272,0.3411079049110412,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6601414680480957,0.1857590079307556,0.8524643182754517,285.0092468261719,284.95001220703125,300.96795654296875,293.5472412109375,298.6466064453125,297.25518798828125,285.0072326660156,1.0,0.5542454123497009,0.5097414255142212,0.5097414255142212,1.0,1.0,-2.8592329025268555,1.0697486400604248,1.7894842624664309,0.4223909080028534,0.9480701088905334,0.9480701088905334,0.0,157.2595672607422,139.0,54589.5390625,0.0,2096.30712890625,1.0,279.7425842285156,283.2877197265625,296.5243530273437,300.0184631347656,293.1499938964844,293.1499938964844,279.45001220703125,33177.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785066604614258,1.0,0.0,0.0,3.682573318481445,3.682597160339356,9.048906122188782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.794921875,0.0,1548.404541015625,1895.4371337890625,0.0,3202.584228515625,0.910331130027771,1.0,0.0,3.0,1.0,0.0
17848740,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8520327210426331,0.3898474276065826,0.353185087442398,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.977099597454071,0.5787723660469055,0.5489128828048706,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8646829128265381,0.4088762998580932,0.2873162925243377,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8294873833656311,0.3580012619495392,0.3416564464569092,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6696780323982239,0.1859575062990188,0.8522393703460693,284.8982849121094,284.95001220703125,300.95001220703125,293.5142822265625,298.6339416503906,297.24981689453125,284.9007568359375,1.0,0.5493180155754089,0.5085543394088745,0.5085543394088745,1.0,1.0,-2.861478090286255,1.0686198472976685,1.792858362197876,0.4207538664340973,0.8488218784332275,0.8488218784332275,0.0,149.03610229492188,127.0,55069.11328125,0.0,2059.930419921875,1.0,279.45751953125,283.1662902832031,296.5404357910156,300.1348876953125,293.1499938964844,293.1499938964844,279.75,39302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887829065322876,1.0,0.0,0.0,3.546592235565185,3.5466158390045166,8.39297285892826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.623046875,0.0,1445.1431884765625,1895.4371337890625,0.0,3289.899169921875,0.8851803541183472,1.0,0.0,3.0,1.0,0.0
17848800,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8520327210426331,0.3898474276065826,0.353185087442398,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.977099597454071,0.5787723660469055,0.5489128828048706,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8646829128265381,0.4088762998580932,0.2873162925243377,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8294873833656311,0.3580012619495392,0.3416564464569092,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6696780323982239,0.1859575062990188,0.8522393703460693,284.8982849121094,284.95001220703125,300.95001220703125,293.5142822265625,298.6339416503906,297.24981689453125,284.9007568359375,1.0,0.5493180155754089,0.5085543394088745,0.5085543394088745,1.0,1.0,-2.861478090286255,1.0686198472976685,1.792858362197876,0.4207538664340973,0.8488218784332275,0.8488218784332275,0.0,149.03610229492188,127.0,55069.11328125,0.0,2059.930419921875,1.0,279.45751953125,283.1662902832031,296.5404357910156,300.1348876953125,293.1499938964844,293.1499938964844,279.75,39302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887829065322876,1.0,0.0,0.0,3.546592235565185,3.5466158390045166,8.39297285892826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.623046875,0.0,1445.1431884765625,1895.4371337890625,0.0,3289.899169921875,0.8851803541183472,1.0,0.0,3.0,1.0,0.0
17848860,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8679600954055786,0.3903054296970367,0.3529309630393982,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9932237267494202,0.580287516117096,0.5496215224266052,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8835406303405762,0.4124653339385986,0.2893227040767669,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8449794054031372,0.3593768775463104,0.342344582080841,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.683345377445221,0.1865526139736175,0.8523676991462708,285.0069274902344,284.95001220703125,300.9296875,293.4790344238281,298.6272888183594,297.2550354003906,285.005615234375,1.0,0.5434349179267883,0.5074115991592407,0.5074115991592407,1.0,1.0,-2.865410089492798,1.0682777166366575,1.7971322536468506,0.4193547368049621,0.9459885358810424,0.9459885358810424,0.0,138.8699493408203,115.0,54438.9296875,0.0,2016.78515625,1.0,279.7416687011719,283.285400390625,296.4595031738281,299.9444274902344,293.1499938964844,293.1499938964844,279.45001220703125,33211.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800065517425537,1.0,0.0,0.0,3.673049926757813,3.673073768615722,9.002164915727917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6240234375,0.0,1537.9688720703125,1895.4371337890625,0.0,3216.64208984375,0.9084670543670654,1.0,0.0,3.0,1.0,0.0
17848920,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8679600954055786,0.3903054296970367,0.3529309630393982,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9932237267494202,0.580287516117096,0.5496215224266052,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8835406303405762,0.4124653339385986,0.2893227040767669,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8449794054031372,0.3593768775463104,0.342344582080841,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.683345377445221,0.1865526139736175,0.8523676991462708,285.0069274902344,284.95001220703125,300.9296875,293.4790344238281,298.6272888183594,297.2550354003906,285.005615234375,1.0,0.5434349179267883,0.5074115991592407,0.5074115991592407,1.0,1.0,-2.865410089492798,1.0682777166366575,1.7971322536468506,0.4193547368049621,0.9459885358810424,0.9459885358810424,0.0,138.8699493408203,115.0,54438.9296875,0.0,2016.78515625,1.0,279.7416687011719,283.285400390625,296.4595031738281,299.9444274902344,293.1499938964844,293.1499938964844,279.45001220703125,33211.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800065517425537,1.0,0.0,0.0,3.673049926757813,3.673073768615722,9.002164915727917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6240234375,0.0,1537.9688720703125,1895.4371337890625,0.0,3216.64208984375,0.9084670543670654,1.0,0.0,3.0,1.0,0.0
17848980,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8790063261985779,0.3896623849868774,0.352417528629303,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5815933346748352,0.54355388879776,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8974279165267944,0.4152035713195801,0.2912240922451019,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8561617136001587,0.3600667417049408,0.3429701030254364,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6930614709854126,0.1868061423301696,0.852955162525177,284.89044189453125,284.95001220703125,300.9056396484375,293.4398498535156,298.6129150390625,297.2525329589844,284.8924255371094,1.0,0.5358020663261414,0.5062689185142517,0.5062689185142517,1.0,1.0,-2.843825578689575,1.0567442178726196,1.787081241607666,0.4171578288078308,0.840614914894104,0.840614914894104,0.0,131.88275146484375,103.0,54625.54296875,0.0,1959.630126953125,1.0,279.45758056640625,283.1601867675781,296.4673156738281,300.0460205078125,293.1499938964844,293.1499938964844,279.75,39800.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896207809448242,1.0,0.0,0.0,3.526947498321533,3.5269711017608643,8.300252147819265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.451171875,0.0,1428.00146484375,1895.4371337890625,0.0,3306.6611328125,0.8810643553733826,1.0,0.0,3.0,1.0,0.0
17849040,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8790063261985779,0.3896623849868774,0.352417528629303,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5815933346748352,0.54355388879776,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8974279165267944,0.4152035713195801,0.2912240922451019,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8561617136001587,0.3600667417049408,0.3429701030254364,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6930614709854126,0.1868061423301696,0.852955162525177,284.89044189453125,284.95001220703125,300.9056396484375,293.4398498535156,298.6129150390625,297.2525329589844,284.8924255371094,1.0,0.5358020663261414,0.5062689185142517,0.5062689185142517,1.0,1.0,-2.843825578689575,1.0567442178726196,1.787081241607666,0.4171578288078308,0.840614914894104,0.840614914894104,0.0,131.88275146484375,103.0,54625.54296875,0.0,1959.630126953125,1.0,279.45758056640625,283.1601867675781,296.4673156738281,300.0460205078125,293.1499938964844,293.1499938964844,279.75,39800.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896207809448242,1.0,0.0,0.0,3.526947498321533,3.5269711017608643,8.300252147819265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.451171875,0.0,1428.00146484375,1895.4371337890625,0.0,3306.6611328125,0.8810643553733826,1.0,0.0,3.0,1.0,0.0
17849100,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8892480731010437,0.3897623121738434,0.3520484864711761,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.5840449929237366,0.5248749852180481,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9094567894935608,0.4169250428676605,0.2920953929424286,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8662330508232117,0.3606333136558532,0.3431240320205688,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7016019821166992,0.1870351731777191,0.852547824382782,285.0021667480469,284.95001220703125,300.8923034667969,293.4188842773437,298.6105651855469,297.2591552734375,285.00390625,1.0,0.5317761898040771,0.5056975483894348,0.5056975483894348,1.0,1.0,-2.8391273021698,1.0542194843292236,1.7849078178405762,0.4114226102828979,0.9133665561676024,0.9133665561676024,0.0,126.16681671142578,103.0,53651.8671875,0.0,1912.4725341796875,1.0,279.6986083984375,283.2894897460937,296.3861999511719,299.7985534667969,293.1499938964844,293.1499938964844,279.75,34764.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831242918968201,1.0,0.0,0.0,3.565427541732788,3.565450668334961,8.482356861350127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.26318359375,0.0,1432.0672607421875,1895.4371337890625,0.0,3245.852783203125,0.887374222278595,1.0,0.0,3.0,1.0,0.0
17849160,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8976376056671143,0.3899725079536438,0.3520935475826263,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5876585841178894,0.510779619216919,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.920261561870575,0.4187498092651367,0.2932451963424682,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8745818138122559,0.3613000214099884,0.3435831069946289,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.708508312702179,0.1873283684253692,0.8530517816543579,284.9795837402344,284.95001220703125,300.8781433105469,293.3970947265625,298.611572265625,297.2720031738281,284.9769287109375,1.0,0.5270100235939026,0.505273163318634,0.505273163318634,1.0,1.0,-2.8247811794281006,1.047454595565796,1.777326583862305,0.4078188240528106,0.912839651107788,0.912839651107788,0.0,121.72976684570312,91.0,53418.45703125,0.0,1868.33642578125,1.0,279.7419738769531,283.2701721191406,296.3694763183594,299.80682373046875,293.1499938964844,293.1499938964844,279.45001220703125,34159.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803417086601257,1.0,0.0,0.0,3.620948076248169,3.620971441268921,8.748585855755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1376953125,0.0,1487.4239501953125,1895.4371337890625,0.0,3219.782958984375,0.8971129655838013,1.0,0.0,3.0,1.0,0.0
17849220,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9167214035987854,0.3893194496631622,0.3514255881309509,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5961593389511108,0.4808824062347412,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9442427158355712,0.4215447902679443,0.2950844764709472,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8931618332862854,0.3619311451911926,0.3440269231796264,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7226132750511169,0.1875838190317154,0.8530768156051636,284.88800048828125,284.95001220703125,300.8474426269531,293.3511962890625,298.6150207519531,297.3017578125,284.8887634277344,1.0,0.5164881348609924,0.5044244527816772,0.5044244527816772,1.0,1.0,-2.790827989578247,1.0317591428756714,1.7590688467025757,0.3996604382991791,0.8110668063163757,0.8110668063163757,0.0,112.55271911621094,94.0,52926.8046875,0.0,1771.8389892578125,1.0,279.4589538574219,283.1786804199219,296.3598937988281,299.83740234375,293.1499938964844,293.1499938964844,279.75,40819.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862305879592896,1.0,0.0,0.0,3.4004368782043457,3.4004595279693604,7.71547661315708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.10595703125,0.0,1306.435302734375,1895.4371337890625,0.0,3274.939453125,0.8544808030128479,1.0,0.0,3.0,1.0,0.0
17849280,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9167214035987854,0.3893194496631622,0.3514255881309509,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5961593389511108,0.4808824062347412,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9442427158355712,0.4215447902679443,0.2950844764709472,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8931618332862854,0.3619311451911926,0.3440269231796264,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7226132750511169,0.1875838190317154,0.8530768156051636,284.88800048828125,284.95001220703125,300.8474426269531,293.3511962890625,298.6150207519531,297.3017578125,284.8887634277344,1.0,0.5164881348609924,0.5044244527816772,0.5044244527816772,1.0,1.0,-2.790827989578247,1.0317591428756714,1.7590688467025757,0.3996604382991791,0.8110668063163757,0.8110668063163757,0.0,112.55271911621094,94.0,52926.8046875,0.0,1771.8389892578125,1.0,279.4589538574219,283.1786804199219,296.3598937988281,299.83740234375,293.1499938964844,293.1499938964844,279.75,40819.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862305879592896,1.0,0.0,0.0,3.4004368782043457,3.4004595279693604,7.71547661315708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.10595703125,0.0,1306.435302734375,1895.4371337890625,0.0,3274.939453125,0.8544808030128479,1.0,0.0,3.0,1.0,0.0
17849340,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.929661989212036,0.3896802365779876,0.3513183295726776,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6046321392059326,0.4636743664741516,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9589887261390686,0.4245439171791076,0.2968585193157196,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9050013422966005,0.3629702031612396,0.3446417152881622,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7310875654220581,0.1881470829248428,0.8541536927223206,284.9879150390625,284.95001220703125,300.82080078125,293.3124389648437,298.62811279296875,297.3421630859375,284.9857177734375,1.0,0.5113883018493652,0.5037454962730408,0.5037454962730408,1.0,1.0,-2.774160385131836,1.0236362218856812,1.7505241632461548,0.3948933482170105,0.8835630416870117,0.8835630416870117,0.0,107.58273315429688,94.0,51912.25390625,0.0,1723.08349609375,1.0,279.7306213378906,283.2940673828125,296.2646484375,299.5907897949219,293.1499938964844,293.1499938964844,279.75,34090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752607107162476,1.0,0.0,0.0,3.4820005893707275,3.482022762298584,8.090045753306185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.1943359375,0.0,1340.5418701171875,1895.4371337890625,0.0,3172.151611328125,0.8662476539611816,1.0,0.0,3.0,1.0,0.0
17849400,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9324700832366944,0.3897538781166076,0.3513895869255066,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.6067129969596863,0.4601871371269226,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.962088108062744,0.4252877533435821,0.2973711490631103,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9076715707778932,0.3632348179817199,0.3448749482631683,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7329411506652832,0.1883084177970886,0.8547224998474121,284.9808349609375,284.95001220703125,300.8138427734375,293.302490234375,298.6309509277344,297.3515625,284.9799499511719,1.0,0.5104606747627258,0.5035757422447205,0.5035757422447205,1.0,1.0,-2.77163314819336,1.022287130355835,1.749346137046814,0.3940633237361908,0.8833550810813904,0.8833550810813904,0.0,106.62752532958984,112.0,51854.51171875,0.0,1714.78564453125,1.0,279.74029541015625,283.29034423828125,296.2632751464844,299.5961303710937,293.1499938964844,293.1499938964844,280.04998779296875,34331.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874367892742157,1.0,0.0,0.0,3.4911975860595703,3.4912197589874268,8.132838615892979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.4189453125,0.0,1351.6243896484375,1895.4371337890625,0.0,3163.779052734375,0.8685517311096191,1.0,0.0,3.0,1.0,0.0
17849460,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9326313734054564,0.390503466129303,0.3520052433013916,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.6158549189567566,0.46078822016716,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9647310972213744,0.4293824732303619,0.3001618683338165,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9086467027664183,0.3648620545864105,0.3463446199893951,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7338123321533203,0.1893596351146698,0.8591405153274536,285.06317138671875,284.95001220703125,300.7776184082031,293.2513732910156,298.6423645019531,297.3908996582031,285.0602722167969,1.0,0.513059139251709,0.5033130049705505,0.5033130049705505,1.0,1.0,-2.7834889888763428,1.026803731918335,1.7566852569580078,0.3954313993453979,1.0,1.0,0.0,107.18280029296876,130.0,51560.82421875,0.0,1735.24169921875,1.0,280.0419921875,283.3816833496094,296.2266845703125,299.5138244628906,293.1499938964844,293.1499938964844,279.75,30783.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866555392742157,1.0,0.0,0.0,3.6944985389709473,3.6945221424102783,9.107607183977962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.2490234375,0.0,1543.7315673828125,1895.4371337890625,0.0,3090.496826171875,0.9113870859146118,1.0,0.0,3.0,1.0,0.0
17849520,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9326313734054564,0.390503466129303,0.3520052433013916,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.6158549189567566,0.46078822016716,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9647310972213744,0.4293824732303619,0.3001618683338165,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9086467027664183,0.3648620545864105,0.3463446199893951,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7338123321533203,0.1893596351146698,0.8591405153274536,285.06317138671875,284.95001220703125,300.7776184082031,293.2513732910156,298.6423645019531,297.3908996582031,285.0602722167969,1.0,0.513059139251709,0.5033130049705505,0.5033130049705505,1.0,1.0,-2.7834889888763428,1.026803731918335,1.7566852569580078,0.3954313993453979,1.0,1.0,0.0,107.18280029296876,130.0,51560.82421875,0.0,1735.24169921875,1.0,280.0419921875,283.3816833496094,296.2266845703125,299.5138244628906,293.1499938964844,293.1499938964844,279.75,30783.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866555392742157,1.0,0.0,0.0,3.6944985389709473,3.6945221424102783,9.107607183977962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.2490234375,0.0,1543.7315673828125,1895.4371337890625,0.0,3090.496826171875,0.9113870859146118,1.0,0.0,3.0,1.0,0.0
17849580,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9179223775863647,0.3897620439529419,0.3518962562084198,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6197205185890198,0.4798862338066101,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9537332653999328,0.4322622418403625,0.3025407493114471,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8968160152435303,0.3654952645301819,0.3474191725254059,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.725709855556488,0.1898473501205444,0.8631111979484558,284.9026794433594,284.95001220703125,300.7390441894531,293.1982116699219,298.6268310546875,297.3870849609375,284.9049377441406,1.0,0.5214892625808716,0.5030503273010254,0.5030503273010254,1.0,1.0,-2.8152196407318115,1.039616346359253,1.775603175163269,0.4009647071361542,0.8926479816436768,0.8926479816436768,0.0,113.1387176513672,148.0,52893.60546875,0.0,1812.1673583984373,1.0,279.7575988769531,283.201171875,296.24920654296875,299.6959228515625,293.1499938964844,293.1499938964844,280.04998779296875,36977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813861608505249,1.0,0.0,0.0,3.669246673583984,3.669271230697632,8.983532211459533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.36474609375,0.0,1562.037109375,1895.4371337890625,0.0,3229.569580078125,0.9101679921150208,1.0,0.0,3.0,1.0,0.0
17849640,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9179223775863647,0.3897620439529419,0.3518962562084198,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6197205185890198,0.4798862338066101,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9537332653999328,0.4322622418403625,0.3025407493114471,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8968160152435303,0.3654952645301819,0.3474191725254059,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.725709855556488,0.1898473501205444,0.8631111979484558,284.9026794433594,284.95001220703125,300.7390441894531,293.1982116699219,298.6268310546875,297.3870849609375,284.9049377441406,1.0,0.5214892625808716,0.5030503273010254,0.5030503273010254,1.0,1.0,-2.8152196407318115,1.039616346359253,1.775603175163269,0.4009647071361542,0.8926479816436768,0.8926479816436768,0.0,113.1387176513672,148.0,52893.60546875,0.0,1812.1673583984373,1.0,279.7575988769531,283.201171875,296.24920654296875,299.6959228515625,293.1499938964844,293.1499938964844,280.04998779296875,36977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813861608505249,1.0,0.0,0.0,3.669246673583984,3.669271230697632,8.983532211459533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.36474609375,0.0,1562.037109375,1895.4371337890625,0.0,3229.569580078125,0.9101679921150208,1.0,0.0,3.0,1.0,0.0
17849700,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9077595472335817,0.3898004591464996,0.3517841696739197,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6202336549758911,0.4941757023334503,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9447773694992064,0.4340443611145019,0.3036973178386688,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8882144689559937,0.365994393825531,0.3478583097457886,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7194889187812805,0.1901119947433471,0.8646493554115295,285.0394897460937,284.95001220703125,300.718994140625,293.1709899902344,298.61529541015625,297.37908935546875,285.0452880859375,1.0,0.52726811170578,0.5029189586639404,0.5029189586639404,1.0,1.0,-2.8360164165496826,1.0480748414993286,1.787941575050354,0.4046679735183716,0.9895458817481996,0.9895458817481996,0.0,117.6235580444336,148.0,52345.2890625,0.0,1866.2762451171875,1.0,280.0029296875,283.3490295410156,296.1646423339844,299.4754638671875,293.1499938964844,293.1499938964844,280.04998779296875,33149.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777106404304504,1.0,0.0,0.0,3.7282285690307617,3.72825288772583,9.274667149838932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.83203125,0.0,1600.1700439453125,1895.4371337890625,0.0,3195.1220703125,0.9225330948829652,1.0,0.0,3.0,1.0,0.0
17849760,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8982516527175903,0.3901166319847107,0.3521587252616882,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.6200602650642395,0.5098585486412048,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9352988600730896,0.4360678493976593,0.3051776885986328,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8794542551040649,0.3667041063308716,0.3486292660236358,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7128521203994751,0.190468817949295,0.8669201135635376,285.052490234375,284.95001220703125,300.69842529296875,293.14337158203125,298.6014709472656,297.3695068359375,285.0528564453125,1.0,0.5339181423187256,0.502139687538147,0.502139687538147,1.0,1.0,-2.860743999481201,1.057070255279541,1.80367374420166,0.4080551564693451,1.0,1.0,0.0,122.75067901611328,166.0,52728.78515625,0.0,1930.578125,1.0,280.0429077148437,283.3518981933594,296.1455993652344,299.5164489746094,293.1499938964844,293.1499938964844,279.75,32676.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780441284179688,1.0,0.0,0.0,3.808151006698608,3.808176040649414,9.67657342698658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6240234375,0.0,1690.3956298828125,1895.4371337890625,0.0,3198.248046875,0.938357710838318,1.0,0.0,3.0,1.0,0.0
17849820,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8768719434738159,0.3894183337688446,0.3522711098194122,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.615958034992218,0.5472327470779419,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9130014777183532,0.4389859437942505,0.3077335953712463,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8598325848579407,0.3672729730606079,0.3498246669769287,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6963952779769897,0.1906182914972305,0.8703902959823608,284.91143798828125,284.95001220703125,300.656005859375,293.0872497558594,298.556396484375,297.3237609863281,284.91357421875,1.0,0.5490050315856934,0.5005812048912048,0.5005812048912048,1.0,1.0,-2.9144766330718994,1.0765812397003174,1.837895393371582,0.4155289530754089,0.925204336643219,0.925204336643219,0.0,135.34205627441406,169.0,54372.140625,0.0,2081.08740234375,1.0,279.75689697265625,283.1811828613281,296.1449584960937,299.68072509765625,293.1499938964844,293.1499938964844,279.45001220703125,36722.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935717940330505,1.0,0.0,0.0,3.793259859085083,3.793285369873047,9.601044439477846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.169921875,0.0,1704.08837890625,1895.4371337890625,0.0,3343.59423828125,0.9377653002738952,1.0,0.0,3.0,1.0,0.0
17849880,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8768719434738159,0.3894183337688446,0.3522711098194122,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.615958034992218,0.5472327470779419,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9130014777183532,0.4389859437942505,0.3077335953712463,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8598325848579407,0.3672729730606079,0.3498246669769287,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6963952779769897,0.1906182914972305,0.8703902959823608,284.91143798828125,284.95001220703125,300.656005859375,293.0872497558594,298.556396484375,297.3237609863281,284.91357421875,1.0,0.5490050315856934,0.5005812048912048,0.5005812048912048,1.0,1.0,-2.9144766330718994,1.0765812397003174,1.837895393371582,0.4155289530754089,0.925204336643219,0.925204336643219,0.0,135.34205627441406,169.0,54372.140625,0.0,2081.08740234375,1.0,279.75689697265625,283.1811828613281,296.1449584960937,299.68072509765625,293.1499938964844,293.1499938964844,279.45001220703125,36722.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935717940330505,1.0,0.0,0.0,3.793259859085083,3.793285369873047,9.601044439477846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.169921875,0.0,1704.08837890625,1895.4371337890625,0.0,3343.59423828125,0.9377653002738952,1.0,0.0,3.0,1.0,0.0
17849940,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8607395887374878,0.3883761763572693,0.3516318202018738,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.608881950378418,0.5768351554870605,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8978397250175476,0.4415741264820099,0.3097659349441528,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8454228639602661,0.3674381673336029,0.3503440022468567,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.683414101600647,0.1903478950262069,0.8710952997207642,284.884521484375,284.95001220703125,300.6120910644531,293.0301818847656,298.5053405761719,297.2705383300781,284.8881225585937,1.0,0.5601577758789062,0.4990227222442627,0.4990227222442627,1.0,1.0,-2.953273296356201,1.0897374153137207,1.8635358810424805,0.4203215837478637,0.8461227416992188,0.8461227416992188,0.0,145.91465759277344,172.0,55038.8515625,0.0,2200.41357421875,1.0,279.4574584960937,283.1300048828125,296.0753479003906,299.6726989746094,293.1499938964844,293.1499938964844,279.75,40660.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905644416809082,1.0,0.0,0.0,3.5783870220184326,3.578411340713501,8.544132015231298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.4111328125,0.0,1489.1319580078125,1895.4371337890625,0.0,3456.13916015625,0.8938074707984924,1.0,0.0,3.0,1.0,0.0
17850000,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8607395887374878,0.3883761763572693,0.3516318202018738,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.608881950378418,0.5768351554870605,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8978397250175476,0.4415741264820099,0.3097659349441528,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8454228639602661,0.3674381673336029,0.3503440022468567,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.683414101600647,0.1903478950262069,0.8710952997207642,284.884521484375,284.95001220703125,300.6120910644531,293.0301818847656,298.5053405761719,297.2705383300781,284.8881225585937,1.0,0.5601577758789062,0.4990227222442627,0.4990227222442627,1.0,1.0,-2.953273296356201,1.0897374153137207,1.8635358810424805,0.4203215837478637,0.8461227416992188,0.8461227416992188,0.0,145.91465759277344,172.0,55038.8515625,0.0,2200.41357421875,1.0,279.4574584960937,283.1300048828125,296.0753479003906,299.6726989746094,293.1499938964844,293.1499938964844,279.75,40660.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905644416809082,1.0,0.0,0.0,3.5783870220184326,3.578411340713501,8.544132015231298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.4111328125,0.0,1489.1319580078125,1895.4371337890625,0.0,3456.13916015625,0.8938074707984924,1.0,0.0,3.0,1.0,0.0
17850060,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8451744914054871,0.3886289298534393,0.3520303964614868,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9839015603065492,0.60508131980896,0.5743744373321533,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8829928636550903,0.4452889859676361,0.3124954104423523,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8311907649040222,0.3684499561786651,0.3515330553054809,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6702517867088318,0.1904972493648529,0.8732377886772156,285.0018615722656,284.95001220703125,300.56695556640625,292.9725952148437,298.4754638671875,297.2562866210937,285.0010070800781,1.0,0.5672771334648132,0.4968506693840027,0.4968506693840027,1.0,1.0,-2.9583122730255127,1.0877386331558228,1.87057363986969,0.4174494445323944,0.9436066150665284,0.9436066150665284,0.0,156.96774291992188,175.0,54335.890625,0.0,2264.817626953125,1.0,279.74188232421875,283.25982666015625,295.95855712890625,299.4405212402344,293.1499938964844,293.1499938964844,279.45001220703125,33728.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986787796020508,1.0,0.0,0.0,3.692258834838867,3.692282915115357,9.096567623601004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.125,0.0,1563.4990234375,1895.4371337890625,0.0,3391.26513671875,0.9132130146026612,1.0,0.0,3.0,1.0,0.0
17850120,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8451744914054871,0.3886289298534393,0.3520303964614868,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9839015603065492,0.60508131980896,0.5743744373321533,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8829928636550903,0.4452889859676361,0.3124954104423523,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8311907649040222,0.3684499561786651,0.3515330553054809,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6702517867088318,0.1904972493648529,0.8732377886772156,285.0018615722656,284.95001220703125,300.56695556640625,292.9725952148437,298.4754638671875,297.2562866210937,285.0010070800781,1.0,0.5672771334648132,0.4968506693840027,0.4968506693840027,1.0,1.0,-2.9583122730255127,1.0877386331558228,1.87057363986969,0.4174494445323944,0.9436066150665284,0.9436066150665284,0.0,156.96774291992188,175.0,54335.890625,0.0,2264.817626953125,1.0,279.74188232421875,283.25982666015625,295.95855712890625,299.4405212402344,293.1499938964844,293.1499938964844,279.45001220703125,33728.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986787796020508,1.0,0.0,0.0,3.692258834838867,3.692282915115357,9.096567623601004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.125,0.0,1563.4990234375,1895.4371337890625,0.0,3391.26513671875,0.9132130146026612,1.0,0.0,3.0,1.0,0.0
17850180,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8352192640304565,0.3877681791782379,0.3518169224262237,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9719997048377992,0.6030018329620361,0.5725483894348145,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8741738796234131,0.4480725824832916,0.3148253560066223,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8222960233688354,0.3688077628612518,0.3523688018321991,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.66205894947052,0.1903883069753646,0.874654233455658,284.8979187011719,284.95001220703125,300.5208740234375,292.9148254394531,298.4477844238281,297.24639892578125,284.9001159667969,1.0,0.5722020268440247,0.4946785867214203,0.4946785867214203,1.0,1.0,-2.961122989654541,1.0847582817077637,1.876364588737488,0.4138656854629516,0.8469988703727722,0.8469988703727722,0.0,164.75238037109375,178.0,54752.05078125,0.0,2309.311279296875,1.0,279.4574890136719,283.1439208984375,295.9447937011719,299.5206604003906,293.1499938964844,293.1499938964844,279.75,39523.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086178541183472,1.0,0.0,0.0,3.547605514526367,3.5476291179656982,8.397769306611735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.8798828125,0.0,1447.83056640625,1895.4371337890625,0.0,3483.772216796875,0.8856077194213867,1.0,0.0,3.0,1.0,0.0
17850240,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8352192640304565,0.3877681791782379,0.3518169224262237,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9719997048377992,0.6030018329620361,0.5725483894348145,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8741738796234131,0.4480725824832916,0.3148253560066223,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8222960233688354,0.3688077628612518,0.3523688018321991,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.66205894947052,0.1903883069753646,0.874654233455658,284.8979187011719,284.95001220703125,300.5208740234375,292.9148254394531,298.4477844238281,297.24639892578125,284.9001159667969,1.0,0.5722020268440247,0.4946785867214203,0.4946785867214203,1.0,1.0,-2.961122989654541,1.0847582817077637,1.876364588737488,0.4138656854629516,0.8469988703727722,0.8469988703727722,0.0,164.75238037109375,178.0,54752.05078125,0.0,2309.311279296875,1.0,279.4574890136719,283.1439208984375,295.9447937011719,299.5206604003906,293.1499938964844,293.1499938964844,279.75,39523.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086178541183472,1.0,0.0,0.0,3.547605514526367,3.5476291179656982,8.397769306611735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.8798828125,0.0,1447.83056640625,1895.4371337890625,0.0,3483.772216796875,0.8856077194213867,1.0,0.0,3.0,1.0,0.0
