time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850300,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8316786885261536,0.3877774178981781,0.3516802787780761,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9675784111022948,0.602825403213501,0.5721146464347839,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8713486194610596,0.4498586058616638,0.3159729540348053,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.819146454334259,0.3692344725131988,0.3527145683765411,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6591723561286926,0.1904671788215637,0.8750976920127869,285.01727294921875,284.95001220703125,300.49755859375,292.885986328125,298.4373779296875,297.2469177246094,285.019775390625,1.0,0.5741541981697083,0.4935925602912903,0.4935925602912903,1.0,1.0,-2.962759494781494,1.0833559036254885,1.879403710365296,0.4120116233825683,0.9288338422775269,0.9288338422775269,0.0,167.7001495361328,178.0,53949.20703125,0.0,2327.140869140625,1.0,279.69921875,283.2766418457031,295.858154296875,299.2781677246094,293.1499938964844,293.1499938964844,279.75,34299.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902715802192688,1.0,0.0,0.0,3.5974926948547363,3.597515821456909,8.635611834506562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.08154296875,0.0,1462.992431640625,1895.4371337890625,0.0,3428.88623046875,0.8941925764083862,1.0,0.0,3.0,1.0,0.0
17850360,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8293763995170593,0.3879262208938598,0.3518840968608856,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9645785689353944,0.6029761433601379,0.5722458362579346,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8698472380638123,0.4517753720283508,0.3173552453517914,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8171221017837524,0.3697919845581054,0.3532970249652862,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6573139429092407,0.1906452775001526,0.8761606216430664,285.0058898925781,284.95001220703125,300.47412109375,292.85723876953125,298.42926025390625,297.2494201660156,285.0041809082031,1.0,0.57600998878479,0.4930128455162048,0.4930128455162048,1.0,1.0,-2.96679949760437,1.0838401317596436,1.8829593658447263,0.4115476310253143,0.9427226781845092,0.9427226781845092,0.0,169.9744415283203,181.0,54047.328125,0.0,2345.89208984375,1.0,279.7423095703125,283.2640991210937,295.8376770019531,299.2981872558594,293.1499938964844,293.1499938964844,279.45001220703125,33285.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008965492248536,1.0,0.0,0.0,3.669938325881958,3.669961929321289,8.98691894235526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.345703125,0.0,1535.0452880859375,1895.4371337890625,0.0,3411.93994140625,0.9076765775680542,1.0,0.0,3.0,1.0,0.0
17850420,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8242078423500061,0.3870450854301452,0.3515258729457855,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9580762982368468,0.6022599935531616,0.571992039680481,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.866351842880249,0.4545805156230926,0.3196064829826355,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8126493096351624,0.3701193034648895,0.3539798557758331,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6533671021461487,0.1905921697616577,0.8772735595703125,284.8984375,284.95001220703125,300.427001953125,292.8002014160156,298.4063415527344,297.2440490722656,284.90057373046875,1.0,0.5791869163513184,0.4918534159660339,0.4918534159660339,1.0,1.0,-2.970935821533203,1.0832860469818115,1.8876498937606807,0.4101279675960541,0.8450577259063721,0.8450577259063721,0.0,174.52542114257812,184.0,54486.4140625,0.0,2376.40087890625,1.0,279.4576416015625,283.1443786621094,295.82958984375,299.3866271972656,293.1499938964844,293.1499938964844,279.75,39360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108198285102844,1.0,0.0,0.0,3.530231237411499,3.53025484085083,8.31571526305197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.326171875,0.0,1428.2779541015625,1895.4371337890625,0.0,3504.21044921875,0.8816013336181641,1.0,0.0,3.0,1.0,0.0
17850480,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8242078423500061,0.3870450854301452,0.3515258729457855,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9580762982368468,0.6022599935531616,0.571992039680481,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.866351842880249,0.4545805156230926,0.3196064829826355,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8126493096351624,0.3701193034648895,0.3539798557758331,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6533671021461487,0.1905921697616577,0.8772735595703125,284.8984375,284.95001220703125,300.427001953125,292.8002014160156,298.4063415527344,297.2440490722656,284.90057373046875,1.0,0.5791869163513184,0.4918534159660339,0.4918534159660339,1.0,1.0,-2.970935821533203,1.0832860469818115,1.8876498937606807,0.4101279675960541,0.8450577259063721,0.8450577259063721,0.0,174.52542114257812,184.0,54486.4140625,0.0,2376.40087890625,1.0,279.4576416015625,283.1443786621094,295.82958984375,299.3866271972656,293.1499938964844,293.1499938964844,279.75,39360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108198285102844,1.0,0.0,0.0,3.530231237411499,3.53025484085083,8.31571526305197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.326171875,0.0,1428.2779541015625,1895.4371337890625,0.0,3504.21044921875,0.8816013336181641,1.0,0.0,3.0,1.0,0.0
17850540,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8209472298622131,0.3871782720088959,0.3514783382415771,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9538607597351074,0.6026350259780884,0.5721291303634644,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8646801710128784,0.4578709900379181,0.3217794299125671,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8098416924476624,0.3709512948989868,0.3546779751777649,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6508972644805908,0.1908374577760696,0.8783621788024902,285.0077819824219,284.95001220703125,300.38543701171875,292.7507629394531,298.3916931152344,297.247802734375,285.0064392089844,1.0,0.5816748738288879,0.4908331334590912,0.4908331334590912,1.0,1.0,-2.9757957458496094,1.0833005905151367,1.892495036125183,0.4089410603046417,0.9367335438728333,0.9367335438728333,0.0,177.68971252441406,184.0,53771.703125,0.0,2401.28125,1.0,279.73699951171875,283.2658996582031,295.7267150878906,299.1624755859375,293.1499938964844,293.1499938964844,279.75,33231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031397700309752,1.0,0.0,0.0,3.642563819885254,3.642587423324585,8.853350550452888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.087890625,0.0,1504.235595703125,1895.4371337890625,0.0,3432.833984375,0.9015769362449646,1.0,0.0,3.0,1.0,0.0
17850600,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8206272721290588,0.3871873617172241,0.351521760225296,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.953437864780426,0.6026884913444519,0.5722118020057678,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8645824193954468,0.4583128094673157,0.3221107423305511,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8095769882202148,0.3710678517818451,0.3548121452331543,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6506654024124146,0.1908783316612243,0.8786239624023438,285.0035095214844,284.95001220703125,300.3797912597656,292.7441101074219,298.3896789550781,297.2482604980469,285.0023498535156,1.0,0.58202064037323,0.4906940162181854,0.4906940162181854,1.0,1.0,-2.9768216609954834,1.0834486484527588,1.8933731317520144,0.4088606536388397,0.9383612275123596,0.9383612275123596,0.0,178.05889892578125,187.0,53792.8671875,0.0,2405.024169921875,1.0,279.7415466308594,283.2621765136719,295.7250061035156,299.16796875,293.1499938964844,293.1499938964844,279.45001220703125,33320.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031129479408264,1.0,0.0,0.0,3.653098106384277,3.653121709823608,8.904631840778165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.84765625,0.0,1516.55615234375,1895.4371337890625,0.0,3432.584228515625,0.9040679335594176,1.0,0.0,3.0,1.0,0.0
17850660,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8166539072990417,0.3863068222999573,0.3511182963848114,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9483884572982788,0.6021096110343933,0.5720951557159424,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8624760508537292,0.4611403048038482,0.3243461847305298,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8061838746070862,0.371364027261734,0.3554232716560364,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6478514075279236,0.1908431202173233,0.8796465992927551,284.8988647460937,284.95001220703125,300.3327331542969,292.6893005371094,298.3670654296875,297.2435302734375,284.90093994140625,1.0,0.5846437215805054,0.4894154369831085,0.4894154369831085,1.0,1.0,-2.980854749679565,1.082590937614441,1.8982638120651243,0.4071700274944305,0.8421503305435181,0.8421503305435181,0.0,181.7033233642578,190.0,54224.15625,0.0,2430.913818359375,1.0,279.457763671875,283.1444091796875,295.7183837890625,299.2572631835937,293.1499938964844,293.1499938964844,279.75,39356.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129454493522644,1.0,0.0,0.0,3.5134406089782715,3.5134639739990234,8.236800681515888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.85791015625,0.0,1410.652587890625,1895.4371337890625,0.0,3523.91845703125,0.8779078125953674,1.0,0.0,3.0,1.0,0.0
17850720,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8166539072990417,0.3863068222999573,0.3511182963848114,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9483884572982788,0.6021096110343933,0.5720951557159424,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8624760508537292,0.4611403048038482,0.3243461847305298,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8061838746070862,0.371364027261734,0.3554232716560364,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6478514075279236,0.1908431202173233,0.8796465992927551,284.8988647460937,284.95001220703125,300.3327331542969,292.6893005371094,298.3670654296875,297.2435302734375,284.90093994140625,1.0,0.5846437215805054,0.4894154369831085,0.4894154369831085,1.0,1.0,-2.980854749679565,1.082590937614441,1.8982638120651243,0.4071700274944305,0.8421503305435181,0.8421503305435181,0.0,181.7033233642578,190.0,54224.15625,0.0,2430.913818359375,1.0,279.457763671875,283.1444091796875,295.7183837890625,299.2572631835937,293.1499938964844,293.1499938964844,279.75,39356.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129454493522644,1.0,0.0,0.0,3.5134406089782715,3.5134639739990234,8.236800681515888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.85791015625,0.0,1410.652587890625,1895.4371337890625,0.0,3523.91845703125,0.8779078125953674,1.0,0.0,3.0,1.0,0.0
17850780,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8137136697769165,0.3864403963088989,0.3510929942131042,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.944557785987854,0.6025493741035461,0.5723315477371216,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8614691495895386,0.4648935496807098,0.3268528282642364,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.803702712059021,0.3722816407680511,0.3562089502811432,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6457852125167847,0.1911371946334839,0.8809547424316406,285.002197265625,284.95001220703125,300.2861633300781,292.6361694335937,298.35064697265625,297.2479858398437,285.0010681152344,1.0,0.5871597528457642,0.488136887550354,0.488136887550354,1.0,1.0,-2.986631393432617,1.0824341773986816,1.904197096824646,0.4056191742420196,0.9338189363479614,0.9338189363479614,0.0,184.7365875244141,193.0,53539.09375,0.0,2456.981689453125,1.0,279.74139404296875,283.2607727050781,295.6161804199219,299.0413513183594,293.1499938964844,293.1499938964844,279.45001220703125,33319.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050565958023072,1.0,0.0,0.0,3.637120246887207,3.637143611907959,8.826908128867217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7060546875,0.0,1498.898193359375,1895.4371337890625,0.0,3450.671875,0.9004705548286438,1.0,0.0,3.0,1.0,0.0
17850840,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8137136697769165,0.3864403963088989,0.3510929942131042,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.944557785987854,0.6025493741035461,0.5723315477371216,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8614691495895386,0.4648935496807098,0.3268528282642364,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.803702712059021,0.3722816407680511,0.3562089502811432,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6457852125167847,0.1911371946334839,0.8809547424316406,285.002197265625,284.95001220703125,300.2861633300781,292.6361694335937,298.35064697265625,297.2479858398437,285.0010681152344,1.0,0.5871597528457642,0.488136887550354,0.488136887550354,1.0,1.0,-2.986631393432617,1.0824341773986816,1.904197096824646,0.4056191742420196,0.9338189363479614,0.9338189363479614,0.0,184.7365875244141,193.0,53539.09375,0.0,2456.981689453125,1.0,279.74139404296875,283.2607727050781,295.6161804199219,299.0413513183594,293.1499938964844,293.1499938964844,279.45001220703125,33319.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050565958023072,1.0,0.0,0.0,3.637120246887207,3.637143611907959,8.826908128867217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7060546875,0.0,1498.898193359375,1895.4371337890625,0.0,3450.671875,0.9004705548286438,1.0,0.0,3.0,1.0,0.0
17850900,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8122492432594299,0.386072039604187,0.3510716557502746,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9426754713058472,0.6023444533348083,0.5724716186523438,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8609836101531982,0.4663755595684051,0.3281011879444122,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8025113940238953,0.372486799955368,0.3566315472126007,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6448245644569397,0.1911692321300506,0.8817943930625916,284.87078857421875,284.95001220703125,300.2631225585937,292.6103210449219,298.3401794433594,297.2465209960937,284.8673400878906,1.0,0.5884396433830261,0.4874976277351379,0.4874976277351379,1.0,1.0,-2.989797353744507,1.08245050907135,1.9073467254638672,0.4049843251705169,0.8428307175636292,0.8428307175636292,0.0,186.26904296875,193.0,54322.734375,0.0,2470.6376953125,1.0,279.4979858398437,283.11279296875,295.6493225097656,299.2283630371094,293.1499938964844,293.1499938964844,279.45001220703125,37952.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120951294898988,1.0,0.0,0.0,3.5977039337158203,3.5977277755737305,8.636625921099039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.96826171875,0.0,1490.1580810546875,1895.4371337890625,0.0,3516.037109375,0.8925473690032959,1.0,0.0,3.0,1.0,0.0
17850960,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8100935220718384,0.3855630159378052,0.3506760597229004,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9399806261062622,0.6019487977027893,0.5721846222877502,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8598448634147644,0.4677311778068542,0.3290863037109375,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8007010221481323,0.372552216053009,0.3567814230918884,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6433929204940796,0.1911052465438842,0.8819393515586853,284.8998413085937,284.95001220703125,300.24029541015625,292.5850524902344,298.3287353515625,297.2434387207031,284.9017639160156,1.0,0.5895912051200867,0.4868708252906799,0.4868708252906799,1.0,1.0,-2.9905173778533936,1.081492304801941,1.9090250730514529,0.4038859605789184,0.8392139077186584,0.8392139077186584,0.0,188.10675048828125,196.0,53966.859375,0.0,2481.348388671875,1.0,279.45819091796875,283.1450500488281,295.6132507324219,299.134033203125,293.1499938964844,293.1499938964844,279.75,39328.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147131443023682,1.0,0.0,0.0,3.4968340396881104,3.496857166290283,8.159120739037462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.7568359375,0.0,1393.202880859375,1895.4371337890625,0.0,3540.29052734375,0.8741810917854309,1.0,0.0,3.0,1.0,0.0
17851020,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8073366284370422,0.3856855928897857,0.3506419658660888,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9364409446716307,0.6023397445678711,0.5723790526390076,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8591201901435852,0.4714888036251068,0.3315950334072113,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7984970808029175,0.3734418153762817,0.357538104057312,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6415877342224121,0.1913960427045822,0.8832188844680786,285.00152587890625,284.95001220703125,300.19549560546875,292.5363464355469,298.3131103515625,297.2478942871094,285.0004272460937,1.0,0.5919889211654663,0.4856172502040863,0.4856172502040863,1.0,1.0,-2.996166467666626,1.0812907218933103,1.9148756265640257,0.4023305475711822,0.9297513961791992,0.9297513961791992,0.0,190.9884185791016,199.0,53299.6640625,0.0,2506.5751953125,1.0,279.74127197265625,283.2600402832031,295.5153503417969,298.9231872558594,293.1499938964844,293.1499938964844,279.45001220703125,33300.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066396355628968,1.0,0.0,0.0,3.621436834335327,3.621460199356079,8.750948836677708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.1455078125,0.0,1481.58349609375,1895.4371337890625,0.0,3465.39208984375,0.8969320058822632,1.0,0.0,3.0,1.0,0.0
17851080,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8073366284370422,0.3856855928897857,0.3506419658660888,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9364409446716307,0.6023397445678711,0.5723790526390076,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8591201901435852,0.4714888036251068,0.3315950334072113,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7984970808029175,0.3734418153762817,0.357538104057312,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6415877342224121,0.1913960427045822,0.8832188844680786,285.00152587890625,284.95001220703125,300.19549560546875,292.5363464355469,298.3131103515625,297.2478942871094,285.0004272460937,1.0,0.5919889211654663,0.4856172502040863,0.4856172502040863,1.0,1.0,-2.996166467666626,1.0812907218933103,1.9148756265640257,0.4023305475711822,0.9297513961791992,0.9297513961791992,0.0,190.9884185791016,199.0,53299.6640625,0.0,2506.5751953125,1.0,279.74127197265625,283.2600402832031,295.5153503417969,298.9231872558594,293.1499938964844,293.1499938964844,279.45001220703125,33300.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066396355628968,1.0,0.0,0.0,3.621436834335327,3.621460199356079,8.750948836677708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.1455078125,0.0,1481.58349609375,1895.4371337890625,0.0,3465.39208984375,0.8969320058822632,1.0,0.0,3.0,1.0,0.0
17851140,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8037945628166199,0.3848069906234741,0.3502171039581299,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9320803880691528,0.601692259311676,0.572182297706604,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8577075004577637,0.4743187427520752,0.3338212072849273,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7957121133804321,0.3736882209777832,0.35808265209198,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6394051909446716,0.1913587003946304,0.8841643929481506,284.9013061523437,284.95001220703125,300.1519470214844,292.4903564453125,298.29217529296875,297.2433776855469,284.9031982421875,1.0,0.5943388938903809,0.4843636751174927,0.4843636751174927,1.0,1.0,-2.9998936653137207,1.0802720785140991,1.919621467590332,0.4005661606788635,0.836898148059845,0.836898148059845,0.0,194.27784729003903,202.0,53732.859375,0.0,2530.366455078125,1.0,279.4580383300781,283.14617919921875,295.5179138183594,299.0211181640625,293.1499938964844,293.1499938964844,279.75,39299.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161664247512816,1.0,0.0,0.0,3.4804649353027344,3.480487823486328,8.082911335804965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.771484375,0.0,1376.149658203125,1895.4371337890625,0.0,3553.73876953125,0.870616614818573,1.0,0.0,3.0,1.0,0.0
17851200,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8037945628166199,0.3848069906234741,0.3502171039581299,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9320803880691528,0.601692259311676,0.572182297706604,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8577075004577637,0.4743187427520752,0.3338212072849273,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7957121133804321,0.3736882209777832,0.35808265209198,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6394051909446716,0.1913587003946304,0.8841643929481506,284.9013061523437,284.95001220703125,300.1519470214844,292.4903564453125,298.29217529296875,297.2433776855469,284.9031982421875,1.0,0.5943388938903809,0.4843636751174927,0.4843636751174927,1.0,1.0,-2.9998936653137207,1.0802720785140991,1.919621467590332,0.4005661606788635,0.836898148059845,0.836898148059845,0.0,194.27784729003903,202.0,53732.859375,0.0,2530.366455078125,1.0,279.4580383300781,283.14617919921875,295.5179138183594,299.0211181640625,293.1499938964844,293.1499938964844,279.75,39299.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161664247512816,1.0,0.0,0.0,3.4804649353027344,3.480487823486328,8.082911335804965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.771484375,0.0,1376.149658203125,1895.4371337890625,0.0,3553.73876953125,0.870616614818573,1.0,0.0,3.0,1.0,0.0
17851260,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8011313676834106,0.3849211633205414,0.3501771688461303,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9287034869194032,0.6020281910896301,0.5723273158073425,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8571161031723022,0.4780693352222442,0.3363248705863952,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7936578392982483,0.3745539784431457,0.3588163256645202,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6377424597740173,0.1916410028934478,0.8854038119316101,285.001220703125,284.95001220703125,300.1100158691406,292.447509765625,298.2777404785156,297.247802734375,285.0001220703125,1.0,0.5966771245002747,0.4831462502479553,0.4831462502479553,1.0,1.0,-3.005394220352173,1.0800402164459229,1.92535412311554,0.3990239202976227,0.9263736605644226,0.9263736605644226,0.0,197.1137542724609,205.0,53087.234375,0.0,2555.240478515625,1.0,279.7411499023437,283.25958251953125,295.4254150390625,298.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,33268.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078596830368042,1.0,0.0,0.0,3.607281684875488,3.607304811477661,8.682671932547237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2490234375,0.0,1465.9632568359375,1895.4371337890625,0.0,3476.730224609375,0.8937273621559143,1.0,0.0,3.0,1.0,0.0
17851320,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8011313676834106,0.3849211633205414,0.3501771688461303,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9287034869194032,0.6020281910896301,0.5723273158073425,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8571161031723022,0.4780693352222442,0.3363248705863952,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7936578392982483,0.3745539784431457,0.3588163256645202,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6377424597740173,0.1916410028934478,0.8854038119316101,285.001220703125,284.95001220703125,300.1100158691406,292.447509765625,298.2777404785156,297.247802734375,285.0001220703125,1.0,0.5966771245002747,0.4831462502479553,0.4831462502479553,1.0,1.0,-3.005394220352173,1.0800402164459229,1.92535412311554,0.3990239202976227,0.9263736605644226,0.9263736605644226,0.0,197.1137542724609,205.0,53087.234375,0.0,2555.240478515625,1.0,279.7411499023437,283.25958251953125,295.4254150390625,298.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,33268.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078596830368042,1.0,0.0,0.0,3.607281684875488,3.607304811477661,8.682671932547237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2490234375,0.0,1465.9632568359375,1895.4371337890625,0.0,3476.730224609375,0.8937273621559143,1.0,0.0,3.0,1.0,0.0
17851380,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7977299094200134,0.3840447962284088,0.3497442305088043,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9245120286941528,0.6013336777687073,0.5720762014389038,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.855821967124939,0.4808816313743591,0.3385344445705414,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7910135388374329,0.3747808039188385,0.3593359887599945,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6356932520866394,0.1915950179100036,0.8862961530685425,284.9032897949219,284.95001220703125,300.0699462890625,292.4081420898437,298.2581787109375,297.2432556152344,284.90447998046875,1.0,0.598976731300354,0.4819288253784179,0.4819288253784179,1.0,1.0,-3.008932590484619,1.0789813995361328,1.9299511909484863,0.397269994020462,0.8354222774505615,0.8354222774505615,0.0,200.3823089599609,208.0,53543.87890625,0.0,2578.69384765625,1.0,279.458740234375,283.1470642089844,295.434326171875,298.9223937988281,293.1499938964844,293.1499938964844,279.75,39110.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917184591293335,1.0,0.0,0.0,3.4690380096435547,3.4690608978271484,8.029923606045486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.50830078125,0.0,1363.125732421875,1895.4371337890625,0.0,3563.15380859375,0.8679485321044922,1.0,0.0,3.0,1.0,0.0
17851440,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7977299094200134,0.3840447962284088,0.3497442305088043,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9245120286941528,0.6013336777687073,0.5720762014389038,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.855821967124939,0.4808816313743591,0.3385344445705414,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7910135388374329,0.3747808039188385,0.3593359887599945,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6356932520866394,0.1915950179100036,0.8862961530685425,284.9032897949219,284.95001220703125,300.0699462890625,292.4081420898437,298.2581787109375,297.2432556152344,284.90447998046875,1.0,0.598976731300354,0.4819288253784179,0.4819288253784179,1.0,1.0,-3.008932590484619,1.0789813995361328,1.9299511909484863,0.397269994020462,0.8354222774505615,0.8354222774505615,0.0,200.3823089599609,208.0,53543.87890625,0.0,2578.69384765625,1.0,279.458740234375,283.1470642089844,295.434326171875,298.9223937988281,293.1499938964844,293.1499938964844,279.75,39110.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917184591293335,1.0,0.0,0.0,3.4690380096435547,3.4690608978271484,8.029923606045486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.50830078125,0.0,1363.125732421875,1895.4371337890625,0.0,3563.15380859375,0.8679485321044922,1.0,0.0,3.0,1.0,0.0
17851500,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7961480617523193,0.3840372860431671,0.3495584428310394,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.922540247440338,0.601395308971405,0.5719404816627502,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8552835583686829,0.4826928973197937,0.3396614491939544,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7897684574127197,0.3751432299613952,0.3595736622810364,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.634705662727356,0.1916878819465637,0.8865824341773987,285.0157470703125,284.95001220703125,300.0506896972656,292.389892578125,298.2511291503906,297.2447204589844,285.017822265625,1.0,0.600075364112854,0.4813201129436493,0.4813201129436493,1.0,1.0,-3.0105254650115967,1.0783839225769043,1.9321414232254028,0.3962616622447967,0.91306334733963,0.91306334733963,0.0,201.93565368652344,208.0,52788.0703125,0.0,2589.69775390625,1.0,279.6974182128906,283.27349853515625,295.3583679199219,298.6952209472656,293.1499938964844,293.1499938964844,279.75,34059.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109512567520142,1.0,0.0,0.0,3.521789312362671,3.5218117237091064,8.275991376649472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.86669921875,0.0,1381.1407470703125,1895.4371337890625,0.0,3505.429931640625,0.877122700214386,1.0,0.0,3.0,1.0,0.0
17851560,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7951927185058594,0.3841533064842224,0.3497010469436645,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9212884306907654,0.6016163229942322,0.5721732378005981,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8553123474121094,0.4846147298812866,0.3410259187221527,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7890706062316895,0.3756274282932281,0.3600517511367798,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6341303586959839,0.19186732172966,0.8874920606613159,285.0018310546875,284.95001220703125,300.0320129394531,292.37261962890625,298.2452697753906,297.2475891113281,285.0001525878906,1.0,0.6012736558914185,0.4807144999504089,0.4807144999504089,1.0,1.0,-3.0142834186553955,1.078658103942871,1.9356251955032349,0.3956803381443023,0.924214005470276,0.924214005470276,0.0,203.2038726806641,211.0,52916.234375,0.0,2603.362060546875,1.0,279.74169921875,283.2593994140625,295.3486633300781,298.7266845703125,293.1499938964844,293.1499938964844,279.45001220703125,33140.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086498022079468,1.0,0.0,0.0,3.5972487926483154,3.5972719192504883,8.634441996946407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6240234375,0.0,1454.1856689453125,1895.4371337890625,0.0,3484.06884765625,0.8911987543106079,1.0,0.0,3.0,1.0,0.0
17851620,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7919460535049438,0.383280336856842,0.3492739498615265,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9173137545585632,0.6008767485618591,0.5718826651573181,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8541203737258911,0.4873980283737182,0.3432203233242035,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7865622043609619,0.3758392930030823,0.3605591058731079,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6321955919265747,0.1918126493692398,0.8883494138717651,284.9043273925781,284.95001220703125,299.9964904785156,292.3412780761719,298.2273864746094,297.24298095703125,284.9054870605469,1.0,0.6035363674163818,0.4795032739639282,0.4795032739639282,1.0,1.0,-3.017706155776977,1.0775295495986938,1.940176606178284,0.3938942849636078,0.8340387344360352,0.8340387344360352,0.0,206.4590606689453,214.0,53388.1875,0.0,2626.645751953125,1.0,279.4588623046875,283.1476745605469,295.3665466308594,298.8416442871094,293.1499938964844,293.1499938964844,279.75,39051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178329706192015,1.0,0.0,0.0,3.4585421085357666,3.458564758300781,7.981406611179409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.3818359375,0.0,1352.0445556640625,1895.4371337890625,0.0,3569.146484375,0.8655872344970703,1.0,0.0,3.0,1.0,0.0
17851680,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7919460535049438,0.383280336856842,0.3492739498615265,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9173137545585632,0.6008767485618591,0.5718826651573181,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8541203737258911,0.4873980283737182,0.3432203233242035,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7865622043609619,0.3758392930030823,0.3605591058731079,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6321955919265747,0.1918126493692398,0.8883494138717651,284.9043273925781,284.95001220703125,299.9964904785156,292.3412780761719,298.2273864746094,297.24298095703125,284.9054870605469,1.0,0.6035363674163818,0.4795032739639282,0.4795032739639282,1.0,1.0,-3.017706155776977,1.0775295495986938,1.940176606178284,0.3938942849636078,0.8340387344360352,0.8340387344360352,0.0,206.4590606689453,214.0,53388.1875,0.0,2626.645751953125,1.0,279.4588623046875,283.1476745605469,295.3665466308594,298.8416442871094,293.1499938964844,293.1499938964844,279.75,39051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178329706192015,1.0,0.0,0.0,3.4585421085357666,3.458564758300781,7.981406611179409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.3818359375,0.0,1352.0445556640625,1895.4371337890625,0.0,3569.146484375,0.8655872344970703,1.0,0.0,3.0,1.0,0.0
17851740,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7896082401275635,0.3833861052989959,0.3492254018783569,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9143763780593872,0.6011005640029907,0.5719237923622131,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8536764979362488,0.4909535050392151,0.3455888032913208,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7847795486450195,0.3766385614871979,0.3612267673015594,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6307607889175415,0.192063421010971,0.8894354104995728,285.0025634765625,284.95001220703125,299.9649353027344,292.31549072265625,298.2167663574219,297.2470397949219,285.0014953613281,1.0,0.6057037711143494,0.4783405065536499,0.4783405065536499,1.0,1.0,-3.0226454734802246,1.0771100521087646,1.9455355405807493,0.3923102021217346,0.921498715877533,0.921498715877533,0.0,209.1671905517578,214.0,52773.27734375,0.0,2650.085205078125,1.0,279.7396240234375,283.2603454589844,295.2894287109375,298.65350341796875,293.1499938964844,293.1499938964844,279.75,33159.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091359972953796,1.0,0.0,0.0,3.5833163261413574,3.583339214324951,8.567687359573029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.69140625,0.0,1439.3702392578125,1895.4371337890625,0.0,3488.583740234375,0.8882206678390503,1.0,0.0,3.0,1.0,0.0
17851800,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7895337343215942,0.3833857774734497,0.3492361903190613,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.914280652999878,0.601106584072113,0.5719408988952637,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8536776900291443,0.4910944700241089,0.3456961512565613,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7847262024879456,0.3766716122627258,0.3612655997276306,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6307175755500793,0.1920751929283142,0.8895128965377808,285.0013732910156,284.95001220703125,299.96368408203125,292.31451416015625,298.21630859375,297.2471618652344,285.0003356933594,1.0,0.6057998538017273,0.4782920479774475,0.4782920479774475,1.0,1.0,-3.0229480266571045,1.0771305561065674,1.945817470550537,0.3922659754753113,0.922100841999054,0.922100841999054,0.0,209.27096557617188,217.0,52784.23828125,0.0,2651.2021484375,1.0,279.7409973144531,283.25927734375,295.29010009765625,298.6565246582031,293.1499938964844,293.1499938964844,279.45001220703125,33191.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909098982810974,1.0,0.0,0.0,3.586798667907715,3.5868215560913086,8.584347597206943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.7841796875,0.0,1443.3319091796875,1895.4371337890625,0.0,3488.240234375,0.8890684843063354,1.0,0.0,3.0,1.0,0.0
17851860,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7864016890525818,0.3825247287750244,0.3488106727600097,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9105093479156494,0.6002840399742126,0.5715752840042114,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8524793386459351,0.4937046766281128,0.347792387008667,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7823150157928467,0.3768789172172546,0.3617625832557678,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6288519501686096,0.1920092850923538,0.8903172612190247,284.9049377441406,284.95001220703125,299.9338684082031,292.29266357421875,298.2000732421875,297.2418518066406,284.9060974121094,1.0,0.6080219149589539,0.4770747721195221,0.4770747721195221,1.0,1.0,-3.0260884761810303,1.0758410692214966,1.9502475261688232,0.3903926610946655,0.833156168460846,0.833156168460846,0.0,212.54151916503903,220.0,53286.12890625,0.0,2674.135009765625,1.0,279.4588623046875,283.1478576660156,295.3169860839844,298.7822570800781,293.1499938964844,293.1499938964844,279.75,39002.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180586338043212,1.0,0.0,0.0,3.4517672061920166,3.4517898559570312,7.950168310344452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.375,0.0,1344.8477783203125,1895.4371337890625,0.0,3571.2314453125,0.8640239834785461,1.0,0.0,3.0,1.0,0.0
17851920,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7864016890525818,0.3825247287750244,0.3488106727600097,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9105093479156494,0.6002840399742126,0.5715752840042114,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8524793386459351,0.4937046766281128,0.347792387008667,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7823150157928467,0.3768789172172546,0.3617625832557678,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6288519501686096,0.1920092850923538,0.8903172612190247,284.9049377441406,284.95001220703125,299.9338684082031,292.29266357421875,298.2000732421875,297.2418518066406,284.9060974121094,1.0,0.6080219149589539,0.4770747721195221,0.4770747721195221,1.0,1.0,-3.0260884761810303,1.0758410692214966,1.9502475261688232,0.3903926610946655,0.833156168460846,0.833156168460846,0.0,212.54151916503903,220.0,53286.12890625,0.0,2674.135009765625,1.0,279.4588623046875,283.1478576660156,295.3169860839844,298.7822570800781,293.1499938964844,293.1499938964844,279.75,39002.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180586338043212,1.0,0.0,0.0,3.4517672061920166,3.4517898559570312,7.950168310344452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.375,0.0,1344.8477783203125,1895.4371337890625,0.0,3571.2314453125,0.8640239834785461,1.0,0.0,3.0,1.0,0.0
17851980,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7840828895568848,0.3826381862163543,0.3487826585769653,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9076366424560548,0.6004077792167664,0.5715382099151611,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.851961612701416,0.4971861541271209,0.3501198291778564,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.780556857585907,0.3777115941047668,0.3624702095985412,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6274172067642212,0.192256897687912,0.8914237022399902,285.0017395019531,284.95001220703125,299.90728759765625,292.27606201171875,298.190673828125,297.2451477050781,285.0007019042969,1.0,0.6102375388145447,0.475857526063919,0.475857526063919,1.0,1.0,-3.030982255935669,1.0752516984939575,1.9557304382324217,0.3886626362800598,0.9213287234306335,0.9213287234306335,0.0,215.36900329589844,223.0,52707.81640625,0.0,2698.2373046875,1.0,279.7409362792969,283.25933837890625,295.25030517578125,298.6084289550781,293.1499938964844,293.1499938964844,279.45001220703125,33151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090513586997986,1.0,0.0,0.0,3.581462144851685,3.5814850330352783,8.558823196835874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9482421875,0.0,1437.3302001953125,1895.4371337890625,0.0,3487.7978515625,0.8878449201583862,1.0,0.0,3.0,1.0,0.0
17852040,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7840828895568848,0.3826381862163543,0.3487826585769653,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9076366424560548,0.6004077792167664,0.5715382099151611,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.851961612701416,0.4971861541271209,0.3501198291778564,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.780556857585907,0.3777115941047668,0.3624702095985412,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6274172067642212,0.192256897687912,0.8914237022399902,285.0017395019531,284.95001220703125,299.90728759765625,292.27606201171875,298.190673828125,297.2451477050781,285.0007019042969,1.0,0.6102375388145447,0.475857526063919,0.475857526063919,1.0,1.0,-3.030982255935669,1.0752516984939575,1.9557304382324217,0.3886626362800598,0.9213287234306335,0.9213287234306335,0.0,215.36900329589844,223.0,52707.81640625,0.0,2698.2373046875,1.0,279.7409362792969,283.25933837890625,295.25030517578125,298.6084289550781,293.1499938964844,293.1499938964844,279.45001220703125,33151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090513586997986,1.0,0.0,0.0,3.581462144851685,3.5814850330352783,8.558823196835874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9482421875,0.0,1437.3302001953125,1895.4371337890625,0.0,3487.7978515625,0.8878449201583862,1.0,0.0,3.0,1.0,0.0
17852100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7828843593597412,0.3822698593139648,0.3487520217895508,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.906195342540741,0.6000458002090454,0.5715240240097046,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8516460061073303,0.4984945058822632,0.3512564301490783,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7796692848205566,0.3778751492500305,0.3628504872322082,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6267133951187134,0.1922617703676223,0.8921366930007935,284.8744506835937,284.95001220703125,299.89532470703125,292.2698669433594,298.1839904785156,297.2430725097656,284.8719177246094,1.0,0.6113830208778381,0.4752488732337951,0.4752488732337951,1.0,1.0,-3.03361439704895,1.0750144720077517,1.9585998058319087,0.3879203200340271,0.8333754539489746,0.8333754539489746,0.0,216.8482818603516,223.0,53506.26953125,0.0,2711.008056640625,1.0,279.4997863769531,283.1165466308594,295.3038330078125,298.81524658203125,293.1499938964844,293.1499938964844,279.45001220703125,37990.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156258702278136,1.0,0.0,0.0,3.5409305095672607,3.5409538745880127,8.366197903342254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.13916015625,0.0,1429.6241455078125,1895.4371337890625,0.0,3548.738037109375,0.8798462748527527,1.0,0.0,3.0,1.0,0.0
