time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852160,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7810901999473572,0.3817847073078155,0.3483687341213226,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9041597247123718,0.5995193123817444,0.571103572845459,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8507780432701111,0.4996892511844635,0.3521225452423095,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7782652378082275,0.3779158294200897,0.3629684150218963,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.625618040561676,0.192176803946495,0.8921689391136169,284.9048767089844,284.95001220703125,299.88427734375,292.26513671875,298.1767883300781,297.2396240234375,284.9066162109375,1.0,0.6124122142791748,0.4746550321578979,0.4746550321578979,1.0,1.0,-3.033871650695801,1.0738561153411863,1.9600155353546145,0.3867487013339996,0.8325909972190857,0.8325909972190857,0.0,218.63414001464844,226.0,53226.5234375,0.0,2720.757080078125,1.0,279.45867919921875,283.1480712890625,295.2886962890625,298.7471923828125,293.1499938964844,293.1499938964844,279.75,39077.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177940487861632,1.0,0.0,0.0,3.446841239929199,3.446863889694214,7.927493470560876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.23876953125,0.0,1340.4158935546875,1895.4371337890625,0.0,3568.786865234375,0.8629749417304993,1.0,0.0,3.0,1.0,0.0
17852220,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7788807153701782,0.3819020688533783,0.348340094089508,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9015480279922484,0.5995994806289673,0.5710178017616272,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8502964377403259,0.5031267404556274,0.3544094562530517,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7766002416610718,0.3787435293197632,0.3636687099933624,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6242325901985168,0.1924129873514175,0.893214225769043,285.0025329589844,284.95001220703125,299.8650817871094,292.2601928710937,298.1701354980469,297.2429504394531,285.00152587890625,1.0,0.614586591720581,0.4734673202037811,0.4734673202037811,1.0,1.0,-3.038574695587158,1.073216676712036,1.965358018875122,0.3850196003913879,0.921826183795929,0.921826183795929,0.0,221.45242309570312,229.0,52693.70703125,0.0,2744.567626953125,1.0,279.74090576171875,283.2596740722656,295.2330627441406,298.58642578125,293.1499938964844,293.1499938964844,279.45001220703125,33100.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908485472202301,1.0,0.0,0.0,3.5801234245300293,3.580146312713623,8.55242547004309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.2607421875,0.0,1435.5299072265625,1895.4371337890625,0.0,3482.54296875,0.8875185251235962,1.0,0.0,3.0,1.0,0.0
17852280,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7788807153701782,0.3819020688533783,0.348340094089508,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9015480279922484,0.5995994806289673,0.5710178017616272,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8502964377403259,0.5031267404556274,0.3544094562530517,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7766002416610718,0.3787435293197632,0.3636687099933624,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6242325901985168,0.1924129873514175,0.893214225769043,285.0025329589844,284.95001220703125,299.8650817871094,292.2601928710937,298.1701354980469,297.2429504394531,285.00152587890625,1.0,0.614586591720581,0.4734673202037811,0.4734673202037811,1.0,1.0,-3.038574695587158,1.073216676712036,1.965358018875122,0.3850196003913879,0.921826183795929,0.921826183795929,0.0,221.45242309570312,229.0,52693.70703125,0.0,2744.567626953125,1.0,279.74090576171875,283.2596740722656,295.2330627441406,298.58642578125,293.1499938964844,293.1499938964844,279.45001220703125,33100.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908485472202301,1.0,0.0,0.0,3.5801234245300293,3.580146312713623,8.55242547004309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.2607421875,0.0,1435.5299072265625,1895.4371337890625,0.0,3482.54296875,0.8875185251235962,1.0,0.0,3.0,1.0,0.0
17852340,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7760177850723267,0.3810550272464752,0.3479272127151489,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8983076810836792,0.5986775159835815,0.5705453753471375,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8491700887680054,0.5055797100067139,0.3563755452632904,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7744166851043701,0.3789403140544891,0.3641576766967773,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6224868893623352,0.1923228651285171,0.893907368183136,284.9065246582031,284.95001220703125,299.8500061035156,292.2616271972656,298.1591796875,297.2375183105469,284.9076232910156,1.0,0.6167249083518982,0.4722796380519867,0.4722796380519867,1.0,1.0,-3.04130220413208,1.0717569589614868,1.9695452451705933,0.3830874860286712,0.8341616988182068,0.8341616988182068,0.0,224.71160888671875,217.0,53266.05078125,0.0,2766.83349609375,1.0,279.4589233398437,283.1481628417969,295.2835998535156,298.73980712890625,293.1499938964844,293.1499938964844,279.75,38860.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169782400131226,1.0,0.0,0.0,3.450376033782959,3.4503986835479736,7.94376148860465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.0947265625,0.0,1342.43994140625,1895.4371337890625,0.0,3561.246337890625,0.8636253476142883,1.0,0.0,3.0,1.0,0.0
17852400,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7760177850723267,0.3810550272464752,0.3479272127151489,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8983076810836792,0.5986775159835815,0.5705453753471375,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8491700887680054,0.5055797100067139,0.3563755452632904,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7744166851043701,0.3789403140544891,0.3641576766967773,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6224868893623352,0.1923228651285171,0.893907368183136,284.9065246582031,284.95001220703125,299.8500061035156,292.2616271972656,298.1591796875,297.2375183105469,284.9076232910156,1.0,0.6167249083518982,0.4722796380519867,0.4722796380519867,1.0,1.0,-3.04130220413208,1.0717569589614868,1.9695452451705933,0.3830874860286712,0.8341616988182068,0.8341616988182068,0.0,224.71160888671875,217.0,53266.05078125,0.0,2766.83349609375,1.0,279.4589233398437,283.1481628417969,295.2835998535156,298.73980712890625,293.1499938964844,293.1499938964844,279.75,38860.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169782400131226,1.0,0.0,0.0,3.450376033782959,3.4503986835479736,7.94376148860465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.0947265625,0.0,1342.43994140625,1895.4371337890625,0.0,3561.246337890625,0.8636253476142883,1.0,0.0,3.0,1.0,0.0
17852460,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7789682149887085,0.3812012672424316,0.3476751446723938,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9017893075942992,0.5987387895584106,0.5701836347579956,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8540429472923279,0.5089907050132751,0.3584511280059814,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7778711915016174,0.3797770738601684,0.3646053075790405,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6247878074645996,0.1925670057535171,0.8937386274337769,285.0024108886719,284.95001220703125,299.8385009765625,292.2685241699219,298.1554260253906,297.2411193847656,285.0013122558594,1.0,0.6145219206809998,0.4711343348026275,0.4711343348026275,1.0,1.0,-3.043391466140747,1.070128083229065,1.9732632637023928,0.3810015916824341,0.9223920106887816,0.9223920106887816,0.0,220.9295959472656,205.0,52719.23046875,0.0,2751.32958984375,1.0,279.7409362792969,283.25933837890625,295.240234375,298.5923767089844,293.1499938964844,293.1499938964844,279.45001220703125,33091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90745747089386,1.0,0.0,0.0,3.5823099613189697,3.5823326110839844,8.562874995732273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9833984375,0.0,1437.800048828125,1895.4371337890625,0.0,3472.992919921875,0.8879892826080322,1.0,0.0,3.0,1.0,0.0
17852520,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7789682149887085,0.3812012672424316,0.3476751446723938,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9017893075942992,0.5987387895584106,0.5701836347579956,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8540429472923279,0.5089907050132751,0.3584511280059814,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7778711915016174,0.3797770738601684,0.3646053075790405,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6247878074645996,0.1925670057535171,0.8937386274337769,285.0024108886719,284.95001220703125,299.8385009765625,292.2685241699219,298.1554260253906,297.2411193847656,285.0013122558594,1.0,0.6145219206809998,0.4711343348026275,0.4711343348026275,1.0,1.0,-3.043391466140747,1.070128083229065,1.9732632637023928,0.3810015916824341,0.9223920106887816,0.9223920106887816,0.0,220.9295959472656,205.0,52719.23046875,0.0,2751.32958984375,1.0,279.7409362792969,283.25933837890625,295.240234375,298.5923767089844,293.1499938964844,293.1499938964844,279.45001220703125,33091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90745747089386,1.0,0.0,0.0,3.5823099613189697,3.5823326110839844,8.562874995732273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9833984375,0.0,1437.800048828125,1895.4371337890625,0.0,3472.992919921875,0.8879892826080322,1.0,0.0,3.0,1.0,0.0
17852580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.784518837928772,0.3804506361484527,0.3469464182853699,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9086336493492126,0.597845733165741,0.569319486618042,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8617894053459167,0.511454701423645,0.3601167798042297,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7840616703033447,0.380031943321228,0.3647293150424957,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6290607452392578,0.1925444304943084,0.8927282691001892,284.90545654296875,284.95001220703125,299.8297424316406,292.279541015625,298.14715576171875,297.2364501953125,284.906494140625,1.0,0.6102108955383301,0.4699890315532684,0.4699890315532684,1.0,1.0,-3.042421102523804,1.067262887954712,1.975158214569092,0.3784992694854736,0.8335815668106079,0.8335815668106079,0.0,213.7084808349609,193.0,53264.44140625,0.0,2711.95458984375,1.0,279.4589233398437,283.1479187011719,295.30047607421875,298.75494384765625,293.1499938964844,293.1499938964844,279.75,38921.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915754735469818,1.0,0.0,0.0,3.4504594802856445,3.450482130050659,7.944144613247772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.30615234375,0.0,1342.957763671875,1895.4371337890625,0.0,3549.93017578125,0.8636855483055115,1.0,0.0,3.0,1.0,0.0
17852640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.784518837928772,0.3804506361484527,0.3469464182853699,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9086336493492126,0.597845733165741,0.569319486618042,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8617894053459167,0.511454701423645,0.3601167798042297,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7840616703033447,0.380031943321228,0.3647293150424957,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6290607452392578,0.1925444304943084,0.8927282691001892,284.90545654296875,284.95001220703125,299.8297424316406,292.279541015625,298.14715576171875,297.2364501953125,284.906494140625,1.0,0.6102108955383301,0.4699890315532684,0.4699890315532684,1.0,1.0,-3.042421102523804,1.067262887954712,1.975158214569092,0.3784992694854736,0.8335815668106079,0.8335815668106079,0.0,213.7084808349609,193.0,53264.44140625,0.0,2711.95458984375,1.0,279.4589233398437,283.1479187011719,295.30047607421875,298.75494384765625,293.1499938964844,293.1499938964844,279.75,38921.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915754735469818,1.0,0.0,0.0,3.4504594802856445,3.450482130050659,7.944144613247772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.30615234375,0.0,1342.957763671875,1895.4371337890625,0.0,3549.93017578125,0.8636855483055115,1.0,0.0,3.0,1.0,0.0
17852700,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7882577776908875,0.3805222511291504,0.346604585647583,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9134025573730468,0.597823977470398,0.5688676238059998,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8667320609092712,0.5131284594535828,0.3609624207019806,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7880857586860657,0.3804318606853485,0.3647590279579162,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6318365931510925,0.192672997713089,0.8920190930366516,285.0164489746094,284.95001220703125,299.8263244628906,292.2865295410156,298.1459350585937,297.238037109375,285.0184326171875,1.0,0.6075308918952942,0.4694164097309112,0.4694164097309112,1.0,1.0,-3.041661500930786,1.0657273530960083,1.9759341478347776,0.3770999312400818,0.9107625484466552,0.9107625484466552,0.0,209.1817321777344,193.0,52550.39453125,0.0,2686.9970703125,1.0,279.6969909667969,283.27349853515625,295.2489624023437,298.5558166503906,293.1499938964844,293.1499938964844,279.75,33924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088855385780334,1.0,0.0,0.0,3.5055131912231445,3.50553560256958,8.199672834052762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.13037109375,0.0,1363.37060546875,1895.4371337890625,0.0,3486.258056640625,0.8733720183372498,1.0,0.0,3.0,1.0,0.0
17852760,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7930967807769775,0.3807310163974762,0.3465848267078399,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.919616401195526,0.5979712009429932,0.5687753558158875,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8728331923484802,0.5149221420288086,0.3620508909225464,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7931394577026367,0.3809663951396942,0.3650277256965637,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6353808641433716,0.1929032057523727,0.8919317722320557,285.00262451171875,284.95001220703125,299.8235168457031,292.29443359375,298.14599609375,297.2410888671875,285.0009765625,1.0,0.6047404408454895,0.4688878953456878,0.4688878953456878,1.0,1.0,-3.043051481246948,1.0651276111602783,1.97792398929596,0.3761942982673645,0.9221668839454652,0.9221668839454652,0.0,204.00161743164065,181.0,52719.98828125,0.0,2662.81494140625,1.0,279.7415771484375,283.2602233886719,295.2640686035156,298.61431884765625,293.1499938964844,293.1499938964844,279.45001220703125,33026.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059184193611144,1.0,0.0,0.0,3.582892179489136,3.582915067672729,8.565658617953886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.75,0.0,1437.943359375,1895.4371337890625,0.0,3458.6875,0.8878918290138245,1.0,0.0,3.0,1.0,0.0
17852820,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8027348518371582,0.3801001012325287,0.3458557724952698,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9324727058410645,0.5971406698226929,0.5678534507751465,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8853029608726501,0.5174198746681213,0.363657534122467,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8034262657165527,0.3813119530677795,0.3651198446750641,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6427433490753174,0.1929928958415985,0.8908553123474121,284.906005859375,284.95001220703125,299.819580078125,292.3128662109375,298.1400756835937,297.2372436523437,284.9070739746094,1.0,0.5985973477363586,0.4678308963775635,0.4678308963775635,1.0,1.0,-3.0418221950531006,1.0623329877853394,1.9794892072677608,0.3738223612308502,0.8337073922157288,0.8337073922157288,0.0,193.6249084472656,169.0,53279.3515625,0.0,2606.6005859375,1.0,279.4589538574219,283.149658203125,295.33282470703125,298.78619384765625,293.1499938964844,293.1499938964844,279.75,38896.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140561819076538,1.0,0.0,0.0,3.449793577194214,3.4498162269592285,7.941079047668609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.3916015625,0.0,1342.110107421875,1895.4371337890625,0.0,3534.20751953125,0.8635226488113403,1.0,0.0,3.0,1.0,0.0
17852880,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8027348518371582,0.3801001012325287,0.3458557724952698,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9324727058410645,0.5971406698226929,0.5678534507751465,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8853029608726501,0.5174198746681213,0.363657534122467,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8034262657165527,0.3813119530677795,0.3651198446750641,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6427433490753174,0.1929928958415985,0.8908553123474121,284.906005859375,284.95001220703125,299.819580078125,292.3128662109375,298.1400756835937,297.2372436523437,284.9070739746094,1.0,0.5985973477363586,0.4678308963775635,0.4678308963775635,1.0,1.0,-3.0418221950531006,1.0623329877853394,1.9794892072677608,0.3738223612308502,0.8337073922157288,0.8337073922157288,0.0,193.6249084472656,169.0,53279.3515625,0.0,2606.6005859375,1.0,279.4589538574219,283.149658203125,295.33282470703125,298.78619384765625,293.1499938964844,293.1499938964844,279.75,38896.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140561819076538,1.0,0.0,0.0,3.449793577194214,3.4498162269592285,7.941079047668609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.3916015625,0.0,1342.110107421875,1895.4371337890625,0.0,3534.20751953125,0.8635226488113403,1.0,0.0,3.0,1.0,0.0
17852940,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8145509958267212,0.3804714977741241,0.3455229997634887,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9482259154319764,0.5973091125488281,0.5672927498817444,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9006654620170593,0.5209065675735474,0.3655620813369751,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8156746029853821,0.3823192119598388,0.3654270768165588,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6521360874176025,0.1934447437524795,0.890185534954071,285.0029602050781,284.95001220703125,299.8178100585937,292.3345947265625,298.140869140625,297.2423095703125,285.0019226074219,1.0,0.5920974612236023,0.4667738676071167,0.4667738676071167,1.0,1.0,-3.0425946712493896,1.060336351394653,1.9822583198547363,0.3716347813606262,0.922621488571167,0.922621488571167,0.0,182.19786071777344,157.0,52756.81640625,0.0,2548.789794921875,1.0,279.7409362792969,283.2621765136719,295.3045349121094,298.6551818847656,293.1499938964844,293.1499938964844,279.45001220703125,33079.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904170036315918,1.0,0.0,0.0,3.5819008350372314,3.581923723220825,8.560919582123461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5146484375,0.0,1437.2698974609375,1895.4371337890625,0.0,3442.42333984375,0.8878973722457886,1.0,0.0,3.0,1.0,0.0
17853000,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8145509958267212,0.3804714977741241,0.3455229997634887,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9482259154319764,0.5973091125488281,0.5672927498817444,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9006654620170593,0.5209065675735474,0.3655620813369751,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8156746029853821,0.3823192119598388,0.3654270768165588,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6521360874176025,0.1934447437524795,0.890185534954071,285.0029602050781,284.95001220703125,299.8178100585937,292.3345947265625,298.140869140625,297.2423095703125,285.0019226074219,1.0,0.5920974612236023,0.4667738676071167,0.4667738676071167,1.0,1.0,-3.0425946712493896,1.060336351394653,1.9822583198547363,0.3716347813606262,0.922621488571167,0.922621488571167,0.0,182.19786071777344,157.0,52756.81640625,0.0,2548.789794921875,1.0,279.7409362792969,283.2621765136719,295.3045349121094,298.6551818847656,293.1499938964844,293.1499938964844,279.45001220703125,33079.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904170036315918,1.0,0.0,0.0,3.5819008350372314,3.581923723220825,8.560919582123461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5146484375,0.0,1437.2698974609375,1895.4371337890625,0.0,3442.42333984375,0.8878973722457886,1.0,0.0,3.0,1.0,0.0
17853060,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8265154361724854,0.3799143731594085,0.3448247611522674,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.96418696641922,0.5965071320533752,0.5663607716560364,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9181860685348512,0.5233856439590454,0.3671346306800842,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8282211422920227,0.3827196359634399,0.3655354380607605,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6627410650253296,0.1936081200838089,0.8892805576324463,284.9046630859375,284.95001220703125,299.8179016113281,292.3592834472656,298.1365051269531,297.2386169433594,284.90606689453125,1.0,0.5853554606437683,0.4657378494739532,0.4657378494739532,1.0,1.0,-3.041574716567993,1.057652235031128,1.9839226007461548,0.3693380355834961,0.8336264491081238,0.8336264491081238,0.0,170.89942932128906,145.0,53348.59765625,0.0,2488.2412109375,1.0,279.4587707519531,283.14947509765625,295.37945556640625,298.8361511230469,293.1499938964844,293.1499938964844,279.75,38911.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122854471206664,1.0,0.0,0.0,3.4533114433288574,3.453334093093872,7.957282264214882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.34814453125,0.0,1345.7615966796875,1895.4371337890625,0.0,3517.801513671875,0.864159107208252,1.0,0.0,3.0,1.0,0.0
17853120,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8265154361724854,0.3799143731594085,0.3448247611522674,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.96418696641922,0.5965071320533752,0.5663607716560364,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9181860685348512,0.5233856439590454,0.3671346306800842,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8282211422920227,0.3827196359634399,0.3655354380607605,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6627410650253296,0.1936081200838089,0.8892805576324463,284.9046630859375,284.95001220703125,299.8179016113281,292.3592834472656,298.1365051269531,297.2386169433594,284.90606689453125,1.0,0.5853554606437683,0.4657378494739532,0.4657378494739532,1.0,1.0,-3.041574716567993,1.057652235031128,1.9839226007461548,0.3693380355834961,0.8336264491081238,0.8336264491081238,0.0,170.89942932128906,145.0,53348.59765625,0.0,2488.2412109375,1.0,279.4587707519531,283.14947509765625,295.37945556640625,298.8361511230469,293.1499938964844,293.1499938964844,279.75,38911.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122854471206664,1.0,0.0,0.0,3.4533114433288574,3.453334093093872,7.957282264214882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.34814453125,0.0,1345.7615966796875,1895.4371337890625,0.0,3517.801513671875,0.864159107208252,1.0,0.0,3.0,1.0,0.0
17853180,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8411738276481628,0.380351573228836,0.3445304036140442,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9814825654029846,0.5966675281524658,0.5657799243927002,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9405386447906494,0.5267203450202942,0.3689443469047546,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8434149622917175,0.3837785422801971,0.3658697605133056,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6759963631629944,0.1941155791282653,0.888782799243927,285.00390625,284.95001220703125,299.8197021484375,292.38671875,298.13818359375,297.2431030273437,285.0028991699219,1.0,0.5784836411476135,0.4647018015384674,0.4647018015384674,1.0,1.0,-3.042494773864746,1.0557411909103394,1.9867535829544067,0.3672085106372833,0.924511730670929,0.924511730670929,0.0,158.98483276367188,133.0,52848.1015625,0.0,2428.14794921875,1.0,279.7409362792969,283.2638244628906,295.35675048828125,298.7117614746094,293.1499938964844,293.1499938964844,279.45001220703125,33040.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023982286453248,1.0,0.0,0.0,3.586453914642334,3.586476802825928,8.582697432757413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5908203125,0.0,1441.852783203125,1895.4371337890625,0.0,3425.92919921875,0.8889029622077942,1.0,0.0,3.0,1.0,0.0
17853240,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8411738276481628,0.380351573228836,0.3445304036140442,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9814825654029846,0.5966675281524658,0.5657799243927002,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9405386447906494,0.5267203450202942,0.3689443469047546,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8434149622917175,0.3837785422801971,0.3658697605133056,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6759963631629944,0.1941155791282653,0.888782799243927,285.00390625,284.95001220703125,299.8197021484375,292.38671875,298.13818359375,297.2431030273437,285.0028991699219,1.0,0.5784836411476135,0.4647018015384674,0.4647018015384674,1.0,1.0,-3.042494773864746,1.0557411909103394,1.9867535829544067,0.3672085106372833,0.924511730670929,0.924511730670929,0.0,158.98483276367188,133.0,52848.1015625,0.0,2428.14794921875,1.0,279.7409362792969,283.2638244628906,295.35675048828125,298.7117614746094,293.1499938964844,293.1499938964844,279.45001220703125,33040.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023982286453248,1.0,0.0,0.0,3.586453914642334,3.586476802825928,8.582697432757413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5908203125,0.0,1441.852783203125,1895.4371337890625,0.0,3425.92919921875,0.8889029622077942,1.0,0.0,3.0,1.0,0.0
17853300,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8494476675987244,0.3801614344120025,0.3443796932697296,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9899430871009828,0.596333384513855,0.5654988884925842,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.952377438545227,0.5279062390327454,0.3697963356971741,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8520280122756958,0.384062796831131,0.3660734593868255,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6835031509399414,0.1942609548568725,0.8887380957603455,284.8760986328125,284.95001220703125,299.8211975097656,292.4013671875,298.1366882324219,297.24151611328125,284.8734130859375,1.0,0.5750550627708435,0.4641837775707245,0.4641837775707245,1.0,1.0,-3.043196439743042,1.0548689365386963,1.9883275032043457,0.3662699460983276,0.8368774056434631,0.8368774056434631,0.0,153.05593872070312,133.0,53698.12109375,0.0,2398.67431640625,1.0,279.4996337890625,283.1204528808594,295.4317932128906,298.9437255859375,293.1499938964844,293.1499938964844,279.45001220703125,37791.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908655881881714,1.0,0.0,0.0,3.549941301345825,3.549964666366577,8.408831604356237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.064453125,0.0,1437.7100830078125,1895.4371337890625,0.0,3484.12548828125,0.8817390203475952,1.0,0.0,3.0,1.0,0.0
17853360,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8576092720031738,0.3798514604568481,0.3438803851604461,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9974410533905028,0.5958340764045715,0.5648160576820374,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9633466601371764,0.5289640426635742,0.3703559041023254,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8606297969818115,0.3842238783836365,0.3660152554512024,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6908743381500244,0.1943196058273315,0.8880349397659302,284.90533447265625,284.95001220703125,299.822998046875,292.41656494140625,298.1343688964844,297.2384948730469,284.9070739746094,1.0,0.57148677110672,0.4636825323104858,0.4636825323104858,1.0,1.0,-3.041534662246704,1.0531028509140017,1.9884318113327024,0.3649267852306366,0.835556149482727,0.835556149482727,0.0,147.43569946289062,136.0,53453.33203125,0.0,2366.45068359375,1.0,279.4585876464844,283.1512451171875,295.4370422363281,298.8994445800781,293.1499938964844,293.1499938964844,279.75,38954.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105375409126282,1.0,0.0,0.0,3.4583580493927,3.458380699157715,7.98055680206744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.33740234375,0.0,1351.1688232421875,1895.4371337890625,0.0,3501.591796875,0.8653896450996399,1.0,0.0,3.0,1.0,0.0
17853420,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8605022430419922,0.3802302777767181,0.3439614176750183,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.5968805551528931,0.5640685558319092,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9683092832565308,0.5320953726768494,0.3723252415657043,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8640562891960144,0.3852335512638092,0.3667466640472412,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6937272548675537,0.1947851628065109,0.8894244432449341,284.9945678710937,284.95001220703125,299.8275756835937,292.4485778808594,298.1359558105469,297.2425537109375,284.9944763183594,1.0,0.5676835775375366,0.4626800119876861,0.4626800119876861,1.0,1.0,-3.0213282108306885,1.042492389678955,1.9788358211517327,0.3641833961009979,0.9187355637550354,0.9187355637550354,0.0,145.1796875,139.0,52776.0625,0.0,2336.598876953125,1.0,279.7410583496094,283.2579345703125,295.41778564453125,298.775146484375,293.1499938964844,293.1499938964844,279.45001220703125,33236.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005441665649414,1.0,0.0,0.0,3.589182615280152,3.589205503463745,8.595762324148382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9794921875,0.0,1446.222412109375,1895.4371337890625,0.0,3408.656494140625,0.889488935470581,1.0,0.0,3.0,1.0,0.0
17853480,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8605022430419922,0.3802302777767181,0.3439614176750183,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.5968805551528931,0.5640685558319092,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9683092832565308,0.5320953726768494,0.3723252415657043,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8640562891960144,0.3852335512638092,0.3667466640472412,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6937272548675537,0.1947851628065109,0.8894244432449341,284.9945678710937,284.95001220703125,299.8275756835937,292.4485778808594,298.1359558105469,297.2425537109375,284.9944763183594,1.0,0.5676835775375366,0.4626800119876861,0.4626800119876861,1.0,1.0,-3.0213282108306885,1.042492389678955,1.9788358211517327,0.3641833961009979,0.9187355637550354,0.9187355637550354,0.0,145.1796875,139.0,52776.0625,0.0,2336.598876953125,1.0,279.7410583496094,283.2579345703125,295.41778564453125,298.775146484375,293.1499938964844,293.1499938964844,279.45001220703125,33236.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005441665649414,1.0,0.0,0.0,3.589182615280152,3.589205503463745,8.595762324148382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9794921875,0.0,1446.222412109375,1895.4371337890625,0.0,3408.656494140625,0.889488935470581,1.0,0.0,3.0,1.0,0.0
17853540,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.867063581943512,0.3796793818473816,0.3435218632221222,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.5975947976112366,0.5517728328704834,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9770385026931764,0.53421550989151,0.3738428354263305,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8713665008544922,0.3856337666511535,0.3671262264251709,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6998488306999207,0.1949760466814041,0.8899279236793518,284.9062194824219,284.95001220703125,299.8332214355469,292.482421875,298.13287353515625,297.2370910644531,284.90753173828125,1.0,0.5672105550765991,0.4616774916648865,0.4616774916648865,1.0,1.0,-3.033224105834961,1.0453873872756958,1.987836599349976,0.3592491447925567,0.8344326019287109,0.8344326019287109,0.0,141.35560607910156,142.0,53415.00390625,0.0,2319.799072265625,1.0,279.4588623046875,283.15496826171875,295.49957275390625,298.95867919921875,293.1499938964844,293.1499938964844,279.75,38946.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079976081848145,1.0,0.0,0.0,3.453306198120117,3.453328847885132,7.957258958413149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.25439453125,0.0,1346.006591796875,1895.4371337890625,0.0,3478.01171875,0.8643929362297058,1.0,0.0,3.0,1.0,0.0
17853600,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.867063581943512,0.3796793818473816,0.3435218632221222,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.5975947976112366,0.5517728328704834,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9770385026931764,0.53421550989151,0.3738428354263305,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8713665008544922,0.3856337666511535,0.3671262264251709,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6998488306999207,0.1949760466814041,0.8899279236793518,284.9062194824219,284.95001220703125,299.8332214355469,292.482421875,298.13287353515625,297.2370910644531,284.90753173828125,1.0,0.5672105550765991,0.4616774916648865,0.4616774916648865,1.0,1.0,-3.033224105834961,1.0453873872756958,1.987836599349976,0.3592491447925567,0.8344326019287109,0.8344326019287109,0.0,141.35560607910156,142.0,53415.00390625,0.0,2319.799072265625,1.0,279.4588623046875,283.15496826171875,295.49957275390625,298.95867919921875,293.1499938964844,293.1499938964844,279.75,38946.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079976081848145,1.0,0.0,0.0,3.453306198120117,3.453328847885132,7.957258958413149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.25439453125,0.0,1346.006591796875,1895.4371337890625,0.0,3478.01171875,0.8643929362297058,1.0,0.0,3.0,1.0,0.0
17853660,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8678318858146667,0.380065768957138,0.3436301052570343,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5989643335342407,0.5504860877990723,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9792737364768982,0.5373017191886902,0.3757956027984619,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8726544976234436,0.3866393268108368,0.36788010597229,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7008739113807678,0.1954546570777893,0.891528844833374,285.005859375,284.95001220703125,299.8397216796875,292.5178527832031,298.1360168457031,297.2406921386719,285.0049133300781,1.0,0.5676605105400085,0.4608129262924194,0.4608129262924194,1.0,1.0,-3.036977767944336,1.044918179512024,1.9920597076416016,0.3580543398857116,0.9263147115707396,0.9263147115707396,0.0,141.1309814453125,145.0,52964.73046875,0.0,2325.47900390625,1.0,279.740966796875,283.2687683105469,295.4866638183594,298.8470153808594,293.1499938964844,293.1499938964844,279.45001220703125,32984.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978540897369385,1.0,0.0,0.0,3.5893146991729736,3.5893375873565674,8.596395559834491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.880859375,0.0,1444.5093994140625,1895.4371337890625,0.0,3383.572998046875,0.8895087838172913,1.0,0.0,3.0,1.0,0.0
17853720,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8678318858146667,0.380065768957138,0.3436301052570343,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5989643335342407,0.5504860877990723,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9792737364768982,0.5373017191886902,0.3757956027984619,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8726544976234436,0.3866393268108368,0.36788010597229,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7008739113807678,0.1954546570777893,0.891528844833374,285.005859375,284.95001220703125,299.8397216796875,292.5178527832031,298.1360168457031,297.2406921386719,285.0049133300781,1.0,0.5676605105400085,0.4608129262924194,0.4608129262924194,1.0,1.0,-3.036977767944336,1.044918179512024,1.9920597076416016,0.3580543398857116,0.9263147115707396,0.9263147115707396,0.0,141.1309814453125,145.0,52964.73046875,0.0,2325.47900390625,1.0,279.740966796875,283.2687683105469,295.4866638183594,298.8470153808594,293.1499938964844,293.1499938964844,279.45001220703125,32984.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978540897369385,1.0,0.0,0.0,3.5893146991729736,3.5893375873565674,8.596395559834491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.880859375,0.0,1444.5093994140625,1895.4371337890625,0.0,3383.572998046875,0.8895087838172913,1.0,0.0,3.0,1.0,0.0
17853780,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8663792014122009,0.3794711232185364,0.3433555066585541,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5988659858703613,0.5528117418289185,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9792822599411012,0.539305567741394,0.3773941397666931,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8718451261520386,0.3869848549365997,0.3684181571006775,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7001721858978271,0.1955845654010772,0.8927667140960693,284.91015625,284.95001220703125,299.8468933105469,292.5545654296875,298.13311767578125,297.2347106933594,284.9114685058594,1.0,0.5691372156143188,0.4599483907222748,0.4599483907222748,1.0,1.0,-3.0435009002685547,1.045518159866333,1.997982621192932,0.357473760843277,0.8410844206809998,0.8410844206809998,0.0,142.0906524658203,148.0,53724.5,0.0,2342.3671875,1.0,279.45880126953125,283.1560974121094,295.5754089355469,299.0503845214844,293.1499938964844,293.1499938964844,279.75,38546.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061239361763,1.0,0.0,0.0,3.472373962402344,3.4723966121673584,8.045374784160231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.11767578125,0.0,1362.51171875,1895.4371337890625,0.0,3460.59814453125,0.8682387471199036,1.0,0.0,3.0,1.0,0.0
17853840,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8663792014122009,0.3794711232185364,0.3433555066585541,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5988659858703613,0.5528117418289185,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9792822599411012,0.539305567741394,0.3773941397666931,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8718451261520386,0.3869848549365997,0.3684181571006775,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7001721858978271,0.1955845654010772,0.8927667140960693,284.91015625,284.95001220703125,299.8468933105469,292.5545654296875,298.13311767578125,297.2347106933594,284.9114685058594,1.0,0.5691372156143188,0.4599483907222748,0.4599483907222748,1.0,1.0,-3.0435009002685547,1.045518159866333,1.997982621192932,0.357473760843277,0.8410844206809998,0.8410844206809998,0.0,142.0906524658203,148.0,53724.5,0.0,2342.3671875,1.0,279.45880126953125,283.1560974121094,295.5754089355469,299.0503845214844,293.1499938964844,293.1499938964844,279.75,38546.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061239361763,1.0,0.0,0.0,3.472373962402344,3.4723966121673584,8.045374784160231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.11767578125,0.0,1362.51171875,1895.4371337890625,0.0,3460.59814453125,0.8682387471199036,1.0,0.0,3.0,1.0,0.0
17853900,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8652986884117126,0.3795870542526245,0.343250960111618,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.5988308787345886,0.5547165870666504,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9789132475852966,0.5407440066337585,0.3782193958759308,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8710399866104126,0.3874074518680572,0.3686738908290863,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6994522213935852,0.1957548409700393,0.8932462334632874,285.02447509765625,284.95001220703125,299.85064697265625,292.5733337402344,298.1341247558594,297.2352294921875,285.0268249511719,1.0,0.5701278448104858,0.4595161080360412,0.4595161080360412,1.0,1.0,-3.0475378036499023,1.0461193323135376,2.001418352127075,0.3572741150856018,0.9225622415542604,0.9225622415542604,0.0,142.82083129882812,148.0,53116.42578125,0.0,2353.562255859375,1.0,279.6976318359375,283.2834777832031,295.5374450683594,298.8716125488281,293.1499938964844,293.1499938964844,279.75,33599.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995034098625183,1.0,0.0,0.0,3.5337255001068115,3.533747911453247,8.332185075232701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.71142578125,0.0,1390.2249755859375,1895.4371337890625,0.0,3398.954833984375,0.8793862462043762,1.0,0.0,3.0,1.0,0.0
17853960,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8646214604377747,0.3798279762268066,0.3434796333312988,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.598821759223938,0.5563938021659851,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9788721799850464,0.5422937870025635,0.3793100714683532,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8705610036849976,0.3879517316818237,0.3691839873790741,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6990132331848145,0.1960019022226333,0.8943622708320618,285.0135192871094,284.95001220703125,299.8544921875,292.59228515625,298.13592529296875,297.2371826171875,285.011962890625,1.0,0.5713118314743042,0.4589808285236358,0.4589808285236358,1.0,1.0,-3.053093194961548,1.0470919609069824,2.006001234054565,0.3571136891841888,0.9391357898712158,0.9391357898712158,0.0,143.5464630126953,151.0,53399.140625,0.0,2367.555419921875,1.0,279.7418212890625,283.27117919921875,295.565185546875,298.9505310058594,293.1499938964844,293.1499938964844,279.45001220703125,32624.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969457149505615,1.0,0.0,0.0,3.61821722984314,3.618240356445313,8.735395340409013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.83984375,0.0,1473.0574951171875,1895.4371337890625,0.0,3375.097412109375,0.8955772519111633,1.0,0.0,3.0,1.0,0.0
