time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854020,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8614872694015503,0.3791713714599609,0.3432143032550812,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.5971540212631226,0.5620638132095337,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9770609140396118,0.5441502332687378,0.3808601200580597,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8680188655853271,0.3882362246513366,0.3697234392166137,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.696799099445343,0.196049302816391,0.8954770565032959,284.90875244140625,284.95001220703125,299.8623352050781,292.6307373046875,298.1322937011719,297.2301025390625,284.91082763671875,1.0,0.573949933052063,0.4579102694988251,0.4579102694988251,1.0,1.0,-3.063445568084717,1.0486881732940674,2.0147573947906494,0.3566782176494598,0.8501660823822021,0.8501660823822021,0.0,145.67831420898438,154.0,54290.703125,0.0,2397.826416015625,1.0,279.4579162597656,283.1496276855469,295.6568603515625,299.1666259765625,293.1499938964844,293.1499938964844,279.75,38429.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062443971633912,1.0,0.0,0.0,3.5131707191467285,3.5131938457489014,8.235534778577858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.435546875,0.0,1403.69384765625,1895.4371337890625,0.0,3461.71826171875,0.8770713806152344,1.0,0.0,3.0,1.0,0.0
17854080,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8614872694015503,0.3791713714599609,0.3432143032550812,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.5971540212631226,0.5620638132095337,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9770609140396118,0.5441502332687378,0.3808601200580597,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8680188655853271,0.3882362246513366,0.3697234392166137,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.696799099445343,0.196049302816391,0.8954770565032959,284.90875244140625,284.95001220703125,299.8623352050781,292.6307373046875,298.1322937011719,297.2301025390625,284.91082763671875,1.0,0.573949933052063,0.4579102694988251,0.4579102694988251,1.0,1.0,-3.063445568084717,1.0486881732940674,2.0147573947906494,0.3566782176494598,0.8501660823822021,0.8501660823822021,0.0,145.67831420898438,154.0,54290.703125,0.0,2397.826416015625,1.0,279.4579162597656,283.1496276855469,295.6568603515625,299.1666259765625,293.1499938964844,293.1499938964844,279.75,38429.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062443971633912,1.0,0.0,0.0,3.5131707191467285,3.5131938457489014,8.235534778577858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.435546875,0.0,1403.69384765625,1895.4371337890625,0.0,3461.71826171875,0.8770713806152344,1.0,0.0,3.0,1.0,0.0
17854140,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8575683832168579,0.3794640600681305,0.343327522277832,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.997810125350952,0.5958348512649536,0.5648565292358398,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9742401838302612,0.5470004677772522,0.3827143311500549,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8645101189613342,0.3891366720199585,0.3704783022403717,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6936822533607483,0.1963669657707214,0.8968923091888428,285.0151062011719,284.95001220703125,299.8702087402344,292.6695861816406,298.1346130371094,297.2321472167969,285.013916015625,1.0,0.5766800045967102,0.4568397402763366,0.4568397402763366,1.0,1.0,-3.0717573165893555,1.0494663715362549,2.0222909450531006,0.3558929562568664,0.9514225125312804,0.9514225125312804,0.0,148.45803833007812,157.0,53952.5703125,0.0,2427.884765625,1.0,279.7414855957031,283.2677001953125,295.6463928222656,299.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,32676.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977192640304565,1.0,0.0,0.0,3.658468246459961,3.658491849899292,8.9308315409653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.677734375,0.0,1517.684814453125,1895.4371337890625,0.0,3382.3154296875,0.9048514366149902,1.0,0.0,3.0,1.0,0.0
17854200,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8575683832168579,0.3794640600681305,0.343327522277832,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.997810125350952,0.5958348512649536,0.5648565292358398,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9742401838302612,0.5470004677772522,0.3827143311500549,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8645101189613342,0.3891366720199585,0.3704783022403717,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6936822533607483,0.1963669657707214,0.8968923091888428,285.0151062011719,284.95001220703125,299.8702087402344,292.6695861816406,298.1346130371094,297.2321472167969,285.013916015625,1.0,0.5766800045967102,0.4568397402763366,0.4568397402763366,1.0,1.0,-3.0717573165893555,1.0494663715362549,2.0222909450531006,0.3558929562568664,0.9514225125312804,0.9514225125312804,0.0,148.45803833007812,157.0,53952.5703125,0.0,2427.884765625,1.0,279.7414855957031,283.2677001953125,295.6463928222656,299.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,32676.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977192640304565,1.0,0.0,0.0,3.658468246459961,3.658491849899292,8.9308315409653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.677734375,0.0,1517.684814453125,1895.4371337890625,0.0,3382.3154296875,0.9048514366149902,1.0,0.0,3.0,1.0,0.0
17854260,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8515784740447998,0.3786853849887848,0.3430382907390594,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9920480847358704,0.5940377116203308,0.5634636878967285,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9689884781837464,0.5486499071121216,0.3841889500617981,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8590154647827148,0.3893064856529236,0.3709991574287414,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.688845157623291,0.1962876170873642,0.8978320360183716,284.90020751953125,284.95001220703125,299.8779296875,292.7086181640625,298.1303405761719,297.2250061035156,284.9020080566406,1.0,0.5790587663650513,0.4556861817836761,0.4556861817836761,1.0,1.0,-3.0732955932617188,1.047410011291504,2.025885820388794,0.3538268506526947,0.8535921573638916,0.8535921573638916,0.0,152.20877075195312,160.0,54743.78125,0.0,2450.417724609375,1.0,279.4580078125,283.13800048828125,295.7343444824219,299.2772216796875,293.1499938964844,293.1499938964844,279.75,38621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069594740867616,1.0,0.0,0.0,3.553302526473999,3.55332612991333,8.424761972491979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.72607421875,0.0,1447.32080078125,1895.4371337890625,0.0,3468.364990234375,0.8858872056007385,1.0,0.0,3.0,1.0,0.0
17854320,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8515784740447998,0.3786853849887848,0.3430382907390594,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9920480847358704,0.5940377116203308,0.5634636878967285,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9689884781837464,0.5486499071121216,0.3841889500617981,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8590154647827148,0.3893064856529236,0.3709991574287414,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.688845157623291,0.1962876170873642,0.8978320360183716,284.90020751953125,284.95001220703125,299.8779296875,292.7086181640625,298.1303405761719,297.2250061035156,284.9020080566406,1.0,0.5790587663650513,0.4556861817836761,0.4556861817836761,1.0,1.0,-3.0732955932617188,1.047410011291504,2.025885820388794,0.3538268506526947,0.8535921573638916,0.8535921573638916,0.0,152.20877075195312,160.0,54743.78125,0.0,2450.417724609375,1.0,279.4580078125,283.13800048828125,295.7343444824219,299.2772216796875,293.1499938964844,293.1499938964844,279.75,38621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069594740867616,1.0,0.0,0.0,3.553302526473999,3.55332612991333,8.424761972491979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.72607421875,0.0,1447.32080078125,1895.4371337890625,0.0,3468.364990234375,0.8858872056007385,1.0,0.0,3.0,1.0,0.0
17854380,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8473086357116699,0.378896951675415,0.3430769741535187,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9875863194465636,0.593612551689148,0.5628235936164856,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9653862118721008,0.5513468980789185,0.3859333395957947,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8551110625267029,0.3901206851005554,0.3716758489608764,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6852834224700928,0.1965311765670776,0.898902177810669,285.0110778808594,284.95001220703125,299.8852233886719,292.7474975585937,298.1318359375,297.22674560546875,285.01007080078125,1.0,0.5813156962394714,0.4545326232910156,0.4545326232910156,1.0,1.0,-3.0767619609832764,1.0460975170135498,2.0306644439697266,0.3518816828727722,0.9537990689277648,0.9537990689277648,0.0,155.25210571289062,163.0,54246.45703125,0.0,2472.927978515625,1.0,279.7417297363281,283.2630920410156,295.72119140625,299.1636047363281,293.1499938964844,293.1499938964844,279.45001220703125,32980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89777672290802,1.0,0.0,0.0,3.683112859725952,3.6831367015838623,9.05155786767864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1376953125,0.0,1547.5233154296875,1895.4371337890625,0.0,3382.85107421875,0.9106285572052002,1.0,0.0,3.0,1.0,0.0
17854440,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8473086357116699,0.378896951675415,0.3430769741535187,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9875863194465636,0.593612551689148,0.5628235936164856,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9653862118721008,0.5513468980789185,0.3859333395957947,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8551110625267029,0.3901206851005554,0.3716758489608764,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6852834224700928,0.1965311765670776,0.898902177810669,285.0110778808594,284.95001220703125,299.8852233886719,292.7474975585937,298.1318359375,297.22674560546875,285.01007080078125,1.0,0.5813156962394714,0.4545326232910156,0.4545326232910156,1.0,1.0,-3.0767619609832764,1.0460975170135498,2.0306644439697266,0.3518816828727722,0.9537990689277648,0.9537990689277648,0.0,155.25210571289062,163.0,54246.45703125,0.0,2472.927978515625,1.0,279.7417297363281,283.2630920410156,295.72119140625,299.1636047363281,293.1499938964844,293.1499938964844,279.45001220703125,32980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89777672290802,1.0,0.0,0.0,3.683112859725952,3.6831367015838623,9.05155786767864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1376953125,0.0,1547.5233154296875,1895.4371337890625,0.0,3382.85107421875,0.9106285572052002,1.0,0.0,3.0,1.0,0.0
17854500,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8453022241592407,0.3785896599292755,0.3431087434291839,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9854249358177184,0.5930521488189697,0.5626142621040344,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9636590480804444,0.5522168278694153,0.386795163154602,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8533065915107727,0.3902705907821655,0.3720557987689972,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.683656632900238,0.1965424716472625,0.8996596336364746,284.8774108886719,284.95001220703125,299.888671875,292.76678466796875,298.1302185058594,297.2241516113281,284.87353515625,1.0,0.582477331161499,0.4539558589458465,0.4539558589458465,1.0,1.0,-3.0789577960968018,1.0456055402755735,2.0333523750305176,0.3510817885398865,0.863969087600708,0.863969087600708,0.0,156.76585388183594,163.0,55234.16015625,0.0,2485.02734375,1.0,279.4967956542969,283.1111145019531,295.7998352050781,299.4074401855469,293.1499938964844,293.1499938964844,279.45001220703125,37135.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042373895645142,1.0,0.0,0.0,3.660104751586914,3.6601290702819824,8.938822020354564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.6025390625,0.0,1552.9588623046875,1895.4371337890625,0.0,3443.05029296875,0.9061159491539,1.0,0.0,3.0,1.0,0.0
17854560,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8424192070960999,0.3781043589115143,0.3427560925483703,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9823801517486572,0.5922925472259521,0.561996340751648,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9608942270278932,0.5528993606567383,0.3873280584812164,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8506883382797241,0.3902530074119568,0.3721421957015991,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6813030242919922,0.1964436322450637,0.8996920585632324,284.8995666503906,284.95001220703125,299.8919372558594,292.78594970703125,298.1274108886719,297.2197265625,284.9017333984375,1.0,0.5835012197494507,0.4534652531147003,0.4534652531147003,1.0,1.0,-3.078577041625977,1.0443027019500732,2.034274339675904,0.3500140309333801,0.8565261960029602,0.8565261960029602,0.0,158.62266540527344,166.0,55008.0078125,0.0,2494.064453125,1.0,279.4576110839844,283.13690185546875,295.8089599609375,299.3690185546875,293.1499938964844,293.1499938964844,279.75,38828.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063714146614076,1.0,0.0,0.0,3.5709943771362305,3.5710182189941406,8.508865221301676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.7587890625,0.0,1467.7418212890625,1895.4371337890625,0.0,3462.899169921875,0.8900901675224304,1.0,0.0,3.0,1.0,0.0
17854620,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8387720584869385,0.3783115744590759,0.3427792191505432,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9781259298324584,0.5920220613479614,0.5615457892417908,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.95770001411438,0.5555184483528137,0.3890075087547302,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8473854660987854,0.3910406529903412,0.3727825880050659,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6782468557357788,0.1966932117938995,0.9007397890090942,285.0123596191406,284.95001220703125,299.8978271484375,292.8236694335937,298.1288757324219,297.2216186523437,285.0113830566406,1.0,0.5856501460075378,0.4524840712547302,0.4524840712547302,1.0,1.0,-3.082104206085205,1.0433859825134275,2.0387179851531982,0.3484411835670471,0.958268702030182,0.958268702030182,0.0,161.48411560058594,169.0,54501.140625,0.0,2515.81689453125,1.0,279.74188232421875,283.26348876953125,295.7963256835937,299.25537109375,293.1499938964844,293.1499938964844,279.45001220703125,33036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969712853431702,1.0,0.0,0.0,3.700103521347046,3.700127363204956,9.135262075687932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0771484375,0.0,1567.1473388671875,1895.4371337890625,0.0,3375.336181640625,0.9145042896270752,1.0,0.0,3.0,1.0,0.0
17854680,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8387720584869385,0.3783115744590759,0.3427792191505432,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9781259298324584,0.5920220613479614,0.5615457892417908,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.95770001411438,0.5555184483528137,0.3890075087547302,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8473854660987854,0.3910406529903412,0.3727825880050659,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6782468557357788,0.1966932117938995,0.9007397890090942,285.0123596191406,284.95001220703125,299.8978271484375,292.8236694335937,298.1288757324219,297.2216186523437,285.0113830566406,1.0,0.5856501460075378,0.4524840712547302,0.4524840712547302,1.0,1.0,-3.082104206085205,1.0433859825134275,2.0387179851531982,0.3484411835670471,0.958268702030182,0.958268702030182,0.0,161.48411560058594,169.0,54501.140625,0.0,2515.81689453125,1.0,279.74188232421875,283.26348876953125,295.7963256835937,299.25537109375,293.1499938964844,293.1499938964844,279.45001220703125,33036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969712853431702,1.0,0.0,0.0,3.700103521347046,3.700127363204956,9.135262075687932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0771484375,0.0,1567.1473388671875,1895.4371337890625,0.0,3375.336181640625,0.9145042896270752,1.0,0.0,3.0,1.0,0.0
17854740,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8343575596809387,0.3774943649768829,0.3424407243728637,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9728994965553284,0.5907213091850281,0.5607603788375854,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9534302353858948,0.556959331035614,0.3903307914733886,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8434205055236816,0.3911300599575043,0.3732118010520935,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.674656093120575,0.1966036558151245,0.9015238285064696,284.8990173339844,284.95001220703125,299.9027099609375,292.86041259765625,298.1240234375,297.21466064453125,284.901123046875,1.0,0.5877646803855896,0.4515028893947601,0.4515028893947601,1.0,1.0,-3.083811044692993,1.0417416095733645,2.042069435119629,0.3467379212379455,0.8600063920021057,0.8600063920021057,0.0,164.77688598632812,172.0,55274.95703125,0.0,2536.396728515625,1.0,279.457275390625,283.1353454589844,295.88330078125,299.4609069824219,293.1499938964844,293.1499938964844,279.75,38819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055586457252502,1.0,0.0,0.0,3.589545726776123,3.5895698070526123,8.597501732765522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.330078125,0.0,1487.6898193359375,1895.4371337890625,0.0,3455.34130859375,0.8941896557807922,1.0,0.0,3.0,1.0,0.0
17854800,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8343575596809387,0.3774943649768829,0.3424407243728637,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9728994965553284,0.5907213091850281,0.5607603788375854,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9534302353858948,0.556959331035614,0.3903307914733886,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8434205055236816,0.3911300599575043,0.3732118010520935,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.674656093120575,0.1966036558151245,0.9015238285064696,284.8990173339844,284.95001220703125,299.9027099609375,292.86041259765625,298.1240234375,297.21466064453125,284.901123046875,1.0,0.5877646803855896,0.4515028893947601,0.4515028893947601,1.0,1.0,-3.083811044692993,1.0417416095733645,2.042069435119629,0.3467379212379455,0.8600063920021057,0.8600063920021057,0.0,164.77688598632812,172.0,55274.95703125,0.0,2536.396728515625,1.0,279.457275390625,283.1353454589844,295.88330078125,299.4609069824219,293.1499938964844,293.1499938964844,279.75,38819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055586457252502,1.0,0.0,0.0,3.589545726776123,3.5895698070526123,8.597501732765522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.330078125,0.0,1487.6898193359375,1895.4371337890625,0.0,3455.34130859375,0.8941896557807922,1.0,0.0,3.0,1.0,0.0
17854860,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8309968709945679,0.3776751160621643,0.3424365818500519,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9685729742050172,0.5904242992401123,0.5602889657020569,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9503527879714966,0.5594735145568848,0.3919330239295959,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8403974175453186,0.3918729722499847,0.3738071918487549,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6718499064445496,0.1968467831611633,0.9025367498397828,285.0133361816406,284.95001220703125,299.9064025878906,292.8958435058594,298.1247253417969,297.2165222167969,285.0123291015625,1.0,0.5898532271385193,0.4505430459976196,0.4505430459976196,1.0,1.0,-3.0870912075042725,1.0407580137252808,2.046333312988281,0.3451347053050995,0.962959885597229,0.962959885597229,0.0,167.60887145996094,175.0,54744.8359375,0.0,2557.603271484375,1.0,279.74200439453125,283.2637634277344,295.8688659667969,299.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,33069.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962328433990479,1.0,0.0,0.0,3.7165026664733887,3.716526746749878,9.216418561663886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3857421875,0.0,1586.09765625,1895.4371337890625,0.0,3368.44384765625,0.9182254076004028,1.0,0.0,3.0,1.0,0.0
17854920,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8309968709945679,0.3776751160621643,0.3424365818500519,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9685729742050172,0.5904242992401123,0.5602889657020569,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9503527879714966,0.5594735145568848,0.3919330239295959,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8403974175453186,0.3918729722499847,0.3738071918487549,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6718499064445496,0.1968467831611633,0.9025367498397828,285.0133361816406,284.95001220703125,299.9064025878906,292.8958435058594,298.1247253417969,297.2165222167969,285.0123291015625,1.0,0.5898532271385193,0.4505430459976196,0.4505430459976196,1.0,1.0,-3.0870912075042725,1.0407580137252808,2.046333312988281,0.3451347053050995,0.962959885597229,0.962959885597229,0.0,167.60887145996094,175.0,54744.8359375,0.0,2557.603271484375,1.0,279.74200439453125,283.2637634277344,295.8688659667969,299.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,33069.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962328433990479,1.0,0.0,0.0,3.7165026664733887,3.716526746749878,9.216418561663886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3857421875,0.0,1586.09765625,1895.4371337890625,0.0,3368.44384765625,0.9182254076004028,1.0,0.0,3.0,1.0,0.0
17854980,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8268585205078125,0.3768209815025329,0.3420706987380981,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9632361531257628,0.5890740752220154,0.5594648718833923,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9461832642555236,0.5607859492301941,0.3931742310523987,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8367146849632263,0.3919073939323425,0.3741894960403442,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6685166358947754,0.1967445164918899,0.9032773971557616,284.8977355957031,284.95001220703125,299.9086303710937,292.9297180175781,298.11895751953125,297.2095642089844,284.8998718261719,1.0,0.5919130444526672,0.4495832026004791,0.4495832026004791,1.0,1.0,-3.08851170539856,1.0390360355377195,2.0494754314422607,0.3433989882469177,0.8630923628807068,0.8630923628807068,0.0,170.89144897460938,178.0,55522.109375,0.0,2577.63232421875,1.0,279.4571533203125,283.1335144042969,295.95294189453125,299.54766845703125,293.1499938964844,293.1499938964844,279.75,38829.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904882311820984,1.0,0.0,0.0,3.607166051864624,3.607190132141113,8.682116003910778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.33349609375,0.0,1506.957763671875,1895.4371337890625,0.0,3449.050537109375,0.8980835676193237,1.0,0.0,3.0,1.0,0.0
17855040,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8268585205078125,0.3768209815025329,0.3420706987380981,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9632361531257628,0.5890740752220154,0.5594648718833923,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9461832642555236,0.5607859492301941,0.3931742310523987,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8367146849632263,0.3919073939323425,0.3741894960403442,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6685166358947754,0.1967445164918899,0.9032773971557616,284.8977355957031,284.95001220703125,299.9086303710937,292.9297180175781,298.11895751953125,297.2095642089844,284.8998718261719,1.0,0.5919130444526672,0.4495832026004791,0.4495832026004791,1.0,1.0,-3.08851170539856,1.0390360355377195,2.0494754314422607,0.3433989882469177,0.8630923628807068,0.8630923628807068,0.0,170.89144897460938,178.0,55522.109375,0.0,2577.63232421875,1.0,279.4571533203125,283.1335144042969,295.95294189453125,299.54766845703125,293.1499938964844,293.1499938964844,279.75,38829.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904882311820984,1.0,0.0,0.0,3.607166051864624,3.607190132141113,8.682116003910778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.33349609375,0.0,1506.957763671875,1895.4371337890625,0.0,3449.050537109375,0.8980835676193237,1.0,0.0,3.0,1.0,0.0
17855100,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8248478770256042,0.3768096268177032,0.3418656885623932,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9605587124824524,0.5887983441352844,0.5589975714683533,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9441561102867126,0.5619043707847595,0.3937772512435913,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.834915816783905,0.3921756148338318,0.3743214309215545,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6668614745140076,0.1968060135841369,0.9033981561660768,285.0209655761719,284.95001220703125,299.9091491699219,292.94598388671875,298.1181945800781,297.2095642089844,285.023681640625,1.0,0.5928715467453003,0.44910329580307,0.44910329580307,1.0,1.0,-3.08872652053833,1.0379918813705444,2.050734519958496,0.3423338532447815,0.9482105374336244,0.9482105374336244,0.0,172.484130859375,178.0,54765.91015625,0.0,2586.4501953125,1.0,279.70068359375,283.2714538574219,295.910888671875,299.3553771972656,293.1499938964844,293.1499938964844,279.75,34056.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982334733009338,1.0,0.0,0.0,3.6580305099487305,3.6580543518066406,8.928694228416134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.9169921875,0.0,1527.5498046875,1895.4371337890625,0.0,3387.112060546875,0.9074325561523438,1.0,0.0,3.0,1.0,0.0
17855160,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8236557245254517,0.3769665360450744,0.342025876045227,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9588027596473694,0.5887224078178406,0.5589340925216675,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9431517124176024,0.5631824135780334,0.3946850895881653,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8338662981987,0.3925966322422027,0.374728262424469,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6658846139907837,0.196973830461502,0.9042171835899352,285.01446533203125,284.95001220703125,299.90924072265625,292.96173095703125,298.1185607910156,297.2113342285156,285.0129699707031,1.0,0.5939441919326782,0.448633462190628,0.448633462190628,1.0,1.0,-3.0914056301116943,1.0379101037979126,2.053495645523072,0.3417121469974518,0.9674495458602904,0.9674495458602904,0.0,173.7289276123047,181.0,54965.50390625,0.0,2598.195068359375,1.0,279.7428894042969,283.2640686035156,295.9344177246094,299.4259338378906,293.1499938964844,293.1499938964844,279.45001220703125,33048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956191539764404,1.0,0.0,0.0,3.73283576965332,3.7328600883483887,9.297604037783458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.138671875,0.0,1604.7132568359375,1895.4371337890625,0.0,3362.71533203125,0.9217145442962646,1.0,0.0,3.0,1.0,0.0
17855220,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.819707453250885,0.3760730922222137,0.3416356146335602,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9534091353416444,0.587314248085022,0.5580663084983826,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9390953183174132,0.5643603801727295,0.39584481716156,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8304099440574646,0.3925727307796478,0.3750637471675873,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.662783145904541,0.1968564391136169,0.9049084782600404,284.8963317871094,284.95001220703125,299.9079895019531,292.9915771484375,298.1116027832031,297.204345703125,284.89849853515625,1.0,0.5959505438804626,0.4476938545703888,0.4476938545703888,1.0,1.0,-3.0925309658050537,1.0361074209213257,2.0564234256744385,0.3399374186992645,0.8656060099601746,0.8656060099601746,0.0,177.00421142578125,184.0,55736.75,0.0,2617.658203125,1.0,279.45703125,283.13201904296875,296.01513671875,299.62530517578125,293.1499938964844,293.1499938964844,279.75,38855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043662548065186,1.0,0.0,0.0,3.6223881244659424,3.622412204742432,8.755545763960981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.013671875,0.0,1523.87255859375,1895.4371337890625,0.0,3444.249267578125,0.9014589190483092,1.0,0.0,3.0,1.0,0.0
17855280,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.819707453250885,0.3760730922222137,0.3416356146335602,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9534091353416444,0.587314248085022,0.5580663084983826,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9390953183174132,0.5643603801727295,0.39584481716156,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8304099440574646,0.3925727307796478,0.3750637471675873,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.662783145904541,0.1968564391136169,0.9049084782600404,284.8963317871094,284.95001220703125,299.9079895019531,292.9915771484375,298.1116027832031,297.204345703125,284.89849853515625,1.0,0.5959505438804626,0.4476938545703888,0.4476938545703888,1.0,1.0,-3.0925309658050537,1.0361074209213257,2.0564234256744385,0.3399374186992645,0.8656060099601746,0.8656060099601746,0.0,177.00421142578125,184.0,55736.75,0.0,2617.658203125,1.0,279.45703125,283.13201904296875,296.01513671875,299.62530517578125,293.1499938964844,293.1499938964844,279.75,38855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043662548065186,1.0,0.0,0.0,3.6223881244659424,3.622412204742432,8.755545763960981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.013671875,0.0,1523.87255859375,1895.4371337890625,0.0,3444.249267578125,0.9014589190483092,1.0,0.0,3.0,1.0,0.0
17855340,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8166157603263855,0.376180350780487,0.3415605723857879,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9489448666572572,0.5869040489196777,0.5574855208396912,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9361479878425598,0.5666325092315674,0.3972713053226471,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8277152180671692,0.3932058215141296,0.3755521178245544,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6603273153305054,0.1970717310905456,0.9057907462120056,285.0137023925781,284.95001220703125,299.9046630859375,293.0189819335937,298.1098022460937,297.2060241699219,285.0126953125,1.0,0.5979264974594116,0.4467542469501495,0.4467542469501495,1.0,1.0,-3.095097064971924,1.0348650217056274,2.060232162475586,0.3381785154342651,0.9700554013252258,0.9700554013252258,0.0,179.8374786376953,187.0,55149.203125,0.0,2637.62255859375,1.0,279.7422180175781,283.2639465332031,295.9930419921875,299.4981384277344,293.1499938964844,293.1499938964844,279.45001220703125,33174.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952613472938538,1.0,0.0,0.0,3.7439684867858887,3.743992805480957,9.353144605483976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.82421875,0.0,1618.56591796875,1895.4371337890625,0.0,3359.37451171875,0.924492597579956,1.0,0.0,3.0,1.0,0.0
17855400,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8166157603263855,0.376180350780487,0.3415605723857879,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9489448666572572,0.5869040489196777,0.5574855208396912,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9361479878425598,0.5666325092315674,0.3972713053226471,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8277152180671692,0.3932058215141296,0.3755521178245544,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6603273153305054,0.1970717310905456,0.9057907462120056,285.0137023925781,284.95001220703125,299.9046630859375,293.0189819335937,298.1098022460937,297.2060241699219,285.0126953125,1.0,0.5979264974594116,0.4467542469501495,0.4467542469501495,1.0,1.0,-3.095097064971924,1.0348650217056274,2.060232162475586,0.3381785154342651,0.9700554013252258,0.9700554013252258,0.0,179.8374786376953,187.0,55149.203125,0.0,2637.62255859375,1.0,279.7422180175781,283.2639465332031,295.9930419921875,299.4981384277344,293.1499938964844,293.1499938964844,279.45001220703125,33174.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952613472938538,1.0,0.0,0.0,3.7439684867858887,3.743992805480957,9.353144605483976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.82421875,0.0,1618.56591796875,1895.4371337890625,0.0,3359.37451171875,0.924492597579956,1.0,0.0,3.0,1.0,0.0
17855460,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8127276301383972,0.3752444684505462,0.3411264419555664,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9435173273086548,0.58543461561203,0.5565536022186279,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9321736097335817,0.5676713585853577,0.3983314335346222,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8244001269340515,0.3931194245815277,0.3758260905742645,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6574101448059082,0.1969378292560577,0.906404435634613,284.8944396972656,284.95001220703125,299.89910888671875,293.0436706542969,298.1014099121094,297.1990661621094,284.8964538574219,1.0,0.5998750329017639,0.4458199441432953,0.4458199441432953,1.0,1.0,-3.0958054065704346,1.0329018831253052,2.06290340423584,0.3363034427165985,0.8669264316558838,0.8669264316558838,0.0,183.12228393554688,190.0,55913.76953125,0.0,2656.358154296875,1.0,279.4573669433594,283.1303100585937,296.0672912597656,299.6910705566406,293.1499938964844,293.1499938964844,279.75,38847.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040138125419616,1.0,0.0,0.0,3.635712385177612,3.6357367038726807,8.820076118354336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.69921875,0.0,1538.55126953125,1895.4371337890625,0.0,3440.9697265625,0.90431010723114,1.0,0.0,3.0,1.0,0.0
17855520,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8127276301383972,0.3752444684505462,0.3411264419555664,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9435173273086548,0.58543461561203,0.5565536022186279,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9321736097335817,0.5676713585853577,0.3983314335346222,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8244001269340515,0.3931194245815277,0.3758260905742645,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6574101448059082,0.1969378292560577,0.906404435634613,284.8944396972656,284.95001220703125,299.89910888671875,293.0436706542969,298.1014099121094,297.1990661621094,284.8964538574219,1.0,0.5998750329017639,0.4458199441432953,0.4458199441432953,1.0,1.0,-3.0958054065704346,1.0329018831253052,2.06290340423584,0.3363034427165985,0.8669264316558838,0.8669264316558838,0.0,183.12228393554688,190.0,55913.76953125,0.0,2656.358154296875,1.0,279.4573669433594,283.1303100585937,296.0672912597656,299.6910705566406,293.1499938964844,293.1499938964844,279.75,38847.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040138125419616,1.0,0.0,0.0,3.635712385177612,3.6357367038726807,8.820076118354336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.69921875,0.0,1538.55126953125,1895.4371337890625,0.0,3440.9697265625,0.90431010723114,1.0,0.0,3.0,1.0,0.0
17855580,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8096649646759033,0.3753110468387604,0.3410169780254364,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9390754103660583,0.5849639773368835,0.5559187531471252,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9293145537376404,0.5698130130767822,0.3996679782867431,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8218123912811279,0.3936933279037475,0.3762598633766174,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.655112087726593,0.1971391141414642,0.9072260856628418,285.0133972167969,284.95001220703125,299.8910522460937,293.0653381347656,298.09796142578125,297.2006225585937,285.0124206542969,1.0,0.6017945408821106,0.444885641336441,0.444885641336441,1.0,1.0,-3.0980186462402344,1.0315223932266235,2.0664961338043213,0.334454745054245,0.9719744324684144,0.9719744324684144,0.0,185.95318603515625,193.0,55289.4765625,0.0,2675.66943359375,1.0,279.7423095703125,283.2643127441406,296.0400085449219,299.5563049316406,293.1499938964844,293.1499938964844,279.45001220703125,33236.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895050585269928,1.0,0.0,0.0,3.753182172775269,3.753206729888916,9.399236660101452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.310546875,0.0,1629.75732421875,1895.4371337890625,0.0,3357.406494140625,0.9266141057014464,1.0,0.0,3.0,1.0,0.0
17855640,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8096649646759033,0.3753110468387604,0.3410169780254364,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9390754103660583,0.5849639773368835,0.5559187531471252,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9293145537376404,0.5698130130767822,0.3996679782867431,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8218123912811279,0.3936933279037475,0.3762598633766174,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.655112087726593,0.1971391141414642,0.9072260856628418,285.0133972167969,284.95001220703125,299.8910522460937,293.0653381347656,298.09796142578125,297.2006225585937,285.0124206542969,1.0,0.6017945408821106,0.444885641336441,0.444885641336441,1.0,1.0,-3.0980186462402344,1.0315223932266235,2.0664961338043213,0.334454745054245,0.9719744324684144,0.9719744324684144,0.0,185.95318603515625,193.0,55289.4765625,0.0,2675.66943359375,1.0,279.7423095703125,283.2643127441406,296.0400085449219,299.5563049316406,293.1499938964844,293.1499938964844,279.45001220703125,33236.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895050585269928,1.0,0.0,0.0,3.753182172775269,3.753206729888916,9.399236660101452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.310546875,0.0,1629.75732421875,1895.4371337890625,0.0,3357.406494140625,0.9266141057014464,1.0,0.0,3.0,1.0,0.0
17855700,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8081445693969727,0.3749265372753143,0.3409862220287323,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.936891794204712,0.5843216776847839,0.5556511282920837,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9278987646102904,0.5703728199005127,0.4003318548202514,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8205631375312805,0.3937142491340637,0.3765257894992828,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6540443301200867,0.1971266567707061,0.907889187335968,284.8760681152344,284.95001220703125,299.88604736328125,293.074951171875,298.0936889648437,297.1981506347656,284.87176513671875,1.0,0.6028088927268982,0.4444184899330139,0.4444184899330139,1.0,1.0,-3.099580764770508,1.030994176864624,2.068586826324463,0.3337014019489288,0.8799671530723572,0.8799671530723572,0.0,187.4040679931641,193.0,56291.6484375,0.0,2686.409912109375,1.0,279.4952087402344,283.1081848144531,296.10888671875,299.79168701171875,293.1499938964844,293.1499938964844,279.45001220703125,37083.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016075134277344,1.0,0.0,0.0,3.732291221618652,3.732316017150879,9.294890901401232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.73046875,0.0,1634.952392578125,1895.4371337890625,0.0,3418.56396484375,0.9223601818084716,1.0,0.0,3.0,1.0,0.0
17855760,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8057644367218018,0.3743334412574768,0.3405512273311615,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9337254166603088,0.583434522151947,0.554935872554779,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.925472855567932,0.5706974267959595,0.4006313979625702,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.818611204624176,0.3935447633266449,0.3764799237251282,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6523842215538025,0.1969911158084869,0.907787263393402,284.89385986328125,284.95001220703125,299.8803405761719,293.0837097167969,298.0878295898437,297.1936340332031,284.8961181640625,1.0,0.6036874651908875,0.4439700245857239,0.4439700245857239,1.0,1.0,-3.09838342666626,1.0294584035873413,2.068925142288208,0.3325251638889313,0.8682242631912231,0.8682242631912231,0.0,189.23448181152344,196.0,56028.0,0.0,2693.736328125,1.0,279.4570617675781,283.1309509277344,296.1080627441406,299.7414855957031,293.1499938964844,293.1499938964844,279.75,38961.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903892695903778,1.0,0.0,0.0,3.64218807220459,3.642212629318237,8.85152417140489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04541015625,0.0,1546.603759765625,1895.4371337890625,0.0,3439.842529296875,0.9058979749679564,1.0,0.0,3.0,1.0,0.0
17855820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8026577830314636,0.374357670545578,0.3403950333595276,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9293419122695924,0.5829001665115356,0.5542332530021667,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9226654767990112,0.5726721882820129,0.4018460810184479,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8160647749900818,0.3940572142601013,0.3768500685691833,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6502121090888977,0.1971787065267563,0.9085364937782288,285.0132751464844,284.95001220703125,299.8667297363281,293.09844970703125,298.0824584960937,297.1949462890625,285.01171875,1.0,0.6055473685264587,0.4430731236934662,0.4430731236934662,1.0,1.0,-3.100148677825928,1.0279847383499146,2.0721640586853027,0.33064666390419,0.9732372164726256,0.9732372164726256,0.0,192.07620239257807,199.0,55381.66015625,0.0,2712.261962890625,1.0,279.7431945800781,283.2648010253906,296.0731201171875,299.5981140136719,293.1499938964844,293.1499938964844,279.45001220703125,33223.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950087428092957,1.0,0.0,0.0,3.76060152053833,3.7606260776519775,9.436433856535588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.662109375,0.0,1638.3282470703125,1895.4371337890625,0.0,3357.015625,0.9280213117599488,1.0,0.0,3.0,1.0,0.0
