time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8026577830314636,0.374357670545578,0.3403950333595276,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9293419122695924,0.5829001665115356,0.5542332530021667,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9226654767990112,0.5726721882820129,0.4018460810184479,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8160647749900818,0.3940572142601013,0.3768500685691833,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6502121090888977,0.1971787065267563,0.9085364937782288,285.0132751464844,284.95001220703125,299.8667297363281,293.09844970703125,298.0824584960937,297.1949462890625,285.01171875,1.0,0.6055473685264587,0.4430731236934662,0.4430731236934662,1.0,1.0,-3.100148677825928,1.0279847383499146,2.0721640586853027,0.33064666390419,0.9732372164726256,0.9732372164726256,0.0,192.07620239257807,199.0,55381.66015625,0.0,2712.261962890625,1.0,279.7431945800781,283.2648010253906,296.0731201171875,299.5981140136719,293.1499938964844,293.1499938964844,279.45001220703125,33223.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950087428092957,1.0,0.0,0.0,3.76060152053833,3.7606260776519775,9.436433856535588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.662109375,0.0,1638.3282470703125,1895.4371337890625,0.0,3357.015625,0.9280213117599488,1.0,0.0,3.0,1.0,0.0
17855940,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7988250255584717,0.3733310103416443,0.3398961722850799,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9241526126861572,0.5813016891479492,0.5531960725784302,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9189524054527284,0.5733566880226135,0.4026849269866943,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8129186630249023,0.3938407003879547,0.377014547586441,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6476532816886902,0.1970150023698806,0.909048080444336,284.8924865722656,284.95001220703125,299.8500061035156,293.1093444824219,298.0703125,297.1878356933594,284.8948059082031,1.0,0.6073821187019348,0.4421762228012085,0.4421762228012085,1.0,1.0,-3.100132465362549,1.025812745094299,2.07431960105896,0.3286663591861725,0.8680219054222107,0.8680219054222107,0.0,195.3568725585937,202.0,56088.6640625,0.0,2729.5869140625,1.0,279.4566345214844,283.1311340332031,296.13458251953125,299.77459716796875,293.1499938964844,293.1499938964844,279.75,39083.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040444493293762,1.0,0.0,0.0,3.6454803943634033,3.645504951477051,8.867533551892848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.333984375,0.0,1551.190673828125,1895.4371337890625,0.0,3441.2548828125,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
17856000,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7988250255584717,0.3733310103416443,0.3398961722850799,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9241526126861572,0.5813016891479492,0.5531960725784302,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9189524054527284,0.5733566880226135,0.4026849269866943,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8129186630249023,0.3938407003879547,0.377014547586441,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6476532816886902,0.1970150023698806,0.909048080444336,284.8924865722656,284.95001220703125,299.8500061035156,293.1093444824219,298.0703125,297.1878356933594,284.8948059082031,1.0,0.6073821187019348,0.4421762228012085,0.4421762228012085,1.0,1.0,-3.100132465362549,1.025812745094299,2.07431960105896,0.3286663591861725,0.8680219054222107,0.8680219054222107,0.0,195.3568725585937,202.0,56088.6640625,0.0,2729.5869140625,1.0,279.4566345214844,283.1311340332031,296.13458251953125,299.77459716796875,293.1499938964844,293.1499938964844,279.75,39083.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040444493293762,1.0,0.0,0.0,3.6454803943634033,3.645504951477051,8.867533551892848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.333984375,0.0,1551.190673828125,1895.4371337890625,0.0,3441.2548828125,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
17856060,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7958077788352966,0.3733080923557281,0.3396959602832794,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9199203252792358,0.5806988477706909,0.5524280667304993,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9162160158157348,0.5751394629478455,0.4037628173828125,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8103757500648499,0.3942871689796448,0.3773214817047119,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6456006765365601,0.1971878707408905,0.9097296595573424,285.0122985839844,284.95001220703125,299.8315124511719,293.1181640625,298.0632019042969,297.1888427734375,285.0107421875,1.0,0.6091791987419128,0.4413361251354217,0.4413361251354217,1.0,1.0,-3.1014442443847656,1.024287462234497,2.077156782150269,0.3268096148967743,0.9726375341415404,0.9726375341415404,0.0,198.2038726806641,205.0,55417.61328125,0.0,2747.26953125,1.0,279.7431945800781,283.2656555175781,296.0926208496094,299.6220397949219,293.1499938964844,293.1499938964844,279.45001220703125,33276.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951260447502136,1.0,0.0,0.0,3.762087821960449,3.762112617492676,9.443895123695256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.271484375,0.0,1640.4820556640625,1895.4371337890625,0.0,3358.111083984375,0.9283908605575562,1.0,0.0,3.0,1.0,0.0
17856120,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7958077788352966,0.3733080923557281,0.3396959602832794,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9199203252792358,0.5806988477706909,0.5524280667304993,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9162160158157348,0.5751394629478455,0.4037628173828125,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8103757500648499,0.3942871689796448,0.3773214817047119,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6456006765365601,0.1971878707408905,0.9097296595573424,285.0122985839844,284.95001220703125,299.8315124511719,293.1181640625,298.0632019042969,297.1888427734375,285.0107421875,1.0,0.6091791987419128,0.4413361251354217,0.4413361251354217,1.0,1.0,-3.1014442443847656,1.024287462234497,2.077156782150269,0.3268096148967743,0.9726375341415404,0.9726375341415404,0.0,198.2038726806641,205.0,55417.61328125,0.0,2747.26953125,1.0,279.7431945800781,283.2656555175781,296.0926208496094,299.6220397949219,293.1499938964844,293.1499938964844,279.45001220703125,33276.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951260447502136,1.0,0.0,0.0,3.762087821960449,3.762112617492676,9.443895123695256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.271484375,0.0,1640.4820556640625,1895.4371337890625,0.0,3358.111083984375,0.9283908605575562,1.0,0.0,3.0,1.0,0.0
17856180,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7921037673950195,0.3722382485866546,0.3391579687595367,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9149940013885498,0.5790391564369202,0.5513315796852112,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.912658393383026,0.5756307244300842,0.4044690430164337,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.807222843170166,0.3940051198005676,0.3774244785308838,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6431910395622253,0.1970108896493911,0.9101823568344116,284.892333984375,284.95001220703125,299.8127136230469,293.1268310546875,298.0505065917969,297.1817932128906,284.8946533203125,1.0,0.6109519004821777,0.4404959976673126,0.4404959976673126,1.0,1.0,-3.1010055541992188,1.0220825672149658,2.078922748565674,0.3248741030693054,0.8675238490104675,0.8675238490104675,0.0,201.4833374023437,208.0,56107.5625,0.0,2763.7529296875,1.0,279.4566345214844,283.1330261230469,296.1507263183594,299.7928161621094,293.1499938964844,293.1499938964844,279.75,39129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038828015327454,1.0,0.0,0.0,3.644808769226074,3.6448333263397217,8.864266192176729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.521484375,0.0,1550.7806396484375,1895.4371337890625,0.0,3439.75,0.9065062403678894,1.0,0.0,3.0,1.0,0.0
17856240,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7921037673950195,0.3722382485866546,0.3391579687595367,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9149940013885498,0.5790391564369202,0.5513315796852112,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.912658393383026,0.5756307244300842,0.4044690430164337,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.807222843170166,0.3940051198005676,0.3774244785308838,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6431910395622253,0.1970108896493911,0.9101823568344116,284.892333984375,284.95001220703125,299.8127136230469,293.1268310546875,298.0505065917969,297.1817932128906,284.8946533203125,1.0,0.6109519004821777,0.4404959976673126,0.4404959976673126,1.0,1.0,-3.1010055541992188,1.0220825672149658,2.078922748565674,0.3248741030693054,0.8675238490104675,0.8675238490104675,0.0,201.4833374023437,208.0,56107.5625,0.0,2763.7529296875,1.0,279.4566345214844,283.1330261230469,296.1507263183594,299.7928161621094,293.1499938964844,293.1499938964844,279.75,39129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038828015327454,1.0,0.0,0.0,3.644808769226074,3.6448333263397217,8.864266192176729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.521484375,0.0,1550.7806396484375,1895.4371337890625,0.0,3439.75,0.9065062403678894,1.0,0.0,3.0,1.0,0.0
17856300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.790264368057251,0.3721136450767517,0.338850736618042,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9125792980194092,0.5786023139953613,0.5507144331932068,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9109207391738892,0.5763416886329651,0.4047817885875702,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8056051135063171,0.3941158652305603,0.3774060904979706,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.641963541507721,0.1970356255769729,0.910137414932251,285.0186767578125,284.95001220703125,299.8031921386719,293.1311340332031,298.04620361328125,297.18133544921875,285.0217590332031,1.0,0.611763060092926,0.4400759637355804,0.4400759637355804,1.0,1.0,-3.1001880168914795,1.0207620859146118,2.079426050186157,0.3236956298351288,0.9533519744873048,0.9533519744873048,0.0,203.084213256836,208.0,55275.58984375,0.0,2770.60400390625,1.0,279.7019348144531,283.2752380371094,296.0967102050781,299.5820617675781,293.1499938964844,293.1499938964844,279.75,34338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973053693771362,1.0,0.0,0.0,3.689227819442749,3.6892518997192383,9.08163883650559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.296875,0.0,1564.683837890625,1895.4371337890625,0.0,3378.453857421875,0.9147396087646484,1.0,0.0,3.0,1.0,0.0
17856360,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.789188802242279,0.3721686005592346,0.3389180302619934,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9110286831855774,0.5783726572990417,0.5505064129829407,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9100439548492432,0.5772310495376587,0.4054186642169952,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8046512603759766,0.394386351108551,0.3776715099811554,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6412567496299744,0.1971719712018966,0.9108150005340576,285.0121154785156,284.95001220703125,299.79364013671875,293.1354064941406,298.04315185546875,297.1826171875,285.0106201171875,1.0,0.6126893162727356,0.4396686553955078,0.4396686553955078,1.0,1.0,-3.1019155979156494,1.0204280614852903,2.0814876556396484,0.3229674994945526,0.9719011187553406,0.9719011187553406,0.0,204.328125,211.0,55429.9921875,0.0,2780.640869140625,1.0,279.7430114746094,283.26776123046875,296.10888671875,299.6390991210937,293.1499938964844,293.1499938964844,279.45001220703125,33293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947604298591614,1.0,0.0,0.0,3.7604286670684814,3.760453224182129,9.43556699439796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.765625,0.0,1638.66455078125,1895.4371337890625,0.0,3354.69677734375,0.9281185865402222,1.0,0.0,3.0,1.0,0.0
17856420,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7856167554855347,0.3710571825504303,0.3383419811725616,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9064967036247252,0.5766575336456299,0.5493554472923279,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9066975116729736,0.5775442719459534,0.406002402305603,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.801510751247406,0.394040048122406,0.3777137696743011,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6389841437339783,0.1969841420650482,0.9112185835838318,284.8925476074219,284.95001220703125,299.7742919921875,293.143798828125,298.03045654296875,297.1757507324219,284.89483642578125,1.0,0.614403247833252,0.4388540685176849,0.4388540685176849,1.0,1.0,-3.101086139678955,1.0181289911270142,2.0829572677612305,0.3210150003433227,0.86700838804245,0.86700838804245,0.0,207.603256225586,214.0,56112.33984375,0.0,2796.316162109375,1.0,279.4566345214844,283.13555908203125,296.1670837402344,299.8096618652344,293.1499938964844,293.1499938964844,279.75,39143.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033971428871156,1.0,0.0,0.0,3.642640829086304,3.642665386199951,8.853724580148992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.60888671875,0.0,1548.469482421875,1895.4371337890625,0.0,3435.229736328125,0.9060418605804444,1.0,0.0,3.0,1.0,0.0
17856480,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7856167554855347,0.3710571825504303,0.3383419811725616,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9064967036247252,0.5766575336456299,0.5493554472923279,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9066975116729736,0.5775442719459534,0.406002402305603,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.801510751247406,0.394040048122406,0.3777137696743011,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6389841437339783,0.1969841420650482,0.9112185835838318,284.8925476074219,284.95001220703125,299.7742919921875,293.143798828125,298.03045654296875,297.1757507324219,284.89483642578125,1.0,0.614403247833252,0.4388540685176849,0.4388540685176849,1.0,1.0,-3.101086139678955,1.0181289911270142,2.0829572677612305,0.3210150003433227,0.86700838804245,0.86700838804245,0.0,207.603256225586,214.0,56112.33984375,0.0,2796.316162109375,1.0,279.4566345214844,283.13555908203125,296.1670837402344,299.8096618652344,293.1499938964844,293.1499938964844,279.75,39143.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033971428871156,1.0,0.0,0.0,3.642640829086304,3.642665386199951,8.853724580148992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.60888671875,0.0,1548.469482421875,1895.4371337890625,0.0,3435.229736328125,0.9060418605804444,1.0,0.0,3.0,1.0,0.0
17856540,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7828061580657959,0.3709426820278168,0.3380635380744934,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.902916133403778,0.5759339332580566,0.5484794974327087,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9042521119117736,0.5789772272109985,0.4068338274955749,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7989985942840576,0.394357293844223,0.3779015839099884,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6371569037437439,0.1971352249383926,0.911808431148529,285.0116271972656,284.95001220703125,299.7547302246094,293.15203857421875,298.0229797363281,297.17657470703125,285.01007080078125,1.0,0.6160842180252075,0.4380395114421844,0.4380395114421844,1.0,1.0,-3.1016244888305664,1.0163575410842896,2.085266828536988,0.3190657794475555,0.970950186252594,0.970950186252594,0.0,210.44325256347656,217.0,55431.7265625,0.0,2812.441650390625,1.0,279.7431640625,283.2696533203125,296.1253356933594,299.6561584472656,293.1499938964844,293.1499938964844,279.45001220703125,33301.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942302465438843,1.0,0.0,0.0,3.758755207061768,3.758780002593994,9.427171221432218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.9267578125,0.0,1636.7694091796875,1895.4371337890625,0.0,3349.744873046875,0.9276519417762756,1.0,0.0,3.0,1.0,0.0
17856600,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7828061580657959,0.3709426820278168,0.3380635380744934,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.902916133403778,0.5759339332580566,0.5484794974327087,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9042521119117736,0.5789772272109985,0.4068338274955749,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7989985942840576,0.394357293844223,0.3779015839099884,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6371569037437439,0.1971352249383926,0.911808431148529,285.0116271972656,284.95001220703125,299.7547302246094,293.15203857421875,298.0229797363281,297.17657470703125,285.01007080078125,1.0,0.6160842180252075,0.4380395114421844,0.4380395114421844,1.0,1.0,-3.1016244888305664,1.0163575410842896,2.085266828536988,0.3190657794475555,0.970950186252594,0.970950186252594,0.0,210.44325256347656,217.0,55431.7265625,0.0,2812.441650390625,1.0,279.7431640625,283.2696533203125,296.1253356933594,299.6561584472656,293.1499938964844,293.1499938964844,279.45001220703125,33301.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942302465438843,1.0,0.0,0.0,3.758755207061768,3.758780002593994,9.427171221432218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.9267578125,0.0,1636.7694091796875,1895.4371337890625,0.0,3349.744873046875,0.9276519417762756,1.0,0.0,3.0,1.0,0.0
17856660,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7793565392494202,0.3697870075702667,0.337445467710495,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8987948894500732,0.5741697549819946,0.5472751259803772,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9011457562446594,0.5791204571723938,0.4072997272014618,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7959420680999756,0.3939451277256012,0.377880722284317,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6349999308586121,0.1969364881515503,0.9121621251106262,284.8930969238281,284.95001220703125,299.73492431640625,293.1600952148437,298.01007080078125,297.1695251464844,284.8952941894531,1.0,0.617742121219635,0.437237799167633,0.437237799167633,1.0,1.0,-3.100402593612671,1.0139338970184326,2.0864686965942383,0.317067801952362,0.8666357398033142,0.8666357398033142,0.0,213.71778869628903,220.0,56108.78125,0.0,2827.314453125,1.0,279.4568786621094,283.1386108398437,296.1830139160156,299.82550048828125,293.1499938964844,293.1499938964844,279.75,39088.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028306603431702,1.0,0.0,0.0,3.6397225856781006,3.639746904373169,8.839543284011597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.341796875,0.0,1544.8116455078125,1895.4371337890625,0.0,3429.955810546875,0.9054782390594482,1.0,0.0,3.0,1.0,0.0
17856720,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7793565392494202,0.3697870075702667,0.337445467710495,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8987948894500732,0.5741697549819946,0.5472751259803772,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9011457562446594,0.5791204571723938,0.4072997272014618,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7959420680999756,0.3939451277256012,0.377880722284317,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6349999308586121,0.1969364881515503,0.9121621251106262,284.8930969238281,284.95001220703125,299.73492431640625,293.1600952148437,298.01007080078125,297.1695251464844,284.8952941894531,1.0,0.617742121219635,0.437237799167633,0.437237799167633,1.0,1.0,-3.100402593612671,1.0139338970184326,2.0864686965942383,0.317067801952362,0.8666357398033142,0.8666357398033142,0.0,213.71778869628903,220.0,56108.78125,0.0,2827.314453125,1.0,279.4568786621094,283.1386108398437,296.1830139160156,299.82550048828125,293.1499938964844,293.1499938964844,279.75,39088.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028306603431702,1.0,0.0,0.0,3.6397225856781006,3.639746904373169,8.839543284011597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.341796875,0.0,1544.8116455078125,1895.4371337890625,0.0,3429.955810546875,0.9054782390594482,1.0,0.0,3.0,1.0,0.0
17856780,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7766563296318054,0.3696227967739105,0.3371327817440033,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8954209089279175,0.5733941197395325,0.5463641285896301,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8988246917724609,0.5803889036178589,0.4080229699611664,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7935062050819397,0.3941956758499145,0.3780129253864288,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6332710385322571,0.197077214717865,0.9127218127250672,285.0105895996094,284.95001220703125,299.7149353027344,293.1679077148437,298.0025939941406,297.17047119140625,285.00958251953125,1.0,0.6193715333938599,0.436436116695404,0.436436116695404,1.0,1.0,-3.1006245613098145,1.012066125869751,2.0885584354400635,0.3150888681411743,0.969282329082489,0.969282329082489,0.0,216.5489959716797,223.0,55420.109375,0.0,2842.757080078125,1.0,279.7423095703125,283.27197265625,296.14190673828125,299.672119140625,293.1499938964844,293.1499938964844,279.45001220703125,33375.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893729567527771,1.0,0.0,0.0,3.753865003585816,3.753889560699463,9.402657497048494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2607421875,0.0,1631.62841796875,1895.4371337890625,0.0,3345.06787109375,0.926855206489563,1.0,0.0,3.0,1.0,0.0
17856840,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7766563296318054,0.3696227967739105,0.3371327817440033,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8954209089279175,0.5733941197395325,0.5463641285896301,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8988246917724609,0.5803889036178589,0.4080229699611664,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7935062050819397,0.3941956758499145,0.3780129253864288,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6332710385322571,0.197077214717865,0.9127218127250672,285.0105895996094,284.95001220703125,299.7149353027344,293.1679077148437,298.0025939941406,297.17047119140625,285.00958251953125,1.0,0.6193715333938599,0.436436116695404,0.436436116695404,1.0,1.0,-3.1006245613098145,1.012066125869751,2.0885584354400635,0.3150888681411743,0.969282329082489,0.969282329082489,0.0,216.5489959716797,223.0,55420.109375,0.0,2842.757080078125,1.0,279.7423095703125,283.27197265625,296.14190673828125,299.672119140625,293.1499938964844,293.1499938964844,279.45001220703125,33375.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893729567527771,1.0,0.0,0.0,3.753865003585816,3.753889560699463,9.402657497048494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2607421875,0.0,1631.62841796875,1895.4371337890625,0.0,3345.06787109375,0.926855206489563,1.0,0.0,3.0,1.0,0.0
17856900,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7753393650054932,0.3691269755363464,0.3370016813278198,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8937710523605347,0.5726020932197571,0.5459519624710083,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8976758718490601,0.5805055499076843,0.4083874225616455,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7923316359519958,0.3940509259700775,0.3781258761882782,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6324703097343445,0.1970332264900207,0.9132539629936218,284.8736877441406,284.95001220703125,299.7048645019531,293.1717529296875,297.9968566894531,297.1680603027344,284.8695678710937,1.0,0.6202399134635925,0.4360352754592895,0.4360352754592895,1.0,1.0,-3.10119104385376,1.0112926959991455,2.0898983478546143,0.3142752349376678,0.8766306638717651,0.8766306638717651,0.0,218.00135803222656,223.0,56382.73046875,0.0,2851.5849609375,1.0,279.4952392578125,283.11700439453125,296.2044677734375,299.8985900878906,293.1499938964844,293.1499938964844,279.45001220703125,37301.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900139331817627,1.0,0.0,0.0,3.728817939758301,3.7288427352905273,9.277599701817962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7548828125,0.0,1632.5894775390625,1895.4371337890625,0.0,3404.883056640625,0.9216912984848022,1.0,0.0,3.0,1.0,0.0
17856960,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7733246088027954,0.3684280216693878,0.3364715576171875,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8914239406585693,0.5715861916542053,0.5451087355613708,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.895783543586731,0.5803772211074829,0.4083763360977173,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7905287742614746,0.3937213122844696,0.3779279589653015,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6312097907066345,0.1968693137168884,0.9130232334136964,284.8932189941406,284.95001220703125,299.6947631835937,293.175537109375,297.9898376464844,297.16375732421875,284.8954772949219,1.0,0.6209754943847656,0.4356561303138733,0.4356561303138733,1.0,1.0,-3.0990140438079834,1.0095410346984863,2.089473009109497,0.3130668997764587,0.8656201958656311,0.8656201958656311,0.0,219.82388305664065,226.0,56089.90234375,0.0,2856.82861328125,1.0,279.45709228515625,283.1417541503906,296.1982727050781,299.84014892578125,293.1499938964844,293.1499938964844,279.75,39115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022393822669984,1.0,0.0,0.0,3.6355276107788086,3.635552167892456,8.81918026607309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.1982421875,0.0,1540.343505859375,1895.4371337890625,0.0,3424.44970703125,0.9045600295066832,1.0,0.0,3.0,1.0,0.0
17857020,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7707247138023376,0.3682200312614441,0.3361220359802246,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8881600499153137,0.5707615613937378,0.5441551208496094,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8934999704360962,0.5814997553825378,0.4089960157871246,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.788160502910614,0.3939101099967956,0.3780035674571991,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6295590996742249,0.1970019191503524,0.9135507345199584,285.0101928710937,284.95001220703125,299.6744384765625,293.1828918457031,297.9823608398437,297.16473388671875,285.0091857910156,1.0,0.622555673122406,0.4348978698253631,0.4348978698253631,1.0,1.0,-3.0989091396331787,1.0076496601104736,2.091259717941284,0.3111318349838257,0.967889666557312,0.967889666557312,0.0,222.65089416503903,229.0,55402.91015625,0.0,2871.581787109375,1.0,279.7423095703125,283.2745361328125,296.15692138671875,299.6864318847656,293.1499938964844,293.1499938964844,279.45001220703125,33378.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931528329849243,1.0,0.0,0.0,3.749948740005493,3.7499732971191406,9.38304822284408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3017578125,0.0,1627.0826416015625,1895.4371337890625,0.0,3339.679931640625,0.9259729981422424,1.0,0.0,3.0,1.0,0.0
17857080,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7707247138023376,0.3682200312614441,0.3361220359802246,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8881600499153137,0.5707615613937378,0.5441551208496094,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8934999704360962,0.5814997553825378,0.4089960157871246,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.788160502910614,0.3939101099967956,0.3780035674571991,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6295590996742249,0.1970019191503524,0.9135507345199584,285.0101928710937,284.95001220703125,299.6744384765625,293.1828918457031,297.9823608398437,297.16473388671875,285.0091857910156,1.0,0.622555673122406,0.4348978698253631,0.4348978698253631,1.0,1.0,-3.0989091396331787,1.0076496601104736,2.091259717941284,0.3111318349838257,0.967889666557312,0.967889666557312,0.0,222.65089416503903,229.0,55402.91015625,0.0,2871.581787109375,1.0,279.7423095703125,283.2745361328125,296.15692138671875,299.6864318847656,293.1499938964844,293.1499938964844,279.45001220703125,33378.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931528329849243,1.0,0.0,0.0,3.749948740005493,3.7499732971191406,9.38304822284408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3017578125,0.0,1627.0826416015625,1895.4371337890625,0.0,3339.679931640625,0.9259729981422424,1.0,0.0,3.0,1.0,0.0
17857140,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7675179243087769,0.366986334323883,0.3354241549968719,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8842976093292236,0.5689101219177246,0.5428564548492432,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8905250430107117,0.581352174282074,0.4092545807361603,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7852694988250732,0.3933757841587066,0.3778611123561859,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6275820732116699,0.1967860460281372,0.9138158559799194,284.8938293457031,284.95001220703125,299.65399169921875,293.19000244140625,297.9700012207031,297.1586608886719,284.89599609375,1.0,0.6241120100021362,0.434139609336853,0.434139609336853,1.0,1.0,-3.096975803375244,1.0050551891326904,2.0919206142425537,0.3091069459915161,0.8648524880409241,0.8648524880409241,0.0,225.9223175048828,232.0,56069.03125,0.0,2884.95556640625,1.0,279.4569396972656,283.145263671875,296.2127380371094,299.85333251953125,293.1499938964844,293.1499938964844,279.75,39109.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016669988632202,1.0,0.0,0.0,3.630693674087525,3.6307179927825928,8.795742587608402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.60888671875,0.0,1534.9376220703125,1895.4371337890625,0.0,3419.118408203125,0.9035126566886902,1.0,0.0,3.0,1.0,0.0
17857200,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7675179243087769,0.366986334323883,0.3354241549968719,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8842976093292236,0.5689101219177246,0.5428564548492432,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8905250430107117,0.581352174282074,0.4092545807361603,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7852694988250732,0.3933757841587066,0.3778611123561859,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6275820732116699,0.1967860460281372,0.9138158559799194,284.8938293457031,284.95001220703125,299.65399169921875,293.19000244140625,297.9700012207031,297.1586608886719,284.89599609375,1.0,0.6241120100021362,0.434139609336853,0.434139609336853,1.0,1.0,-3.096975803375244,1.0050551891326904,2.0919206142425537,0.3091069459915161,0.8648524880409241,0.8648524880409241,0.0,225.9223175048828,232.0,56069.03125,0.0,2884.95556640625,1.0,279.4569396972656,283.145263671875,296.2127380371094,299.85333251953125,293.1499938964844,293.1499938964844,279.75,39109.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016669988632202,1.0,0.0,0.0,3.630693674087525,3.6307179927825928,8.795742587608402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.60888671875,0.0,1534.9376220703125,1895.4371337890625,0.0,3419.118408203125,0.9035126566886902,1.0,0.0,3.0,1.0,0.0
17857260,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7650189399719238,0.3667386174201965,0.3350407183170318,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8811464905738831,0.5680403113365173,0.5418626070022583,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8882912993431091,0.5823567509651184,0.4097889065742492,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7829703688621521,0.3935068547725677,0.3778832852840423,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6259956359863281,0.1969117373228073,0.9143147468566896,285.0098571777344,284.95001220703125,299.6334228515625,293.19683837890625,297.9626770019531,297.1596984863281,285.0088195800781,1.0,0.6256473064422607,0.4334405660629272,0.4334405660629272,1.0,1.0,-3.0965805053710938,1.0031898021697998,2.093390703201294,0.3072576820850372,0.966482639312744,0.966482639312744,0.0,228.74365234375,235.0,55382.5,0.0,2899.07666015625,1.0,279.74224853515625,283.2773132324219,296.1709289550781,299.699462890625,293.1499938964844,293.1499938964844,279.45001220703125,33373.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925855755805969,1.0,0.0,0.0,3.74557900428772,3.745603561401367,9.361193633594668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6796875,0.0,1621.9642333984375,1895.4371337890625,0.0,3334.37939453125,0.92498117685318,1.0,0.0,3.0,1.0,0.0
17857320,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7650189399719238,0.3667386174201965,0.3350407183170318,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8811464905738831,0.5680403113365173,0.5418626070022583,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8882912993431091,0.5823567509651184,0.4097889065742492,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7829703688621521,0.3935068547725677,0.3778832852840423,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6259956359863281,0.1969117373228073,0.9143147468566896,285.0098571777344,284.95001220703125,299.6334228515625,293.19683837890625,297.9626770019531,297.1596984863281,285.0088195800781,1.0,0.6256473064422607,0.4334405660629272,0.4334405660629272,1.0,1.0,-3.0965805053710938,1.0031898021697998,2.093390703201294,0.3072576820850372,0.966482639312744,0.966482639312744,0.0,228.74365234375,235.0,55382.5,0.0,2899.07666015625,1.0,279.74224853515625,283.2773132324219,296.1709289550781,299.699462890625,293.1499938964844,293.1499938964844,279.45001220703125,33373.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925855755805969,1.0,0.0,0.0,3.74557900428772,3.745603561401367,9.361193633594668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6796875,0.0,1621.9642333984375,1895.4371337890625,0.0,3334.37939453125,0.92498117685318,1.0,0.0,3.0,1.0,0.0
17857380,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7619385719299316,0.3654711544513702,0.3343106806278229,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8774233460426331,0.5661510825157166,0.5405257344245911,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853908777236938,0.5820739269256592,0.409964770078659,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7801687717437744,0.3929177224636078,0.3776878416538238,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6240876913070679,0.1966929882764816,0.9145553112030028,284.894287109375,284.95001220703125,299.6127624511719,293.2033996582031,297.95086669921875,297.1543273925781,284.8964233398437,1.0,0.627160906791687,0.4327415227890014,0.4327415227890014,1.0,1.0,-3.094370126724243,1.0006334781646729,2.093736410140991,0.3053277730941772,0.8639593124389648,0.8639593124389648,0.0,232.0092620849609,238.0,56046.109375,0.0,2911.82568359375,1.0,279.4569702148437,283.14892578125,296.22613525390625,299.86553955078125,293.1499938964844,293.1499938964844,279.75,39109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011034369468688,1.0,0.0,0.0,3.625690937042236,3.6257152557373047,8.771519901529246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.71044921875,0.0,1529.403564453125,1895.4371337890625,0.0,3413.86767578125,0.9024116396903992,1.0,0.0,3.0,1.0,0.0
17857440,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7619385719299316,0.3654711544513702,0.3343106806278229,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8774233460426331,0.5661510825157166,0.5405257344245911,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853908777236938,0.5820739269256592,0.409964770078659,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7801687717437744,0.3929177224636078,0.3776878416538238,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6240876913070679,0.1966929882764816,0.9145553112030028,284.894287109375,284.95001220703125,299.6127624511719,293.2033996582031,297.95086669921875,297.1543273925781,284.8964233398437,1.0,0.627160906791687,0.4327415227890014,0.4327415227890014,1.0,1.0,-3.094370126724243,1.0006334781646729,2.093736410140991,0.3053277730941772,0.8639593124389648,0.8639593124389648,0.0,232.0092620849609,238.0,56046.109375,0.0,2911.82568359375,1.0,279.4569702148437,283.14892578125,296.22613525390625,299.86553955078125,293.1499938964844,293.1499938964844,279.75,39109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011034369468688,1.0,0.0,0.0,3.625690937042236,3.6257152557373047,8.771519901529246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.71044921875,0.0,1529.403564453125,1895.4371337890625,0.0,3413.86767578125,0.9024116396903992,1.0,0.0,3.0,1.0,0.0
17857500,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7604278326034546,0.3652442395687103,0.3339194655418396,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8755921125411987,0.56560218334198,0.5398128628730774,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8839511275291443,0.5823832154273987,0.4099989533424377,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7787735462188721,0.3928809463977813,0.3775331974029541,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6231135725975037,0.1967057883739471,0.914455771446228,285.0178527832031,284.95001220703125,299.6024169921875,293.20654296875,297.9466552734375,297.1541442871094,285.0204467773437,1.0,0.6278510093688965,0.4323919713497162,0.4323919713497162,1.0,1.0,-3.0927722454071045,0.9991801381111144,2.0935921669006348,0.3041752576828003,0.9482778310775756,0.9482778310775756,0.0,233.59071350097656,238.0,55225.81640625,0.0,2916.92724609375,1.0,279.7010498046875,283.2879638671875,296.1718444824219,299.6561279296875,293.1499938964844,293.1499938964844,279.75,34292.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945304751396179,1.0,0.0,0.0,3.6723055839538574,3.672329664230346,8.99851670510543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.87646484375,0.0,1545.2689208984375,1895.4371337890625,0.0,3352.549072265625,0.9108064770698548,1.0,0.0,3.0,1.0,0.0
17857560,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7595270872116089,0.3651854395866394,0.3338893949985504,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8743745684623718,0.5652387738227844,0.5394884347915649,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8831631541252136,0.5828990340232849,0.4103686213493347,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7779291868209839,0.392994225025177,0.3776558339595794,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.622554361820221,0.1968244612216949,0.9150717854499816,285.0102233886719,284.95001220703125,299.592041015625,293.2096252441406,297.94366455078125,297.1555480957031,285.0086669921875,1.0,0.6286550164222717,0.4320559799671173,0.4320559799671173,1.0,1.0,-3.0936760902404785,0.9986880421638488,2.094987869262696,0.3034592866897583,0.965505301952362,0.965505301952362,0.0,234.8321685791016,241.0,55361.8046875,0.0,2925.329345703125,1.0,279.74298095703125,283.2803649902344,296.1830139160156,299.7107238769531,293.1499938964844,293.1499938964844,279.45001220703125,33297.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920109272003174,1.0,0.0,0.0,3.742467164993286,3.7424914836883545,9.34564468479948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2275390625,0.0,1617.767578125,1895.4371337890625,0.0,3329.0087890625,0.92404443025589,1.0,0.0,3.0,1.0,0.0
17857620,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7576854825019836,0.3643035888671875,0.3335039317607879,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8720961809158325,0.5639293193817139,0.5386888384819031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8814176321029663,0.5826259255409241,0.4105530381202698,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.776240885257721,0.3925812244415283,0.3776008486747741,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6214237213134766,0.1967026889324188,0.9155500531196594,284.8714599609375,284.95001220703125,299.5775756835937,293.2137756347656,297.93609619140625,297.1527404785156,284.8744201660156,1.0,0.6297343969345093,0.4315879940986633,0.4315879940986633,1.0,1.0,-3.0929903984069824,0.9972684979438782,2.095721960067749,0.3023107051849365,0.8609668016433716,0.8609668016433716,0.0,236.9770355224609,241.0,56135.14453125,0.0,2935.24755859375,1.0,279.4717102050781,283.13116455078125,296.24822998046875,299.9152526855469,293.1499938964844,293.1499938964844,279.45001220703125,39248.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999736905097961,1.0,0.0,0.0,3.662301778793335,3.6623265743255615,8.949557468440617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2626953125,0.0,1571.2882080078125,1895.4371337890625,0.0,3403.33935546875,0.9092174768447876,1.0,0.0,3.0,1.0,0.0
17857680,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7565834522247314,0.3638881742954254,0.3331377506256103,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8708045482635498,0.5633171200752258,0.5381253957748413,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8803248405456543,0.5824536085128784,0.4104363918304443,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7752295732498169,0.3923564553260803,0.3774173855781555,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6207160353660583,0.1966128051280975,0.9153528213500975,284.894287109375,284.95001220703125,299.5712890625,293.2155456542969,297.9325256347656,297.1511535644531,284.8966369628906,1.0,0.6301319599151611,0.4313840270042419,0.4313840270042419,1.0,1.0,-3.0912749767303467,0.9961246848106384,2.0951504707336426,0.3015620708465576,0.8627886772155762,0.8627886772155762,0.0,238.08331298828125,244.0,56011.3125,0.0,2937.579833984375,1.0,279.45709228515625,283.1524658203125,296.2383728027344,299.8763122558594,293.1499938964844,293.1499938964844,279.75,39145.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005579352378845,1.0,0.0,0.0,3.619887590408325,3.6199119091033936,8.743463126847928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.2470703125,0.0,1523.2620849609375,1895.4371337890625,0.0,3408.784423828125,0.9011681079864502,1.0,0.0,3.0,1.0,0.0
