time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857740,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7542722225189209,0.363565057516098,0.332690417766571,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8678750395774841,0.5623666048049927,0.5370598435401917,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8781470656394958,0.5831632018089294,0.4107573926448822,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7730662822723389,0.3923852145671844,0.3773447871208191,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6192264556884766,0.1967434883117675,0.9158846139907836,285.0087280273437,284.95001220703125,299.55047607421875,293.2210998535156,297.925537109375,297.15264892578125,285.0076599121094,1.0,0.6315923929214478,0.4307120442390442,0.4307120442390442,1.0,1.0,-3.090385913848877,0.99413800239563,2.096247911453247,0.2996945083141327,0.9631823301315308,0.9631823301315308,0.0,240.898666381836,247.0,55324.05078125,0.0,2950.6240234375,1.0,279.7421875,283.2826538085937,296.19537353515625,299.72119140625,293.1499938964844,293.1499938964844,279.45001220703125,33375.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915236592292786,1.0,0.0,0.0,3.7359378337860094,3.735962152481079,9.313063742411032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5859375,0.0,1610.7938232421875,1895.4371337890625,0.0,3324.453857421875,0.9228026270866394,1.0,0.0,3.0,1.0,0.0
17857800,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7542722225189209,0.363565057516098,0.332690417766571,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8678750395774841,0.5623666048049927,0.5370598435401917,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8781470656394958,0.5831632018089294,0.4107573926448822,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7730662822723389,0.3923852145671844,0.3773447871208191,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6192264556884766,0.1967434883117675,0.9158846139907836,285.0087280273437,284.95001220703125,299.55047607421875,293.2210998535156,297.925537109375,297.15264892578125,285.0076599121094,1.0,0.6315923929214478,0.4307120442390442,0.4307120442390442,1.0,1.0,-3.090385913848877,0.99413800239563,2.096247911453247,0.2996945083141327,0.9631823301315308,0.9631823301315308,0.0,240.898666381836,247.0,55324.05078125,0.0,2950.6240234375,1.0,279.7421875,283.2826538085937,296.19537353515625,299.72119140625,293.1499938964844,293.1499938964844,279.45001220703125,33375.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915236592292786,1.0,0.0,0.0,3.7359378337860094,3.735962152481079,9.313063742411032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5859375,0.0,1610.7938232421875,1895.4371337890625,0.0,3324.453857421875,0.9228026270866394,1.0,0.0,3.0,1.0,0.0
17857860,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7514288425445557,0.3622369766235351,0.3319009840488434,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8644273281097412,0.5604159235954285,0.5356581807136536,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8753740191459656,0.5826359391212463,0.4107546508312225,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7704436779022217,0.3917047679424286,0.3770588040351867,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6174082159996033,0.1965252012014389,0.9161311388015748,284.89471435546875,284.95001220703125,299.5296936035156,293.226318359375,297.9149780273437,297.14898681640625,284.8968505859375,1.0,0.6330339908599854,0.4300525784492492,0.4300525784492492,1.0,1.0,-3.087709426879883,0.9915000796318054,2.096209526062012,0.2977779507637024,0.8614118695259094,0.8614118695259094,0.0,244.1549072265625,250.0,55959.58984375,0.0,2962.30126953125,1.0,279.4570617675781,283.1559143066406,296.24884033203125,299.88385009765625,293.1499938964844,293.1499938964844,279.75,39144.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999996185302734,1.0,0.0,0.0,3.613405466079712,3.613429546356201,8.712177077541128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.32861328125,0.0,1516.1273193359375,1895.4371337890625,0.0,3403.58056640625,0.8997300863265991,1.0,0.0,3.0,1.0,0.0
17857920,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7514288425445557,0.3622369766235351,0.3319009840488434,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8644273281097412,0.5604159235954285,0.5356581807136536,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8753740191459656,0.5826359391212463,0.4107546508312225,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7704436779022217,0.3917047679424286,0.3770588040351867,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6174082159996033,0.1965252012014389,0.9161311388015748,284.89471435546875,284.95001220703125,299.5296936035156,293.226318359375,297.9149780273437,297.14898681640625,284.8968505859375,1.0,0.6330339908599854,0.4300525784492492,0.4300525784492492,1.0,1.0,-3.087709426879883,0.9915000796318054,2.096209526062012,0.2977779507637024,0.8614118695259094,0.8614118695259094,0.0,244.1549072265625,250.0,55959.58984375,0.0,2962.30126953125,1.0,279.4570617675781,283.1559143066406,296.24884033203125,299.88385009765625,293.1499938964844,293.1499938964844,279.75,39144.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999996185302734,1.0,0.0,0.0,3.613405466079712,3.613429546356201,8.712177077541128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.32861328125,0.0,1516.1273193359375,1895.4371337890625,0.0,3403.58056640625,0.8997300863265991,1.0,0.0,3.0,1.0,0.0
17857980,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7492128014564514,0.3618845045566559,0.3314301669597626,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.861615777015686,0.5594373941421509,0.5345695614814758,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8732743263244629,0.5832903981208801,0.4110366404056549,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7683578133583069,0.3916960656642914,0.3769523501396179,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6159365773200989,0.1966490447521209,0.9166349172592164,285.0079650878906,284.95001220703125,299.5089111328125,293.23114013671875,297.9081726074219,297.1506652832031,285.00689697265625,1.0,0.6344636678695679,0.4293931126594543,0.4293931126594543,1.0,1.0,-3.0866432189941406,0.9894752502441406,2.09716796875,0.2959086298942566,0.9607716798782348,0.9607716798782348,0.0,246.9629669189453,253.0,55262.890625,0.0,2974.91943359375,1.0,279.7421264648437,283.2851257324219,296.2051696777344,299.7276611328125,293.1499938964844,293.1499938964844,279.45001220703125,33383.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909171223640442,1.0,0.0,0.0,3.7291359901428223,3.72916030883789,9.279182222599048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.1875,0.0,1603.0040283203125,1895.4371337890625,0.0,3318.783447265625,0.921270489692688,1.0,0.0,3.0,1.0,0.0
17858040,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7492128014564514,0.3618845045566559,0.3314301669597626,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.861615777015686,0.5594373941421509,0.5345695614814758,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8732743263244629,0.5832903981208801,0.4110366404056549,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7683578133583069,0.3916960656642914,0.3769523501396179,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6159365773200989,0.1966490447521209,0.9166349172592164,285.0079650878906,284.95001220703125,299.5089111328125,293.23114013671875,297.9081726074219,297.1506652832031,285.00689697265625,1.0,0.6344636678695679,0.4293931126594543,0.4293931126594543,1.0,1.0,-3.0866432189941406,0.9894752502441406,2.09716796875,0.2959086298942566,0.9607716798782348,0.9607716798782348,0.0,246.9629669189453,253.0,55262.890625,0.0,2974.91943359375,1.0,279.7421264648437,283.2851257324219,296.2051696777344,299.7276611328125,293.1499938964844,293.1499938964844,279.45001220703125,33383.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909171223640442,1.0,0.0,0.0,3.7291359901428223,3.72916030883789,9.279182222599048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.1875,0.0,1603.0040283203125,1895.4371337890625,0.0,3318.783447265625,0.921270489692688,1.0,0.0,3.0,1.0,0.0
17858100,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7481275200843811,0.3613037765026092,0.3312169015407562,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8602389097213745,0.5585548281669617,0.5340640544891357,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8722493648529053,0.5831319689750671,0.4112075269222259,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7673494815826416,0.3914242386817932,0.3769431412220001,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6152455806732178,0.1965936720371246,0.9171190857887268,284.8724670410156,284.95001220703125,299.4985046386719,293.2334289550781,297.9035949707031,297.1498107910156,284.8685913085937,1.0,0.6352331638336182,0.4290633797645569,0.4290633797645569,1.0,1.0,-3.0865612030029297,0.9886211156845092,2.09794020652771,0.2951472401618957,0.8683357834815979,0.8683357834815979,0.0,248.4090270996093,253.0,56184.1328125,0.0,2982.365234375,1.0,279.4958190917969,283.1322937011719,296.26593017578125,299.9502868652344,293.1499938964844,293.1499938964844,279.45001220703125,37490.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972923159599304,1.0,0.0,0.0,3.700039386749268,3.700064182281494,9.134946026279068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.169921875,0.0,1600.86083984375,1895.4371337890625,0.0,3378.33154296875,0.9153013229370116,1.0,0.0,3.0,1.0,0.0
17858160,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7464849948883057,0.3605364263057709,0.3306193649768829,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8583092093467712,0.557468831539154,0.5331469774246216,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8706085085868835,0.5827341675758362,0.4110069870948791,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7658316493034363,0.3909834623336792,0.3766334354877472,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6141292452812195,0.1964248865842819,0.9168516397476196,284.8949279785156,284.95001220703125,299.4881591796875,293.235595703125,297.8980712890625,297.1475830078125,284.8971252441406,1.0,0.6358767747879028,0.4287545382976532,0.4287545382976532,1.0,1.0,-3.083807945251465,0.986826241016388,2.0969817638397217,0.2940117716789245,0.8594946265220642,0.8594946265220642,0.0,250.210678100586,256.0,55877.51171875,0.0,2986.186767578125,1.0,279.4573059082031,283.1595153808594,296.2578125,299.8884582519531,293.1499938964844,293.1499938964844,279.75,39180.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993215560913086,1.0,0.0,0.0,3.6047637462615967,3.604787826538086,8.670554620948678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.21240234375,0.0,1506.923828125,1895.4371337890625,0.0,3397.25927734375,0.897837221622467,1.0,0.0,3.0,1.0,0.0
17858220,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7443581223487854,0.3601578176021576,0.3301280438899994,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8556123375892639,0.5564655661582947,0.5320385694503784,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8686052560806274,0.5833800435066223,0.4112815856933594,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7638229131698608,0.3909413814544678,0.3764974176883697,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.61266028881073,0.1965429037809372,0.9173315167427064,285.0072021484375,284.95001220703125,299.46746826171875,293.2396545410156,297.8914489746094,297.1493530273437,285.0061340332031,1.0,0.6372829675674438,0.4281368255615234,0.4281368255615234,1.0,1.0,-3.082620143890381,0.9848572015762328,2.097763061523437,0.2922229170799255,0.9580674171447754,0.9580674171447754,0.0,253.0124053955078,259.0,55181.421875,0.0,2998.495361328125,1.0,279.7420959472656,283.2876281738281,296.21356201171875,299.7314147949219,293.1499938964844,293.1499938964844,279.45001220703125,33386.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902227282524109,1.0,0.0,0.0,3.720969438552856,3.720993757247925,9.238586358151224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.04296875,0.0,1593.632568359375,1895.4371337890625,0.0,3312.290283203125,0.9194302558898926,1.0,0.0,3.0,1.0,0.0
17858280,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7443581223487854,0.3601578176021576,0.3301280438899994,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8556123375892639,0.5564655661582947,0.5320385694503784,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8686052560806274,0.5833800435066223,0.4112815856933594,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7638229131698608,0.3909413814544678,0.3764974176883697,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.61266028881073,0.1965429037809372,0.9173315167427064,285.0072021484375,284.95001220703125,299.46746826171875,293.2396545410156,297.8914489746094,297.1493530273437,285.0061340332031,1.0,0.6372829675674438,0.4281368255615234,0.4281368255615234,1.0,1.0,-3.082620143890381,0.9848572015762328,2.097763061523437,0.2922229170799255,0.9580674171447754,0.9580674171447754,0.0,253.0124053955078,259.0,55181.421875,0.0,2998.495361328125,1.0,279.7420959472656,283.2876281738281,296.21356201171875,299.7314147949219,293.1499938964844,293.1499938964844,279.45001220703125,33386.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902227282524109,1.0,0.0,0.0,3.720969438552856,3.720993757247925,9.238586358151224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.04296875,0.0,1593.632568359375,1895.4371337890625,0.0,3312.290283203125,0.9194302558898926,1.0,0.0,3.0,1.0,0.0
17858340,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7417356371879578,0.3587924540042877,0.3292977809906006,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8524399995803833,0.5544814467430115,0.5305968523025513,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8660629987716675,0.5828413367271423,0.4112570583820343,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7613898515701294,0.3901996612548828,0.3761484324932098,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6108449101448059,0.1963143050670623,0.9175240993499756,284.89569091796875,284.95001220703125,299.4468688964844,293.2432861328125,297.8817749023437,297.14666748046875,284.8977966308594,1.0,0.6386751532554626,0.4275191128253937,0.4275191128253937,1.0,1.0,-3.079679489135742,0.9822233319282532,2.097456216812134,0.2903605103492737,0.8576970100402832,0.8576970100402832,0.0,256.25372314453125,262.0,55780.0390625,0.0,3009.47119140625,1.0,279.4571838378906,283.1633605957031,296.26531982421875,299.89013671875,293.1499938964844,293.1499938964844,279.75,39187.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986074328422546,1.0,0.0,0.0,3.5948057174682617,3.594829559326172,8.622716904937988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.26318359375,0.0,1496.1141357421875,1895.4371337890625,0.0,3390.60009765625,0.8956667184829712,1.0,0.0,3.0,1.0,0.0
17858400,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7417356371879578,0.3587924540042877,0.3292977809906006,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8524399995803833,0.5544814467430115,0.5305968523025513,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8660629987716675,0.5828413367271423,0.4112570583820343,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7613898515701294,0.3901996612548828,0.3761484324932098,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6108449101448059,0.1963143050670623,0.9175240993499756,284.89569091796875,284.95001220703125,299.4468688964844,293.2432861328125,297.8817749023437,297.14666748046875,284.8977966308594,1.0,0.6386751532554626,0.4275191128253937,0.4275191128253937,1.0,1.0,-3.079679489135742,0.9822233319282532,2.097456216812134,0.2903605103492737,0.8576970100402832,0.8576970100402832,0.0,256.25372314453125,262.0,55780.0390625,0.0,3009.47119140625,1.0,279.4571838378906,283.1633605957031,296.26531982421875,299.89013671875,293.1499938964844,293.1499938964844,279.75,39187.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986074328422546,1.0,0.0,0.0,3.5948057174682617,3.594829559326172,8.622716904937988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.26318359375,0.0,1496.1141357421875,1895.4371337890625,0.0,3390.60009765625,0.8956667184829712,1.0,0.0,3.0,1.0,0.0
17858460,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7396934628486633,0.3583934903144836,0.3287906646728515,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8498554825782776,0.553458571434021,0.5294728875160217,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8641763925552368,0.5835261940956116,0.411556988954544,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7594588994979858,0.3901287019252777,0.3759866058826446,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6093812584877014,0.1964288353919983,0.9179885983467102,285.0065612792969,284.95001220703125,299.4263610839844,293.2464599609375,297.8753662109375,297.1484680175781,285.0054626464844,1.0,0.6400648951530457,0.4269557297229767,0.4269557297229767,1.0,1.0,-3.078434944152832,0.9803619980812072,2.098073005676269,0.2886891365051269,0.9552188515663148,0.9552188515663148,0.0,259.0474853515625,250.0,55084.9609375,0.0,3021.5927734375,1.0,279.74200439453125,283.2901306152344,296.22027587890625,299.7324523925781,293.1499938964844,293.1499938964844,279.45001220703125,33380.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894799947738647,1.0,0.0,0.0,3.711746215820313,3.7117702960968018,9.192842753691366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7197265625,0.0,1583.0269775390625,1895.4371337890625,0.0,3305.34423828125,0.9173439145088196,1.0,0.0,3.0,1.0,0.0
17858520,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7396934628486633,0.3583934903144836,0.3287906646728515,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8498554825782776,0.553458571434021,0.5294728875160217,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8641763925552368,0.5835261940956116,0.411556988954544,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7594588994979858,0.3901287019252777,0.3759866058826446,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6093812584877014,0.1964288353919983,0.9179885983467102,285.0065612792969,284.95001220703125,299.4263610839844,293.2464599609375,297.8753662109375,297.1484680175781,285.0054626464844,1.0,0.6400648951530457,0.4269557297229767,0.4269557297229767,1.0,1.0,-3.078434944152832,0.9803619980812072,2.098073005676269,0.2886891365051269,0.9552188515663148,0.9552188515663148,0.0,259.0474853515625,250.0,55084.9609375,0.0,3021.5927734375,1.0,279.74200439453125,283.2901306152344,296.22027587890625,299.7324523925781,293.1499938964844,293.1499938964844,279.45001220703125,33380.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894799947738647,1.0,0.0,0.0,3.711746215820313,3.7117702960968018,9.192842753691366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7197265625,0.0,1583.0269775390625,1895.4371337890625,0.0,3305.34423828125,0.9173439145088196,1.0,0.0,3.0,1.0,0.0
17858580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7408643364906311,0.3570394515991211,0.327708899974823,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8512613773345947,0.551476240158081,0.5277616381645203,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8664625883102417,0.5830636620521545,0.4113813638687134,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7611324787139893,0.3893764913082123,0.3753573000431061,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6109461784362793,0.1962144374847412,0.9169638156890868,284.89520263671875,284.95001220703125,299.4059753417969,293.24920654296875,297.8660583496094,297.14617919921875,284.8972473144531,1.0,0.6371608972549438,0.4263923466205597,0.4263923466205597,1.0,1.0,-3.0728893280029297,0.9768970012664796,2.09599232673645,0.2866173684597015,0.8545736074447632,0.8545736074447632,0.0,255.5625457763672,238.0,55630.55859375,0.0,2991.876708984375,1.0,279.457275390625,283.166748046875,296.2708740234375,299.8877258300781,293.1499938964844,293.1499938964844,279.75,39267.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897804319858551,1.0,0.0,0.0,3.582020998001098,3.582044839859009,8.561493700653955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.18408203125,0.0,1482.8388671875,1895.4371337890625,0.0,3383.108642578125,0.8928984999656677,1.0,0.0,3.0,1.0,0.0
17858640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7408643364906311,0.3570394515991211,0.327708899974823,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8512613773345947,0.551476240158081,0.5277616381645203,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8664625883102417,0.5830636620521545,0.4113813638687134,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7611324787139893,0.3893764913082123,0.3753573000431061,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6109461784362793,0.1962144374847412,0.9169638156890868,284.89520263671875,284.95001220703125,299.4059753417969,293.24920654296875,297.8660583496094,297.14617919921875,284.8972473144531,1.0,0.6371608972549438,0.4263923466205597,0.4263923466205597,1.0,1.0,-3.0728893280029297,0.9768970012664796,2.09599232673645,0.2866173684597015,0.8545736074447632,0.8545736074447632,0.0,255.5625457763672,238.0,55630.55859375,0.0,2991.876708984375,1.0,279.457275390625,283.166748046875,296.2708740234375,299.8877258300781,293.1499938964844,293.1499938964844,279.75,39267.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897804319858551,1.0,0.0,0.0,3.582020998001098,3.582044839859009,8.561493700653955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.18408203125,0.0,1482.8388671875,1895.4371337890625,0.0,3383.108642578125,0.8928984999656677,1.0,0.0,3.0,1.0,0.0
17858700,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7424153685569763,0.3567898273468017,0.3271144926548004,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.853115975856781,0.5508937239646912,0.5268278121948242,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8688348531723022,0.5833619832992554,0.4112514555454254,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7630001902580261,0.3892827332019806,0.3749523460865021,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6125398278236389,0.196249321103096,0.9160184860229492,285.01483154296875,284.95001220703125,299.3958435058594,293.2504272460937,297.86260986328125,297.1467590332031,285.01708984375,1.0,0.6348327994346619,0.4261106550693512,0.4261106550693512,1.0,1.0,-3.06926703453064,0.9748608469963074,2.0944061279296875,0.2853318154811859,0.9359036087989808,0.9359036087989808,0.0,252.14889526367188,238.0,54797.05078125,0.0,2966.575927734375,1.0,279.70001220703125,283.3017883300781,296.2144775390625,299.6752014160156,293.1499938964844,293.1499938964844,279.75,34320.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911031484603882,1.0,0.0,0.0,3.629248142242432,3.629271507263184,8.78873947840475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3291015625,0.0,1497.70556640625,1895.4371337890625,0.0,3320.5224609375,0.9012205600738524,1.0,0.0,3.0,1.0,0.0
17858760,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7449316382408142,0.3567109704017639,0.3268557488918304,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8560206294059753,0.5504934191703796,0.5262494683265686,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.872357964515686,0.5838879346847534,0.4114586412906647,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7658307552337646,0.3893423974514007,0.3748033344745636,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6148810386657715,0.1964012086391449,0.9157180786132812,285.0038757324219,284.95001220703125,299.3857421875,293.2514953613281,297.8602294921875,297.1487121582031,285.0021667480469,1.0,0.6322470307350159,0.4258586764335632,0.4258586764335632,1.0,1.0,-3.067967176437378,0.9737500548362732,2.094217300415039,0.2844854891300201,0.949276328086853,0.949276328086853,0.0,247.747787475586,226.0,54889.46484375,0.0,2940.8896484375,1.0,279.7426147460937,283.2917785644531,296.2235107421875,299.7250671386719,293.1499938964844,293.1499938964844,279.45001220703125,33387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884328007698059,1.0,0.0,0.0,3.6982576847076416,3.698281764984131,9.126150644078734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.6259765625,0.0,1567.71533203125,1895.4371337890625,0.0,3295.54833984375,0.9141128659248352,1.0,0.0,3.0,1.0,0.0
17858820,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7500306963920593,0.3554844856262207,0.3256629109382629,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8621103167533875,0.5486060380935669,0.5243881940841675,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8796523213386536,0.583630383014679,0.4112472832202911,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7717604637145996,0.3886767923831939,0.3740172684192657,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6196084022521973,0.1963110417127609,0.9141157865524292,284.8960266113281,284.95001220703125,299.3656921386719,293.2533264160156,297.8519897460937,297.1477355957031,284.8980407714844,1.0,0.6262106895446777,0.4253546893596649,0.4253546893596649,1.0,1.0,-3.06117844581604,0.9699801802635192,2.091198205947876,0.2823392748832702,0.8499413728713989,0.8499413728713989,0.0,238.36187744140625,214.0,55377.59375,0.0,2878.075927734375,1.0,279.4574279785156,283.1730651855469,296.2734680175781,299.87518310546875,293.1499938964844,293.1499938964844,279.75,39364.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964887261390686,1.0,0.0,0.0,3.559908866882324,3.559932470321656,8.456117939203978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.47607421875,0.0,1459.7828369140625,1895.4371337890625,0.0,3370.832275390625,0.8881209492683411,1.0,0.0,3.0,1.0,0.0
17858880,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7500306963920593,0.3554844856262207,0.3256629109382629,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8621103167533875,0.5486060380935669,0.5243881940841675,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8796523213386536,0.583630383014679,0.4112472832202911,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7717604637145996,0.3886767923831939,0.3740172684192657,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6196084022521973,0.1963110417127609,0.9141157865524292,284.8960266113281,284.95001220703125,299.3656921386719,293.2533264160156,297.8519897460937,297.1477355957031,284.8980407714844,1.0,0.6262106895446777,0.4253546893596649,0.4253546893596649,1.0,1.0,-3.06117844581604,0.9699801802635192,2.091198205947876,0.2823392748832702,0.8499413728713989,0.8499413728713989,0.0,238.36187744140625,214.0,55377.59375,0.0,2878.075927734375,1.0,279.4574279785156,283.1730651855469,296.2734680175781,299.87518310546875,293.1499938964844,293.1499938964844,279.75,39364.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964887261390686,1.0,0.0,0.0,3.559908866882324,3.559932470321656,8.456117939203978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.47607421875,0.0,1459.7828369140625,1895.4371337890625,0.0,3370.832275390625,0.8881209492683411,1.0,0.0,3.0,1.0,0.0
17858940,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.756974458694458,0.3552532792091369,0.3247999846935272,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8702555298805237,0.5477016568183899,0.5228447914123535,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8891648650169373,0.5846557021141052,0.4113860130310058,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7795342206954956,0.3887184560298919,0.3734252154827118,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6254822611808777,0.1966157853603363,0.912857174873352,285.00201416015625,284.95001220703125,299.3458251953125,293.254638671875,297.84698486328125,297.1512451171875,285.0008850097656,1.0,0.6195636987686157,0.424850732088089,0.424850732088089,1.0,1.0,-3.056219577789306,0.9669016599655152,2.089317798614502,0.2802767753601074,0.9426395893096924,0.9426395893096924,0.0,227.4625244140625,202.0,54648.19921875,0.0,2811.296142578125,1.0,279.7417297363281,283.2958679199219,296.2266845703125,299.7132873535156,293.1499938964844,293.1499938964844,279.45001220703125,33467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870097994804382,1.0,0.0,0.0,3.676035404205322,3.676059246063232,9.01680436982133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.44140625,0.0,1543.2440185546875,1895.4371337890625,0.0,3282.232421875,0.9093441367149352,1.0,0.0,3.0,1.0,0.0
17859000,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.756974458694458,0.3552532792091369,0.3247999846935272,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8702555298805237,0.5477016568183899,0.5228447914123535,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8891648650169373,0.5846557021141052,0.4113860130310058,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7795342206954956,0.3887184560298919,0.3734252154827118,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6254822611808777,0.1966157853603363,0.912857174873352,285.00201416015625,284.95001220703125,299.3458251953125,293.254638671875,297.84698486328125,297.1512451171875,285.0008850097656,1.0,0.6195636987686157,0.424850732088089,0.424850732088089,1.0,1.0,-3.056219577789306,0.9669016599655152,2.089317798614502,0.2802767753601074,0.9426395893096924,0.9426395893096924,0.0,227.4625244140625,202.0,54648.19921875,0.0,2811.296142578125,1.0,279.7417297363281,283.2958679199219,296.2266845703125,299.7132873535156,293.1499938964844,293.1499938964844,279.45001220703125,33467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870097994804382,1.0,0.0,0.0,3.676035404205322,3.676059246063232,9.01680436982133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.44140625,0.0,1543.2440185546875,1895.4371337890625,0.0,3282.232421875,0.9093441367149352,1.0,0.0,3.0,1.0,0.0
17859060,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7644476890563965,0.3541140854358673,0.3236142992973327,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.879095196723938,0.5458908081054688,0.5209790468215942,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8993520140647888,0.5846198201179504,0.4112624824047088,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7879335880279541,0.3881212472915649,0.3726314008235931,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6317529082298279,0.1966269165277481,0.911398947238922,284.89801025390625,284.95001220703125,299.3261413574219,293.2554626464844,297.8395080566406,297.1509704589844,284.89996337890625,1.0,0.6125575304031372,0.4244080483913421,0.4244080483913421,1.0,1.0,-3.049702882766724,0.9633840918540956,2.0863187313079834,0.2783114910125732,0.8461771011352539,0.8461771011352539,0.0,216.43150329589844,190.0,55125.40234375,0.0,2740.96826171875,1.0,279.45758056640625,283.18023681640625,296.275390625,299.8614501953125,293.1499938964844,293.1499938964844,279.75,39350.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949915766716003,1.0,0.0,0.0,3.5372228622436523,3.5372464656829834,8.348686719727993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.064453125,0.0,1435.57421875,1895.4371337890625,0.0,3356.855224609375,0.8831333518028259,1.0,0.0,3.0,1.0,0.0
17859120,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7644476890563965,0.3541140854358673,0.3236142992973327,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.879095196723938,0.5458908081054688,0.5209790468215942,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8993520140647888,0.5846198201179504,0.4112624824047088,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7879335880279541,0.3881212472915649,0.3726314008235931,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6317529082298279,0.1966269165277481,0.911398947238922,284.89801025390625,284.95001220703125,299.3261413574219,293.2554626464844,297.8395080566406,297.1509704589844,284.89996337890625,1.0,0.6125575304031372,0.4244080483913421,0.4244080483913421,1.0,1.0,-3.049702882766724,0.9633840918540956,2.0863187313079834,0.2783114910125732,0.8461771011352539,0.8461771011352539,0.0,216.43150329589844,190.0,55125.40234375,0.0,2740.96826171875,1.0,279.45758056640625,283.18023681640625,296.275390625,299.8614501953125,293.1499938964844,293.1499938964844,279.75,39350.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949915766716003,1.0,0.0,0.0,3.5372228622436523,3.5372464656829834,8.348686719727993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.064453125,0.0,1435.57421875,1895.4371337890625,0.0,3356.855224609375,0.8831333518028259,1.0,0.0,3.0,1.0,0.0
17859180,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7737827897071838,0.3539448082447052,0.322781354188919,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8899252414703369,0.5450416207313538,0.5194597840309143,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9120970368385316,0.585962176322937,0.411575973033905,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7980672121047974,0.3882225453853607,0.3720635771751404,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6393047571182251,0.1970118582248687,0.9103600382804872,285.0014953613281,284.95001220703125,299.30670166015625,293.2557678222656,297.8351745605469,297.1549377441406,285.0003662109375,1.0,0.6053575277328491,0.4239653646945953,0.4239653646945953,1.0,1.0,-3.0453124046325684,0.9606705904006958,2.084641695022583,0.2764837145805359,0.9374781250953674,0.9374781250953674,0.0,204.642807006836,178.0,54420.1875,0.0,2671.130859375,1.0,279.7415771484375,283.3002319335937,296.22802734375,299.7005310058594,293.1499938964844,293.1499938964844,279.45001220703125,33426.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855626583099365,1.0,0.0,0.0,3.656037569046021,3.656061172485352,8.918967751014861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.158203125,0.0,1520.610107421875,1895.4371337890625,0.0,3268.686279296875,0.9048099517822266,1.0,0.0,3.0,1.0,0.0
17859240,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7737827897071838,0.3539448082447052,0.322781354188919,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8899252414703369,0.5450416207313538,0.5194597840309143,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9120970368385316,0.585962176322937,0.411575973033905,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7980672121047974,0.3882225453853607,0.3720635771751404,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6393047571182251,0.1970118582248687,0.9103600382804872,285.0014953613281,284.95001220703125,299.30670166015625,293.2557678222656,297.8351745605469,297.1549377441406,285.0003662109375,1.0,0.6053575277328491,0.4239653646945953,0.4239653646945953,1.0,1.0,-3.0453124046325684,0.9606705904006958,2.084641695022583,0.2764837145805359,0.9374781250953674,0.9374781250953674,0.0,204.642807006836,178.0,54420.1875,0.0,2671.130859375,1.0,279.7415771484375,283.3002319335937,296.22802734375,299.7005310058594,293.1499938964844,293.1499938964844,279.45001220703125,33426.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855626583099365,1.0,0.0,0.0,3.656037569046021,3.656061172485352,8.918967751014861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.158203125,0.0,1520.610107421875,1895.4371337890625,0.0,3268.686279296875,0.9048099517822266,1.0,0.0,3.0,1.0,0.0
17859300,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7789139151573181,0.3534798622131347,0.3223803639411926,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8958452343940735,0.5442461371421814,0.5187295079231262,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.91952246427536,0.5862269401550293,0.4118024706840515,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8035759329795837,0.3880237340927124,0.3718225657939911,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6435137987136841,0.1970975250005722,0.9100801348686218,284.8704528808594,284.95001220703125,299.2970886230469,293.2557373046875,297.8320617675781,297.1555480957031,284.86724853515625,1.0,0.6017612218856812,0.4237440228462219,0.4237440228462219,1.0,1.0,-3.0436036586761475,0.959485650062561,2.084117889404297,0.2757423222064972,0.8464398980140686,0.8464398980140686,0.0,198.7324676513672,178.0,55228.921875,0.0,2637.132568359375,1.0,279.49755859375,283.1536865234375,296.2866516113281,299.9154052734375,293.1499938964844,293.1499938964844,279.45001220703125,37989.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917890191078186,1.0,0.0,0.0,3.6161060333251953,3.616130113601685,8.725204452275648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.0439453125,0.0,1510.5313720703125,1895.4371337890625,0.0,3326.934326171875,0.8967204689979553,1.0,0.0,3.0,1.0,0.0
17859360,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.783653974533081,0.3528763651847839,0.3216336071491241,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9013955593109132,0.5432958602905273,0.5176281332969666,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9266490340232848,0.5863375663757324,0.411709725856781,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8086898326873779,0.3876953125,0.371310144662857,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6475237607955933,0.1970921456813812,0.9091165661811828,284.89947509765625,284.95001220703125,299.2875366210937,293.25555419921875,297.828125,297.1549377441406,284.9013061523437,1.0,0.5980228781700134,0.4235395491123199,0.4235395491123199,1.0,1.0,-3.0394978523254395,0.9574595093727112,2.082038402557373,0.274661660194397,0.8427864909172058,0.8427864909172058,0.0,193.1266632080078,166.0,54889.71875,0.0,2600.167724609375,1.0,279.4580383300781,283.1863098144531,296.27569580078125,299.8475646972656,293.1499938964844,293.1499938964844,279.75,39308.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935927152633667,1.0,0.0,0.0,3.5170469284057617,3.5170702934265137,8.253717851403053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.21337890625,0.0,1414.0706787109375,1895.4371337890625,0.0,3343.78955078125,0.8786094188690186,1.0,0.0,3.0,1.0,0.0
17859420,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7956927418708801,0.3527520298957824,0.3208401799201965,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9159523844718932,0.5424885153770447,0.5161465406417847,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.944066047668457,0.588004469871521,0.4122642576694488,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8205868601799011,0.3878481686115265,0.3707877993583679,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6575708389282227,0.1975321620702743,0.908296287059784,285.0009460449219,284.95001220703125,299.26861572265625,293.2547607421875,297.8242492675781,297.1592102050781,284.99981689453125,1.0,0.5906148552894592,0.423130601644516,0.423130601644516,1.0,1.0,-3.035807847976685,0.9550898671150208,2.0807180404663086,0.2730227410793304,0.9329313635826112,0.9329313635826112,0.0,181.08499145507807,154.0,54209.09765625,0.0,2530.7705078125,1.0,279.7414245605469,283.3039855957031,296.2275390625,299.6870422363281,293.1499938964844,293.1499938964844,279.45001220703125,33387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842752575874329,1.0,0.0,0.0,3.637853622436523,3.6378769874572754,8.830468232190469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.615234375,0.0,1500.2125244140625,1895.4371337890625,0.0,3256.63232421875,0.900687575340271,1.0,0.0,3.0,1.0,0.0
17859480,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7956927418708801,0.3527520298957824,0.3208401799201965,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9159523844718932,0.5424885153770447,0.5161465406417847,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.944066047668457,0.588004469871521,0.4122642576694488,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8205868601799011,0.3878481686115265,0.3707877993583679,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6575708389282227,0.1975321620702743,0.908296287059784,285.0009460449219,284.95001220703125,299.26861572265625,293.2547607421875,297.8242492675781,297.1592102050781,284.99981689453125,1.0,0.5906148552894592,0.423130601644516,0.423130601644516,1.0,1.0,-3.035807847976685,0.9550898671150208,2.0807180404663086,0.2730227410793304,0.9329313635826112,0.9329313635826112,0.0,181.08499145507807,154.0,54209.09765625,0.0,2530.7705078125,1.0,279.7414245605469,283.3039855957031,296.2275390625,299.6870422363281,293.1499938964844,293.1499938964844,279.45001220703125,33387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842752575874329,1.0,0.0,0.0,3.637853622436523,3.6378769874572754,8.830468232190469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.615234375,0.0,1500.2125244140625,1895.4371337890625,0.0,3256.63232421875,0.900687575340271,1.0,0.0,3.0,1.0,0.0
17859540,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8083506226539612,0.3517299294471741,0.3197252750396728,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.932514488697052,0.5407882928848267,0.5143480896949768,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9614969491958618,0.5886120796203613,0.4125648140907287,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8328722715377808,0.3873662948608398,0.3700704872608185,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6686823964118958,0.1976608484983444,0.907243549823761,284.9010925292969,284.95001220703125,299.25,293.2534484863281,297.8174133300781,297.1591186523437,284.90289306640625,1.0,0.5831267833709717,0.422721654176712,0.422721654176712,1.0,1.0,-3.030546188354492,0.9521295428276062,2.078416585922241,0.2713255584239959,0.8400341868400574,0.8400341868400574,0.0,169.4494171142578,142.0,54676.42578125,0.0,2460.699951171875,1.0,279.4578857421875,283.1920471191406,296.2741394042969,299.8326110839844,293.1499938964844,293.1499938964844,279.75,39277.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924186825752258,1.0,0.0,0.0,3.497957944869995,3.497981071472168,8.164365681295749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0126953125,0.0,1393.99951171875,1895.4371337890625,0.0,3332.8193359375,0.8744471669197083,1.0,0.0,3.0,1.0,0.0
