time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859600,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8083506226539612,0.3517299294471741,0.3197252750396728,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.932514488697052,0.5407882928848267,0.5143480896949768,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9614969491958618,0.5886120796203613,0.4125648140907287,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8328722715377808,0.3873662948608398,0.3700704872608185,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6686823964118958,0.1976608484983444,0.907243549823761,284.9010925292969,284.95001220703125,299.25,293.2534484863281,297.8174133300781,297.1591186523437,284.90289306640625,1.0,0.5831267833709717,0.422721654176712,0.422721654176712,1.0,1.0,-3.030546188354492,0.9521295428276062,2.078416585922241,0.2713255584239959,0.8400341868400574,0.8400341868400574,0.0,169.4494171142578,142.0,54676.42578125,0.0,2460.699951171875,1.0,279.4578857421875,283.1920471191406,296.2741394042969,299.8326110839844,293.1499938964844,293.1499938964844,279.75,39277.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924186825752258,1.0,0.0,0.0,3.497957944869995,3.497981071472168,8.164365681295749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0126953125,0.0,1393.99951171875,1895.4371337890625,0.0,3332.8193359375,0.8744471669197083,1.0,0.0,3.0,1.0,0.0
17859660,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8225396275520325,0.3514633774757385,0.318874716758728,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9518122673034668,0.5398365259170532,0.5128055810928345,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9798295497894288,0.5903048515319824,0.4131921231746673,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8475725054740906,0.3873755037784576,0.3694873452186584,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6819994449615479,0.1979517936706543,0.9061284065246582,284.99957275390625,284.95001220703125,299.2318115234375,293.2510681152344,297.812744140625,297.1617736816406,284.99835205078125,1.0,0.5755398273468018,0.4223520457744598,0.4223520457744598,1.0,1.0,-3.026376962661743,0.9496780037879944,2.0766990184783936,0.2697396874427795,0.9281834959983826,0.9281834959983826,0.0,157.48387145996094,145.0,53998.890625,0.0,2391.181396484375,1.0,279.74127197265625,283.3067626953125,296.2243957519531,299.6717224121094,293.1499938964844,293.1499938964844,279.45001220703125,33374.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832110166549683,1.0,0.0,0.0,3.620854616165161,3.620877981185913,8.748135655878286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.93359375,0.0,1481.4947509765625,1895.4371337890625,0.0,3246.6650390625,0.896839439868927,1.0,0.0,3.0,1.0,0.0
17859720,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8225396275520325,0.3514633774757385,0.318874716758728,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9518122673034668,0.5398365259170532,0.5128055810928345,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9798295497894288,0.5903048515319824,0.4131921231746673,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8475725054740906,0.3873755037784576,0.3694873452186584,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6819994449615479,0.1979517936706543,0.9061284065246582,284.99957275390625,284.95001220703125,299.2318115234375,293.2510681152344,297.812744140625,297.1617736816406,284.99835205078125,1.0,0.5755398273468018,0.4223520457744598,0.4223520457744598,1.0,1.0,-3.026376962661743,0.9496780037879944,2.0766990184783936,0.2697396874427795,0.9281834959983826,0.9281834959983826,0.0,157.48387145996094,145.0,53998.890625,0.0,2391.181396484375,1.0,279.74127197265625,283.3067626953125,296.2243957519531,299.6717224121094,293.1499938964844,293.1499938964844,279.45001220703125,33374.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832110166549683,1.0,0.0,0.0,3.620854616165161,3.620877981185913,8.748135655878286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.93359375,0.0,1481.4947509765625,1895.4371337890625,0.0,3246.6650390625,0.896839439868927,1.0,0.0,3.0,1.0,0.0
17859780,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8279639482498169,0.3500637710094452,0.3177139461040497,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.959061086177826,0.5377506613731384,0.5109530687332153,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9870844483375548,0.5907030701637268,0.4135720133781433,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8537935018539429,0.3864915370941162,0.3687062561511993,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6876320838928223,0.1976244002580642,0.9045995473861694,284.9018249511719,284.95001220703125,299.214111328125,293.2471618652344,297.80303955078125,297.15704345703125,284.9029541015625,1.0,0.5721551775932312,0.4219824075698852,0.4219824075698852,1.0,1.0,-3.020440101623535,0.9465712904930116,2.073868751525879,0.2680227756500244,0.8362440466880798,0.8362440466880798,0.0,152.5320587158203,148.0,54427.79296875,0.0,2354.7783203125,1.0,279.4585876464844,283.19677734375,296.2675476074219,299.81170654296875,293.1499938964844,293.1499938964844,279.75,39195.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913618922233582,1.0,0.0,0.0,3.479168176651001,3.4791910648345947,8.076889344010851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.78515625,0.0,1374.0745849609375,1895.4371337890625,0.0,3322.94140625,0.8702166676521301,1.0,0.0,3.0,1.0,0.0
17859840,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8279639482498169,0.3500637710094452,0.3177139461040497,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.959061086177826,0.5377506613731384,0.5109530687332153,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9870844483375548,0.5907030701637268,0.4135720133781433,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8537935018539429,0.3864915370941162,0.3687062561511993,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6876320838928223,0.1976244002580642,0.9045995473861694,284.9018249511719,284.95001220703125,299.214111328125,293.2471618652344,297.80303955078125,297.15704345703125,284.9029541015625,1.0,0.5721551775932312,0.4219824075698852,0.4219824075698852,1.0,1.0,-3.020440101623535,0.9465712904930116,2.073868751525879,0.2680227756500244,0.8362440466880798,0.8362440466880798,0.0,152.5320587158203,148.0,54427.79296875,0.0,2354.7783203125,1.0,279.4585876464844,283.19677734375,296.2675476074219,299.81170654296875,293.1499938964844,293.1499938964844,279.75,39195.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913618922233582,1.0,0.0,0.0,3.479168176651001,3.4791910648345947,8.076889344010851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.78515625,0.0,1374.0745849609375,1895.4371337890625,0.0,3322.94140625,0.8702166676521301,1.0,0.0,3.0,1.0,0.0
17859900,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8286566138267517,0.3496848344802856,0.3171480000019073,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9599559307098388,0.5370189547538757,0.5100279450416565,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9884408712387084,0.5913639068603516,0.4137954413890838,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.854726254940033,0.3862420916557312,0.3682938516139984,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6884495615959167,0.1974929720163345,0.9035672545433044,285.0136413574219,284.95001220703125,299.2054443359375,293.24468994140625,297.799072265625,297.15582275390625,285.0155029296875,1.0,0.5712257623672485,0.4217976033687591,0.4217976033687591,1.0,1.0,-3.017174482345581,0.9449159502983092,2.072258710861206,0.2670335471630096,0.9129625558853148,0.9129625558853148,0.0,151.57177734375,148.0,53637.1796875,0.0,2343.89501953125,1.0,279.6976013183594,283.32379150390625,296.2085266113281,299.5995178222656,293.1499938964844,293.1499938964844,279.75,34174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884713888168335,1.0,0.0,0.0,3.529337882995605,3.52936053276062,8.311507144753705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.78515625,0.0,1389.81884765625,1895.4371337890625,0.0,3260.73974609375,0.8788800239562988,1.0,0.0,3.0,1.0,0.0
17859960,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8291909694671631,0.3493927717208862,0.3168768882751465,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9605379700660706,0.5363897681236267,0.5094205141067505,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9895743131637572,0.5921851396560669,0.4143407940864563,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8554070591926575,0.3860747516155243,0.3681143820285797,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.689029335975647,0.1973975300788879,0.90305358171463,284.997802734375,284.95001220703125,299.1968994140625,293.2418518066406,297.7958679199219,297.1555480957031,284.9960327148437,1.0,0.5707663297653198,0.4216324090957641,0.4216324090957641,1.0,1.0,-3.015939235687256,0.9440504908561708,2.0718886852264404,0.266414612531662,0.9217382073402404,0.9217382073402404,0.0,150.98341369628906,151.0,53719.5390625,0.0,2338.626953125,1.0,279.74176025390625,283.3094177246094,296.2141418457031,299.6454162597656,293.1499938964844,293.1499938964844,279.45001220703125,33337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882090151309967,1.0,0.0,0.0,3.60062575340271,3.600648641586304,8.650659992781584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.8916015625,0.0,1459.2744140625,1895.4371337890625,0.0,3236.165283203125,0.8920762538909912,1.0,0.0,3.0,1.0,0.0
17860020,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8265520334243774,0.3477154076099396,0.3156655430793762,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9571053981781006,0.5340249538421631,0.5075147747993469,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9881624579429626,0.5924973487854004,0.4148177206516266,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8529756665229797,0.3848947584629059,0.367262065410614,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6868175268173218,0.1966720223426818,0.9007192254066467,284.9024963378906,284.95001220703125,299.1800842285156,293.23516845703125,297.7846374511719,297.1480712890625,284.9034729003906,1.0,0.570438027381897,0.4213020205497741,0.4213020205497741,1.0,1.0,-3.0089423656463623,0.9406532049179076,2.068289279937744,0.2646574676036834,0.8309934139251709,0.8309934139251709,0.0,151.89553833007812,154.0,54081.53125,0.0,2330.629638671875,1.0,279.4588317871094,283.202880859375,296.2547607421875,299.7787780761719,293.1499938964844,293.1499938964844,279.75,39255.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901201486587524,1.0,0.0,0.0,3.451838254928589,3.4518609046936035,7.950494591568713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.1142578125,0.0,1346.7105712890625,1895.4371337890625,0.0,3311.331298828125,0.8642621636390686,1.0,0.0,3.0,1.0,0.0
17860080,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8265520334243774,0.3477154076099396,0.3156655430793762,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9571053981781006,0.5340249538421631,0.5075147747993469,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9881624579429626,0.5924973487854004,0.4148177206516266,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8529756665229797,0.3848947584629059,0.367262065410614,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6868175268173218,0.1966720223426818,0.9007192254066467,284.9024963378906,284.95001220703125,299.1800842285156,293.23516845703125,297.7846374511719,297.1480712890625,284.9034729003906,1.0,0.570438027381897,0.4213020205497741,0.4213020205497741,1.0,1.0,-3.0089423656463623,0.9406532049179076,2.068289279937744,0.2646574676036834,0.8309934139251709,0.8309934139251709,0.0,151.89553833007812,154.0,54081.53125,0.0,2330.629638671875,1.0,279.4588317871094,283.202880859375,296.2547607421875,299.7787780761719,293.1499938964844,293.1499938964844,279.75,39255.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901201486587524,1.0,0.0,0.0,3.451838254928589,3.4518609046936035,7.950494591568713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.1142578125,0.0,1346.7105712890625,1895.4371337890625,0.0,3311.331298828125,0.8642621636390686,1.0,0.0,3.0,1.0,0.0
17860140,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8233271837234497,0.3468226492404938,0.3147494494915008,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.952688992023468,0.5324363708496094,0.50589519739151,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9860814213752748,0.5939432382583618,0.4156570136547088,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8498021960258484,0.384250670671463,0.3665760159492492,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6838050484657288,0.1961351037025451,0.8983128070831299,284.99444580078125,284.95001220703125,299.1636657714844,293.2272033691406,297.77703857421875,297.1455993652344,284.9932861328125,1.0,0.5706847310066223,0.4209716022014618,0.4209716022014618,1.0,1.0,-3.0031795501708984,0.9377231597900392,2.0654566287994385,0.2629174888134002,0.9128646850585938,0.9128646850585938,0.0,153.47210693359375,157.0,53346.19921875,0.0,2328.30224609375,1.0,279.7408752441406,283.3126525878906,296.1993713378906,299.6087341308594,293.1499938964844,293.1499938964844,279.45001220703125,33497.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880719006061554,1.0,0.0,0.0,3.5705642700195312,3.570587158203125,8.506815447617555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9521484375,0.0,1428.2593994140625,1895.4371337890625,0.0,3223.318359375,0.8856082558631897,1.0,0.0,3.0,1.0,0.0
17860200,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8233271837234497,0.3468226492404938,0.3147494494915008,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.952688992023468,0.5324363708496094,0.50589519739151,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9860814213752748,0.5939432382583618,0.4156570136547088,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8498021960258484,0.384250670671463,0.3665760159492492,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6838050484657288,0.1961351037025451,0.8983128070831299,284.99444580078125,284.95001220703125,299.1636657714844,293.2272033691406,297.77703857421875,297.1455993652344,284.9932861328125,1.0,0.5706847310066223,0.4209716022014618,0.4209716022014618,1.0,1.0,-3.0031795501708984,0.9377231597900392,2.0654566287994385,0.2629174888134002,0.9128646850585938,0.9128646850585938,0.0,153.47210693359375,157.0,53346.19921875,0.0,2328.30224609375,1.0,279.7408752441406,283.3126525878906,296.1993713378906,299.6087341308594,293.1499938964844,293.1499938964844,279.45001220703125,33497.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880719006061554,1.0,0.0,0.0,3.5705642700195312,3.570587158203125,8.506815447617555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9521484375,0.0,1428.2593994140625,1895.4371337890625,0.0,3223.318359375,0.8856082558631897,1.0,0.0,3.0,1.0,0.0
17860260,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8211719393730164,0.3459198474884033,0.3142320215702057,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9497326612472534,0.5311797261238098,0.5050230026245117,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.984495222568512,0.5941727161407471,0.4160885214805603,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.847688615322113,0.3836056888103485,0.3662101924419403,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6818175911903381,0.1956805288791656,0.8970345854759216,284.867431640625,284.95001220703125,299.1552734375,293.2225952148437,297.771484375,297.14190673828125,284.8665771484375,1.0,0.5709777474403381,0.420820415019989,0.420820415019989,1.0,1.0,-3.0000574588775635,0.9361943602561952,2.063863039016724,0.2621410489082336,0.821658194065094,0.821658194065094,0.0,154.63720703125,157.0,53977.046875,0.0,2328.626708984375,1.0,279.4967956542969,283.1741638183594,296.2537841796875,299.80877685546875,293.1499938964844,293.1499938964844,279.45001220703125,38945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870874047279358,1.0,0.0,0.0,3.509586811065674,3.509610176086426,8.218740958909621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.0380859375,0.0,1403.680908203125,1895.4371337890625,0.0,3282.958984375,0.8735765218734741,1.0,0.0,3.0,1.0,0.0
17860320,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8182966709136963,0.3449913561344147,0.3134423494338989,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9458792209625244,0.5299077033996582,0.5038809180259705,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.982105314731598,0.5942673683166504,0.416176825761795,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8449097275733948,0.3829060196876526,0.3656172752380371,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6792119741439819,0.195169910788536,0.8951404690742493,284.9038391113281,284.95001220703125,299.1475830078125,293.2180480957031,297.7655944824219,297.1374206542969,284.90460205078125,1.0,0.5711842179298401,0.4206808507442474,0.4206808507442474,1.0,1.0,-2.9948530197143555,0.933936357498169,2.0609166622161865,0.2610530257225036,0.8249848484992981,0.8249848484992981,0.0,156.1064453125,160.0,53654.20703125,0.0,2326.7509765625,1.0,279.4590759277344,283.2103881835937,296.2366027832031,299.7350158691406,293.1499938964844,293.1499938964844,279.75,39289.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885017037391663,1.0,0.0,0.0,3.4182844161987305,3.418306827545166,7.796680279170687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.6162109375,0.0,1313.3817138671875,1895.4371337890625,0.0,3296.192626953125,0.8569411635398865,1.0,0.0,3.0,1.0,0.0
17860380,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8137935996055603,0.3439505398273468,0.3124358057975769,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9395986795425416,0.5281597375869751,0.5021563768386841,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.978608787059784,0.5957110524177551,0.4170549511909485,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.84056156873703,0.3821151554584503,0.3648333251476288,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6749760508537292,0.1944317370653152,0.8919922709465027,284.991943359375,284.95001220703125,299.1318054199219,293.207763671875,297.7584533691406,297.13525390625,284.9908142089844,1.0,0.5718241333961487,0.4203900992870331,0.4203900992870331,1.0,1.0,-2.9878931045532227,0.9306676983833312,2.057225227355957,0.259236216545105,0.903573751449585,0.903573751449585,0.0,158.6228790283203,163.0,52908.28515625,0.0,2327.063232421875,1.0,279.7406005859375,283.3168640136719,296.1790771484375,299.5621337890625,293.1499938964844,293.1499938964844,279.45001220703125,33550.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789356350898743,1.0,0.0,0.0,3.536679267883301,3.5367016792297363,8.346120239366428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8896484375,0.0,1392.948486328125,1895.4371337890625,0.0,3206.60498046875,0.8780344128608704,1.0,0.0,3.0,1.0,0.0
17860440,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8137935996055603,0.3439505398273468,0.3124358057975769,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9395986795425416,0.5281597375869751,0.5021563768386841,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.978608787059784,0.5957110524177551,0.4170549511909485,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.84056156873703,0.3821151554584503,0.3648333251476288,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6749760508537292,0.1944317370653152,0.8919922709465027,284.991943359375,284.95001220703125,299.1318054199219,293.207763671875,297.7584533691406,297.13525390625,284.9908142089844,1.0,0.5718241333961487,0.4203900992870331,0.4203900992870331,1.0,1.0,-2.9878931045532227,0.9306676983833312,2.057225227355957,0.259236216545105,0.903573751449585,0.903573751449585,0.0,158.6228790283203,163.0,52908.28515625,0.0,2327.063232421875,1.0,279.7406005859375,283.3168640136719,296.1790771484375,299.5621337890625,293.1499938964844,293.1499938964844,279.45001220703125,33550.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789356350898743,1.0,0.0,0.0,3.536679267883301,3.5367016792297363,8.346120239366428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8896484375,0.0,1392.948486328125,1895.4371337890625,0.0,3206.60498046875,0.8780344128608704,1.0,0.0,3.0,1.0,0.0
17860500,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8113285899162292,0.3430302739143371,0.311896413564682,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.936202108860016,0.526893138885498,0.5012680888175964,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9766318202018738,0.5959200263023376,0.4174733161926269,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8382543325424194,0.381439745426178,0.3644358813762665,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6727415323257446,0.1939145177602768,0.8904293179512024,284.8685607910156,284.95001220703125,299.1239929199219,293.2022399902344,297.75323486328125,297.1318054199219,284.8667907714844,1.0,0.5722029805183411,0.4202447235584259,0.4202447235584259,1.0,1.0,-2.984328508377075,0.9289959073066713,2.055332660675049,0.2584068775177002,0.8153969645500183,0.8153969645500183,0.0,160.0301055908203,163.0,53521.9140625,0.0,2327.81591796875,1.0,279.50103759765625,283.1814880371094,296.2318420410156,299.7605285644531,293.1499938964844,293.1499938964844,279.45001220703125,38826.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850235342979431,1.0,0.0,0.0,3.478538990020752,3.4785618782043457,8.073968160715594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.91064453125,0.0,1370.7984619140625,1895.4371337890625,0.0,3263.638671875,0.8664880394935608,1.0,0.0,3.0,1.0,0.0
17860560,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.808050811290741,0.3420107364654541,0.3110429942607879,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9318652749061584,0.5255097150802612,0.5000401735305786,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9738126397132874,0.5960099101066589,0.4175723791122436,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.835286557674408,0.3806575834751129,0.3637814223766327,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6698928475379944,0.1933081001043319,0.888163685798645,284.90496826171875,284.95001220703125,299.1162414550781,293.1964416503906,297.7472839355469,297.1272277832031,284.90631103515625,1.0,0.5724774599075317,0.4201407432556152,0.4201407432556152,1.0,1.0,-2.978437185287476,0.9265684485435486,2.0518686771392822,0.2573009729385376,0.8181357383728027,0.8181357383728027,0.0,161.75807189941406,166.0,53147.68359375,0.0,2326.01708984375,1.0,279.45916748046875,283.2193908691406,296.21453857421875,299.682861328125,293.1499938964844,293.1499938964844,279.75,39456.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865658640861511,1.0,0.0,0.0,3.3774657249450684,3.377487897872925,7.611586738676124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1142578125,0.0,1274.5052490234375,1895.4371337890625,0.0,3278.077392578125,0.8481839895248413,1.0,0.0,3.0,1.0,0.0
17860620,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8030307292938232,0.3408479988574981,0.3099440932273865,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9251871109008788,0.5236271619796753,0.4982070028781891,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.969832718372345,0.5973556637763977,0.4184122681617737,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8308207988739014,0.3797520995140075,0.3629046380519867,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6654656529426575,0.1924309730529785,0.8844364881515503,284.9893798828125,284.95001220703125,299.10089111328125,293.1841125488281,297.74090576171875,297.12579345703125,284.9882507324219,1.0,0.5731461644172668,0.4199327528476715,0.4199327528476715,1.0,1.0,-2.9703822135925293,0.9231047034263612,2.0472774505615234,0.2555295526981354,0.8936982154846191,0.8936982154846191,0.0,164.5533447265625,169.0,52415.97265625,0.0,2325.7578125,1.0,279.740234375,283.3215637207031,296.1547546386719,299.50811767578125,293.1499938964844,293.1499938964844,280.04998779296875,33603.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768590688705444,1.0,0.0,0.0,3.4987707138061523,3.498792886734009,8.168159979504708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.1044921875,0.0,1354.14697265625,1895.4371337890625,0.0,3187.13818359375,0.8695324659347534,1.0,0.0,3.0,1.0,0.0
17860680,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8030307292938232,0.3408479988574981,0.3099440932273865,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9251871109008788,0.5236271619796753,0.4982070028781891,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.969832718372345,0.5973556637763977,0.4184122681617737,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8308207988739014,0.3797520995140075,0.3629046380519867,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6654656529426575,0.1924309730529785,0.8844364881515503,284.9893798828125,284.95001220703125,299.10089111328125,293.1841125488281,297.74090576171875,297.12579345703125,284.9882507324219,1.0,0.5731461644172668,0.4199327528476715,0.4199327528476715,1.0,1.0,-2.9703822135925293,0.9231047034263612,2.0472774505615234,0.2555295526981354,0.8936982154846191,0.8936982154846191,0.0,164.5533447265625,169.0,52415.97265625,0.0,2325.7578125,1.0,279.740234375,283.3215637207031,296.1547546386719,299.50811767578125,293.1499938964844,293.1499938964844,280.04998779296875,33603.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768590688705444,1.0,0.0,0.0,3.4987707138061523,3.498792886734009,8.168159979504708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.1044921875,0.0,1354.14697265625,1895.4371337890625,0.0,3187.13818359375,0.8695324659347534,1.0,0.0,3.0,1.0,0.0
17860740,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7987103462219238,0.3398425579071045,0.3091397285461426,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9194151163101196,0.5219498872756958,0.4967236816883087,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9665129780769348,0.5989211201667786,0.4195628464221954,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.827022135257721,0.3790392577648163,0.3623207509517669,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.661694347858429,0.1916833668947219,0.8815292716026306,285.04888916015625,284.95001220703125,299.0857238769531,293.1708679199219,297.73651123046875,297.1271057128906,285.0455322265625,1.0,0.574025571346283,0.4197247922420501,0.4197247922420501,1.0,1.0,-2.964817762374878,0.9205524921417236,2.0442652702331543,0.2541687190532684,0.9997945427894592,0.9997945427894592,0.0,167.17994689941406,172.0,51901.60546875,0.0,2329.088623046875,1.0,280.0411071777344,283.3993225097656,296.1480407714844,299.45367431640625,293.1499938964844,293.1499938964844,279.75,30945.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694949746131897,1.0,0.0,0.0,3.6989455223083496,3.6989691257476807,9.12954590148729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8662109375,0.0,1549.984130859375,1895.4371337890625,0.0,3118.072998046875,0.9125789999961852,1.0,0.0,3.0,1.0,0.0
17860800,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7987103462219238,0.3398425579071045,0.3091397285461426,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9194151163101196,0.5219498872756958,0.4967236816883087,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9665129780769348,0.5989211201667786,0.4195628464221954,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.827022135257721,0.3790392577648163,0.3623207509517669,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.661694347858429,0.1916833668947219,0.8815292716026306,285.04888916015625,284.95001220703125,299.0857238769531,293.1708679199219,297.73651123046875,297.1271057128906,285.0455322265625,1.0,0.574025571346283,0.4197247922420501,0.4197247922420501,1.0,1.0,-2.964817762374878,0.9205524921417236,2.0442652702331543,0.2541687190532684,0.9997945427894592,0.9997945427894592,0.0,167.17994689941406,172.0,51901.60546875,0.0,2329.088623046875,1.0,280.0411071777344,283.3993225097656,296.1480407714844,299.45367431640625,293.1499938964844,293.1499938964844,279.75,30945.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694949746131897,1.0,0.0,0.0,3.6989455223083496,3.6989691257476807,9.12954590148729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8662109375,0.0,1549.984130859375,1895.4371337890625,0.0,3118.072998046875,0.9125789999961852,1.0,0.0,3.0,1.0,0.0
17860860,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7923275828361511,0.3374328911304474,0.3074832856655121,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9114677906036376,0.518827497959137,0.4943411946296692,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9608179330825806,0.5986554622650146,0.4198401272296905,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8215258121490479,0.3772301077842712,0.3610841631889343,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6564800143241882,0.1902994364500045,0.8769986629486084,284.8763122558594,284.95001220703125,299.0706787109375,293.1567687988281,297.7239074707031,297.1166687011719,284.8782958984375,1.0,0.5746917724609375,0.4195657670497894,0.4195657670497894,1.0,1.0,-2.9533748626708984,0.9159477949142456,2.0374271869659424,0.2522174715995788,0.8659639954566956,0.8659639954566956,0.0,170.76292419433594,175.0,52579.53515625,0.0,2326.7060546875,1.0,279.7567443847656,283.22003173828125,296.19580078125,299.6286315917969,293.1499938964844,293.1499938964844,280.04998779296875,38512.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818164467811584,1.0,0.0,0.0,3.625732660293579,3.625756740570069,8.771721695666201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.7275390625,0.0,1525.01318359375,1895.4371337890625,0.0,3233.60107421875,0.9013099670410156,1.0,0.0,3.0,1.0,0.0
17860920,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7923275828361511,0.3374328911304474,0.3074832856655121,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9114677906036376,0.518827497959137,0.4943411946296692,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9608179330825806,0.5986554622650146,0.4198401272296905,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8215258121490479,0.3772301077842712,0.3610841631889343,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6564800143241882,0.1902994364500045,0.8769986629486084,284.8763122558594,284.95001220703125,299.0706787109375,293.1567687988281,297.7239074707031,297.1166687011719,284.8782958984375,1.0,0.5746917724609375,0.4195657670497894,0.4195657670497894,1.0,1.0,-2.9533748626708984,0.9159477949142456,2.0374271869659424,0.2522174715995788,0.8659639954566956,0.8659639954566956,0.0,170.76292419433594,175.0,52579.53515625,0.0,2326.7060546875,1.0,279.7567443847656,283.22003173828125,296.19580078125,299.6286315917969,293.1499938964844,293.1499938964844,280.04998779296875,38512.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818164467811584,1.0,0.0,0.0,3.625732660293579,3.625756740570069,8.771721695666201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.7275390625,0.0,1525.01318359375,1895.4371337890625,0.0,3233.60107421875,0.9013099670410156,1.0,0.0,3.0,1.0,0.0
17860980,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7867922782897949,0.3359488248825073,0.3060030043125152,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9047918319702148,0.5165799260139465,0.492072194814682,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9559493064880372,0.599662184715271,0.4203454256057739,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8166298270225525,0.376020222902298,0.3598604798316955,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6517658829689026,0.1891363859176635,0.8719176650047302,284.9917297363281,284.95001220703125,299.0556945800781,293.1419372558594,297.7170715332031,297.11444091796875,284.9903869628906,1.0,0.5751563906669617,0.4194067418575287,0.4194067418575287,1.0,1.0,-2.9418890476226807,0.91134774684906,2.03054141998291,0.2500461935997009,0.9555758833885192,0.9555758833885192,0.0,173.9190673828125,178.0,51629.3046875,0.0,2322.1123046875,1.0,280.04217529296875,283.35308837890625,296.1190795898437,299.4277038574219,293.1499938964844,293.1499938964844,279.75,33566.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732441067695618,1.0,0.0,0.0,3.728306293487549,3.728330612182617,9.275053685087188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0712890625,0.0,1603.44775390625,1895.4371337890625,0.0,3153.23974609375,0.9211110472679138,1.0,0.0,3.0,1.0,0.0
17861040,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7867922782897949,0.3359488248825073,0.3060030043125152,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9047918319702148,0.5165799260139465,0.492072194814682,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9559493064880372,0.599662184715271,0.4203454256057739,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8166298270225525,0.376020222902298,0.3598604798316955,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6517658829689026,0.1891363859176635,0.8719176650047302,284.9917297363281,284.95001220703125,299.0556945800781,293.1419372558594,297.7170715332031,297.11444091796875,284.9903869628906,1.0,0.5751563906669617,0.4194067418575287,0.4194067418575287,1.0,1.0,-2.9418890476226807,0.91134774684906,2.03054141998291,0.2500461935997009,0.9555758833885192,0.9555758833885192,0.0,173.9190673828125,178.0,51629.3046875,0.0,2322.1123046875,1.0,280.04217529296875,283.35308837890625,296.1190795898437,299.4277038574219,293.1499938964844,293.1499938964844,279.75,33566.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732441067695618,1.0,0.0,0.0,3.728306293487549,3.728330612182617,9.275053685087188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0712890625,0.0,1603.44775390625,1895.4371337890625,0.0,3153.23974609375,0.9211110472679138,1.0,0.0,3.0,1.0,0.0
17861100,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7842530608177185,0.3348783850669861,0.3053370416164398,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9018509984016418,0.5151370167732239,0.4910254776477813,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.953715682029724,0.5997112393379211,0.4206653535366058,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8143567442893982,0.3751935958862304,0.3593266606330871,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6496169567108154,0.1884454637765884,0.8695918917655945,284.853759765625,284.95001220703125,299.0482177734375,293.1342468261719,297.7120056152344,297.11102294921875,284.8492736816406,1.0,0.5754199028015137,0.4193272292613983,0.4193272292613983,1.0,1.0,-2.9367825984954834,0.9092739820480348,2.0275087356567383,0.2491520494222641,0.8558800220489502,0.8558800220489502,0.0,175.4407958984375,178.0,52380.375,0.0,2320.66064453125,1.0,279.79595947265625,283.1995544433594,296.16900634765625,299.6266784667969,293.1499938964844,293.1499938964844,279.75,38154.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797849416732788,1.0,0.0,0.0,3.685765266418457,3.685790061950684,9.064600021702064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.97509765625,0.0,1589.604736328125,1895.4371337890625,0.0,3214.565185546875,0.9123082756996156,1.0,0.0,3.0,1.0,0.0
17861160,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.781001091003418,0.3336465656757355,0.3043264150619507,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8982205986976624,0.5135146975517273,0.4896080791950226,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9506131410598756,0.5995633602142334,0.4206290543079376,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8114395141601562,0.3742147982120514,0.3585142791271209,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6469733715057373,0.1876439154148101,0.8665318489074707,284.87908935546875,284.95001220703125,299.0407409667969,293.1264038085937,297.705810546875,297.1058349609375,284.8821105957031,1.0,0.575556218624115,0.419306069612503,0.419306069612503,1.0,1.0,-2.929168224334717,0.9064136147499084,2.022754669189453,0.2480042576789856,0.8429228663444519,0.8429228663444519,0.0,177.2733917236328,181.0,51896.1328125,0.0,2316.317138671875,1.0,279.7572326660156,283.2340393066406,296.1481628417969,299.54156494140625,293.1499938964844,293.1499938964844,280.04998779296875,40301.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816391229629517,1.0,0.0,0.0,3.5636260509490967,3.563649892807007,8.473787147522671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.603515625,0.0,1470.6011962890625,1895.4371337890625,0.0,3231.940185546875,0.8895634412765503,1.0,0.0,3.0,1.0,0.0
17861220,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7762846946716309,0.3322801291942596,0.3029850721359253,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8927592039108276,0.5113804340362549,0.487472802400589,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9464527368545532,0.6007271409034729,0.4212851524353027,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.807005763053894,0.3730933666229248,0.3573833405971527,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6429077386856079,0.1864743530750274,0.8613657355308533,284.9938659667969,284.95001220703125,299.0257873535156,293.1102294921875,297.70098876953125,297.10626220703125,284.99273681640625,1.0,0.5759292244911194,0.4192637205123901,0.4192637205123901,1.0,1.0,-2.918201446533203,0.9022873640060424,2.01591420173645,0.2461970895528793,0.9340450763702391,0.9340450763702391,0.0,180.1330108642578,184.0,50979.0,0.0,2311.183837890625,1.0,280.0417175292969,283.3647155761719,296.07696533203125,299.3431396484375,293.1499938964844,293.1499938964844,279.75,33830.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708752393722534,1.0,0.0,0.0,3.667513847351074,3.667537450790405,8.975048331194557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.248046875,0.0,1536.431396484375,1895.4371337890625,0.0,3131.0205078125,0.9076680541038512,1.0,0.0,3.0,1.0,0.0
17861280,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7762846946716309,0.3322801291942596,0.3029850721359253,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8927592039108276,0.5113804340362549,0.487472802400589,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9464527368545532,0.6007271409034729,0.4212851524353027,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.807005763053894,0.3730933666229248,0.3573833405971527,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6429077386856079,0.1864743530750274,0.8613657355308533,284.9938659667969,284.95001220703125,299.0257873535156,293.1102294921875,297.70098876953125,297.10626220703125,284.99273681640625,1.0,0.5759292244911194,0.4192637205123901,0.4192637205123901,1.0,1.0,-2.918201446533203,0.9022873640060424,2.01591420173645,0.2461970895528793,0.9340450763702391,0.9340450763702391,0.0,180.1330108642578,184.0,50979.0,0.0,2311.183837890625,1.0,280.0417175292969,283.3647155761719,296.07696533203125,299.3431396484375,293.1499938964844,293.1499938964844,279.75,33830.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708752393722534,1.0,0.0,0.0,3.667513847351074,3.667537450790405,8.975048331194557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.248046875,0.0,1536.431396484375,1895.4371337890625,0.0,3131.0205078125,0.9076680541038512,1.0,0.0,3.0,1.0,0.0
17861340,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7709843516349792,0.3300045430660248,0.3013289868831634,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8867165446281433,0.5083422064781189,0.4850306212902069,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9414246082305908,0.6006323099136353,0.4215734004974365,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8019261360168457,0.3713154792785644,0.356060117483139,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6385510563850403,0.1849617958068847,0.8558588624000549,284.8912658691406,284.95001220703125,299.0107727050781,293.093505859375,297.690673828125,297.0988464355469,284.8935546875,1.0,0.5762782692909241,0.4192214012145996,0.4192214012145996,1.0,1.0,-2.9054195880889893,0.8974786400794983,2.007941007614136,0.2442955523729324,0.833190381526947,0.833190381526947,0.0,183.3826904296875,187.0,51209.2265625,0.0,2304.79345703125,1.0,279.7577514648437,283.2546691894531,296.1108703613281,299.45953369140625,293.1499938964844,293.1499938964844,280.04998779296875,40139.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878497302532196,1.0,0.0,0.0,3.497459173202514,3.4974825382232666,8.162038511727587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.45751953125,0.0,1399.66845703125,1895.4371337890625,0.0,3202.49609375,0.8750492930412292,1.0,0.0,3.0,1.0,0.0
17861400,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7709843516349792,0.3300045430660248,0.3013289868831634,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8867165446281433,0.5083422064781189,0.4850306212902069,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9414246082305908,0.6006323099136353,0.4215734004974365,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8019261360168457,0.3713154792785644,0.356060117483139,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6385510563850403,0.1849617958068847,0.8558588624000549,284.8912658691406,284.95001220703125,299.0107727050781,293.093505859375,297.690673828125,297.0988464355469,284.8935546875,1.0,0.5762782692909241,0.4192214012145996,0.4192214012145996,1.0,1.0,-2.9054195880889893,0.8974786400794983,2.007941007614136,0.2442955523729324,0.833190381526947,0.833190381526947,0.0,183.3826904296875,187.0,51209.2265625,0.0,2304.79345703125,1.0,279.7577514648437,283.2546691894531,296.1108703613281,299.45953369140625,293.1499938964844,293.1499938964844,280.04998779296875,40139.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878497302532196,1.0,0.0,0.0,3.497459173202514,3.4974825382232666,8.162038511727587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.45751953125,0.0,1399.66845703125,1895.4371337890625,0.0,3202.49609375,0.8750492930412292,1.0,0.0,3.0,1.0,0.0
