time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861460,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7680303454399109,0.3291132152080536,0.3003720641136169,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8833162784576416,0.5069800019264221,0.4835841059684753,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9386487007141112,0.601226806640625,0.4217979311943054,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7990433573722839,0.3705758154392242,0.3552588522434234,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6360558271408081,0.1841962933540344,0.8523659706115723,285.0116882324219,284.95001220703125,299.001708984375,293.0832214355469,297.6876525878906,297.0989074707031,285.0107727050781,1.0,0.5764319896697998,0.419242650270462,0.419242650270462,1.0,1.0,-2.897633075714112,0.8946650624275208,2.002968072891236,0.2431265413761139,0.917254626750946,0.917254626750946,0.0,185.2149810791016,187.0,50362.6875,0.0,2300.189697265625,1.0,280.0134582519531,283.38775634765625,296.0377502441406,299.2386169433594,293.1499938964844,293.1499938964844,280.04998779296875,33853.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869832456111908,1.0,0.0,0.0,3.565499782562256,3.5655226707458496,8.482700764034234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.8310546875,0.0,1425.4832763671875,1895.4371337890625,0.0,3121.239013671875,0.8859788179397583,1.0,0.0,3.0,1.0,0.0
17861520,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.766538679599762,0.3285654187202453,0.2999545037746429,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8815323710441589,0.5061303973197937,0.4828578233718872,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9373722076416016,0.6016612648963928,0.4221713840961456,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7975602746009827,0.3701406717300415,0.35490682721138,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6347275972366333,0.1837307661771774,0.8504922389984131,284.9952697753906,284.95001220703125,298.99566650390625,293.0762939453125,297.6862487792969,297.0997619628906,284.9939880371094,1.0,0.5766079425811768,0.4192568361759186,0.4192568361759186,1.0,1.0,-2.894031524658203,0.8933749794960022,2.0006563663482666,0.2426185011863708,0.9207042455673218,0.9207042455673218,0.0,186.23521423339844,190.0,50345.75390625,0.0,2298.914794921875,1.0,280.0412292480469,283.3751525878906,296.0422058105469,299.268310546875,293.1499938964844,293.1499938964844,279.75,33674.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676443696022034,1.0,0.0,0.0,3.610203742980957,3.61022686958313,8.696744657754607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.78125,0.0,1472.1300048828125,1895.4371337890625,0.0,3100.712646484375,0.8946549296379089,1.0,0.0,3.0,1.0,0.0
17861580,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.761461615562439,0.3262191116809845,0.2982226610183716,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8757165670394897,0.5030077695846558,0.480324774980545,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9323707818984984,0.6014091968536377,0.4223407506942749,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7926034927368164,0.3682924807071686,0.3535119295120239,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6305339932441711,0.1821434497833252,0.8446439504623413,284.8968200683594,284.95001220703125,298.9804077148437,293.0586853027344,297.6758117675781,297.0922241210937,284.8982238769531,1.0,0.5768899917602539,0.4192922413349151,0.4192922413349151,1.0,1.0,-2.8804097175598145,0.8884397745132446,1.99197006225586,0.2407764494419098,0.82481849193573,0.82481849193573,0.0,189.515869140625,193.0,50555.93359375,0.0,2291.250732421875,1.0,279.7587890625,283.2688293457031,296.0756530761719,299.3834533691406,293.1499938964844,293.1499938964844,280.04998779296875,39880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752840757369995,1.0,0.0,0.0,3.441321849822998,3.4413444995880127,7.902124821157486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.05908203125,0.0,1340.537353515625,1895.4371337890625,0.0,3172.370361328125,0.8625218868255615,1.0,0.0,3.0,1.0,0.0
17861640,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.761461615562439,0.3262191116809845,0.2982226610183716,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8757165670394897,0.5030077695846558,0.480324774980545,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9323707818984984,0.6014091968536377,0.4223407506942749,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7926034927368164,0.3682924807071686,0.3535119295120239,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6305339932441711,0.1821434497833252,0.8446439504623413,284.8968200683594,284.95001220703125,298.9804077148437,293.0586853027344,297.6758117675781,297.0922241210937,284.8982238769531,1.0,0.5768899917602539,0.4192922413349151,0.4192922413349151,1.0,1.0,-2.8804097175598145,0.8884397745132446,1.99197006225586,0.2407764494419098,0.82481849193573,0.82481849193573,0.0,189.515869140625,193.0,50555.93359375,0.0,2291.250732421875,1.0,279.7587890625,283.2688293457031,296.0756530761719,299.3834533691406,293.1499938964844,293.1499938964844,280.04998779296875,39880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752840757369995,1.0,0.0,0.0,3.441321849822998,3.4413444995880127,7.902124821157486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.05908203125,0.0,1340.537353515625,1895.4371337890625,0.0,3172.370361328125,0.8625218868255615,1.0,0.0,3.0,1.0,0.0
17861700,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7590381503105164,0.3253946900367737,0.2973568141460418,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8729232549667358,0.5017817616462708,0.4790402352809906,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.929996371269226,0.6017675399780273,0.4224348664283752,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7902010679244995,0.3676024079322815,0.3527815639972687,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6284655332565308,0.1814459413290023,0.8414992094039917,285.0093078613281,284.95001220703125,298.97271728515625,293.0497436523437,297.6729431152344,297.091796875,285.0116271972656,1.0,0.5769737362861633,0.4193099737167358,0.4193099737167358,1.0,1.0,-2.873276233673096,0.8858588337898254,1.9874173402786253,0.2397170960903167,0.9001655578613281,0.9001655578613281,0.0,191.08908081054688,193.0,49710.97265625,0.0,2286.545654296875,1.0,279.99658203125,283.3970031738281,296.007080078125,299.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,34504.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678414821624756,1.0,0.0,0.0,3.487339735031128,3.4873619079589844,8.114874390230398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.16650390625,0.0,1348.9307861328125,1895.4371337890625,0.0,3102.561767578125,0.8699246048927307,1.0,0.0,3.0,1.0,0.0
17861760,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7571926712989807,0.3246776163578033,0.2967709302902221,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.870716392993927,0.500677227973938,0.4780563414096832,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9283452033996582,0.6022393703460693,0.4228158593177795,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7883363366127014,0.3670188784599304,0.3522790968418121,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.626787543296814,0.1808201372623443,0.8389078378677368,284.9938049316406,284.95001220703125,298.9649963378906,293.04071044921875,297.671142578125,297.0928649902344,284.9918212890625,1.0,0.5771435499191284,0.4193609058856964,0.4193609058856964,1.0,1.0,-2.8681273460388184,0.8840807676315308,1.984046459197998,0.2390507608652115,0.9079150557518004,0.9079150557518004,0.0,192.3996124267578,196.0,49717.3046875,0.0,2284.011474609375,1.0,280.0413513183594,283.3826904296875,296.00592041015625,299.1932067871094,293.1499938964844,293.1499938964844,279.75,33519.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644556403160095,1.0,0.0,0.0,3.558129072189331,3.5581517219543457,8.447664754385187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.82958984375,0.0,1415.24462890625,1895.4371337890625,0.0,3070.79931640625,0.8826617002487183,1.0,0.0,3.0,1.0,0.0
17861820,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7549976110458374,0.3234957754611969,0.296010822057724,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8681517243385315,0.499097466468811,0.4768886864185333,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9262186884880066,0.602087676525116,0.4230128526687622,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7861469984054565,0.3660893440246582,0.3516578376293182,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.624875545501709,0.1800093203783035,0.836064338684082,284.8641357421875,284.95001220703125,298.9570007324219,293.0314025878906,297.66619873046875,297.089599609375,284.86199951171875,1.0,0.5773009657859802,0.4194130301475525,0.4194130301475525,1.0,1.0,-2.8618879318237305,0.8819020390510559,1.97998595237732,0.2383068054914474,0.8147912621498108,0.8147912621498108,0.0,193.9387359619141,196.0,50281.49609375,0.0,2280.7001953125,1.0,279.798583984375,283.2428283691406,296.0597229003906,299.3861999511719,293.1499938964844,293.1499938964844,279.75,39141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706895112991333,1.0,0.0,0.0,3.492058753967285,3.492081880569458,8.136851761264552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.68798828125,0.0,1386.936767578125,1895.4371337890625,0.0,3129.278564453125,0.869671642780304,1.0,0.0,3.0,1.0,0.0
17861880,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7523742914199829,0.3222655355930328,0.2949758768081665,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8651723861694336,0.4974695146083832,0.4754387140274048,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9234820008277892,0.6018176674842834,0.4228668510913849,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.78354811668396,0.3650919198989868,0.3508073687553406,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6226533651351929,0.1791517734527588,0.832685649394989,284.8990783691406,284.95001220703125,298.9493408203125,293.0224914550781,297.6604919433594,297.0851135253906,284.9009704589844,1.0,0.5773410797119141,0.4194627404212951,0.4194627404212951,1.0,1.0,-2.853644371032715,0.8789801597595215,1.974664092063904,0.2372227907180786,0.8150783777236938,0.8150783777236938,0.0,195.68118286132807,199.0,49859.578125,0.0,2274.921630859375,1.0,279.759033203125,283.2821960449219,296.03955078125,299.3050842285156,293.1499938964844,293.1499938964844,280.04998779296875,39992.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720793724060059,1.0,0.0,0.0,3.3808469772338867,3.380869150161743,7.626834985785536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.9140625,0.0,1281.50048828125,1895.4371337890625,0.0,3142.315185546875,0.8493889570236206,1.0,0.0,3.0,1.0,0.0
17861940,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7483058571815491,0.3206320405006408,0.2934575080871582,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.860393226146698,0.4950284659862518,0.4730831980705261,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9195796847343444,0.6024460792541504,0.4232185781002044,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7794151902198792,0.3637219369411468,0.3494967818260193,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6188640594482422,0.1777394264936447,0.8265869617462158,284.98974609375,284.95001220703125,298.93341064453125,293.0040588378906,297.65545654296875,297.0854187011719,284.98846435546875,1.0,0.5775113701820374,0.4195645749568939,0.4195645749568939,1.0,1.0,-2.8405003547668457,0.8743800520896912,1.966120243072509,0.2354416400194168,0.8935126066207886,0.8935126066207886,0.0,198.5722198486328,202.0,49052.765625,0.0,2266.296142578125,1.0,280.0402526855469,283.38995361328125,295.9695739746094,299.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,33644.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611902594566345,1.0,0.0,0.0,3.5007615089416504,3.500783681869507,8.17745785752777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9072265625,0.0,1356.4808349609375,1895.4371337890625,0.0,3040.168701171875,0.870008647441864,1.0,0.0,3.0,1.0,0.0
17862000,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7483058571815491,0.3206320405006408,0.2934575080871582,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.860393226146698,0.4950284659862518,0.4730831980705261,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9195796847343444,0.6024460792541504,0.4232185781002044,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7794151902198792,0.3637219369411468,0.3494967818260193,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6188640594482422,0.1777394264936447,0.8265869617462158,284.98974609375,284.95001220703125,298.93341064453125,293.0040588378906,297.65545654296875,297.0854187011719,284.98846435546875,1.0,0.5775113701820374,0.4195645749568939,0.4195645749568939,1.0,1.0,-2.8405003547668457,0.8743800520896912,1.966120243072509,0.2354416400194168,0.8935126066207886,0.8935126066207886,0.0,198.5722198486328,202.0,49052.765625,0.0,2266.296142578125,1.0,280.0402526855469,283.38995361328125,295.9695739746094,299.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,33644.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611902594566345,1.0,0.0,0.0,3.5007615089416504,3.500783681869507,8.17745785752777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9072265625,0.0,1356.4808349609375,1895.4371337890625,0.0,3040.168701171875,0.870008647441864,1.0,0.0,3.0,1.0,0.0
17862060,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7448698282241821,0.3191817104816437,0.2922579348087311,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8562769889831543,0.492816299200058,0.4711010158061981,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9164321422576904,0.6032388806343079,0.4238510131835937,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7759063839912415,0.3625616431236267,0.3484974205493927,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6154797077178955,0.176476776599884,0.8213905692100525,285.05438232421875,284.95001220703125,298.91717529296875,292.9855041503906,297.6519775390625,297.087890625,285.0510559082031,1.0,0.5778688788414001,0.4197277724742889,0.4197277724742889,1.0,1.0,-2.829988479614258,0.8708831667900085,1.959105491638184,0.2342558354139328,1.0,1.0,0.0,201.24745178222656,205.0,48447.87109375,0.0,2261.175048828125,1.0,280.34100341796875,283.4728698730469,295.9571228027344,299.0500793457031,293.1499938964844,293.1499938964844,280.04998779296875,30927.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525583148002625,1.0,0.0,0.0,3.7021641731262207,3.702187776565552,9.145441026703338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.6748046875,0.0,1553.4852294921875,1895.4371337890625,0.0,2959.23828125,0.9132370948791504,1.0,0.0,3.0,1.0,0.0
17862120,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7448698282241821,0.3191817104816437,0.2922579348087311,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8562769889831543,0.492816299200058,0.4711010158061981,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9164321422576904,0.6032388806343079,0.4238510131835937,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7759063839912415,0.3625616431236267,0.3484974205493927,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6154797077178955,0.176476776599884,0.8213905692100525,285.05438232421875,284.95001220703125,298.91717529296875,292.9855041503906,297.6519775390625,297.087890625,285.0510559082031,1.0,0.5778688788414001,0.4197277724742889,0.4197277724742889,1.0,1.0,-2.829988479614258,0.8708831667900085,1.959105491638184,0.2342558354139328,1.0,1.0,0.0,201.24745178222656,205.0,48447.87109375,0.0,2261.175048828125,1.0,280.34100341796875,283.4728698730469,295.9571228027344,299.0500793457031,293.1499938964844,293.1499938964844,280.04998779296875,30927.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525583148002625,1.0,0.0,0.0,3.7021641731262207,3.702187776565552,9.145441026703338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.6748046875,0.0,1553.4852294921875,1895.4371337890625,0.0,2959.23828125,0.9132370948791504,1.0,0.0,3.0,1.0,0.0
17862180,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7402846813201904,0.3164836168289184,0.2903421521186828,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8510451316833496,0.4893443584442138,0.468388557434082,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9116857051849364,0.6021532416343689,0.4235852658748626,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7713125348091125,0.3604108691215515,0.3469415307044983,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6111029982566833,0.1746991127729416,0.8150390982627869,284.8713684082031,284.95001220703125,298.9012451171875,292.96759033203125,297.638916015625,297.0766906738281,284.8729248046875,1.0,0.5780378580093384,0.4198846518993377,0.4198846518993377,1.0,1.0,-2.814613580703736,0.8655616044998169,1.949052095413208,0.2324954122304916,0.8657763600349426,0.8657763600349426,0.0,204.6343231201172,205.0,49090.1015625,0.0,2251.171630859375,1.0,280.058837890625,283.28497314453125,296.0086669921875,299.2265319824219,293.1499938964844,293.1499938964844,280.04998779296875,38499.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650843501091003,1.0,0.0,0.0,3.634390354156494,3.6344146728515625,8.81366304383846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.41552734375,0.0,1534.492919921875,1895.4371337890625,0.0,3076.697021484375,0.903221845626831,1.0,0.0,3.0,1.0,0.0
17862240,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7400699257850647,0.3163743615150451,0.2902436852455139,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8508045077323914,0.4892013072967529,0.4682546854019165,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9114583730697632,0.6021106839179993,0.4235524833202362,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7710970640182495,0.3603193163871765,0.3468584418296814,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6108922958374023,0.1746216863393783,0.8147227168083191,284.8727722167969,284.95001220703125,298.9006042480469,292.9668884277344,297.63836669921875,297.07623291015625,284.8742980957031,1.0,0.5780330896377563,0.4198909699916839,0.4198909699916839,1.0,1.0,-2.813814878463745,0.8652811646461487,1.9485337734222408,0.2323928773403167,0.8647300004959106,0.8647300004959106,0.0,204.7853240966797,208.0,49065.6796875,0.0,2250.5341796875,1.0,280.05780029296875,283.2865600585937,296.00592041015625,299.2209777832031,293.1499938964844,293.1499938964844,280.3500061035156,38547.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651795983314514,1.0,0.0,0.0,3.6296350955963135,3.629659414291382,8.79061417435878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.2109375,0.0,1529.5872802734375,1895.4371337890625,0.0,3077.59033203125,0.902257204055786,1.0,0.0,3.0,1.0,0.0
17862300,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7375991940498352,0.315296322107315,0.2891213595867157,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.848003089427948,0.4876874089241028,0.4666736721992492,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9089407324790956,0.6020265221595764,0.4232972860336303,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7685930728912354,0.3593839704990387,0.3458850085735321,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6083601117134094,0.1737425178289413,0.8107963800430298,284.99871826171875,284.95001220703125,298.89215087890625,292.95758056640625,297.6337585449219,297.0736389160156,285.00250244140625,1.0,0.5779784917831421,0.4199725687503814,0.4199725687503814,1.0,1.0,-2.804365634918213,0.8619816899299622,1.9423840045928955,0.2311549335718155,0.942982256412506,0.942982256412506,0.0,206.551986694336,208.0,48083.0390625,0.0,2242.91650390625,1.0,280.30108642578125,283.4312744140625,295.9285888671875,298.9859313964844,293.1499938964844,293.1499938964844,280.3500061035156,34481.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587008118629456,1.0,0.0,0.0,3.661504030227661,3.6615278720855713,8.945659146775142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.171875,0.0,1534.609619140625,1895.4371337890625,0.0,3016.820556640625,0.90855473279953,1.0,0.0,3.0,1.0,0.0
17862360,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.735799252986908,0.3144438862800598,0.2883707284927368,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8458800315856934,0.4864106774330139,0.465483158826828,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.907303273677826,0.6022162437438965,0.4234381318092346,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7667267918586731,0.3586396872997284,0.345199853181839,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.606322169303894,0.1729740053415298,0.8075074553489685,284.9927978515625,284.95001220703125,298.88360595703125,292.9482727050781,297.63116455078125,297.0738525390625,284.9907531738281,1.0,0.5780036449432373,0.4200969636440277,0.4200969636440277,1.0,1.0,-2.7974231243133545,0.859700083732605,1.9377230405807493,0.2303999662399292,0.955668807029724,0.955668807029724,0.0,207.94371032714844,196.0,48046.47265625,0.0,2237.783935546875,1.0,280.34283447265625,283.4242858886719,295.9205627441406,299.0089416503906,293.1499938964844,293.1499938964844,280.04998779296875,33508.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556719422340393,1.0,0.0,0.0,3.728888273239136,3.728912591934204,9.277949857278144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.14013671875,0.0,1603.6734619140625,1895.4371337890625,0.0,2988.421142578125,0.9210737943649292,1.0,0.0,3.0,1.0,0.0
17862420,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7357076406478882,0.3117707967758178,0.2861211597919464,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.846042275428772,0.4828616678714752,0.4623155891895294,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.90934157371521,0.6011562347412109,0.4228973984718323,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7671398520469666,0.3563979268074035,0.3431976437568664,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6056194305419922,0.1710481941699981,0.7989621162414551,284.8719787597656,284.95001220703125,298.8662109375,292.92974853515625,297.61871337890625,297.0642395019531,284.8751525878906,1.0,0.5734653472900391,0.4203457534313202,0.4203457534313202,1.0,1.0,-2.777596950531006,0.8529284596443176,1.924668431282044,0.2282010912895202,0.8350120782852173,0.8350120782852173,0.0,204.9120483398437,184.0,48196.2734375,0.0,2190.007568359375,1.0,280.0572814941406,283.3021545410156,295.950439453125,299.1156005859375,293.1499938964844,293.1499938964844,280.3500061035156,40832.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641095161437988,1.0,0.0,0.0,3.545484781265259,3.545508623123169,8.387731327275105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.09716796875,0.0,1455.093017578125,1895.4371337890625,0.0,3067.552001953125,0.8859845995903015,1.0,0.0,3.0,1.0,0.0
17862480,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7357076406478882,0.3117707967758178,0.2861211597919464,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.846042275428772,0.4828616678714752,0.4623155891895294,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.90934157371521,0.6011562347412109,0.4228973984718323,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7671398520469666,0.3563979268074035,0.3431976437568664,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6056194305419922,0.1710481941699981,0.7989621162414551,284.8719787597656,284.95001220703125,298.8662109375,292.92974853515625,297.61871337890625,297.0642395019531,284.8751525878906,1.0,0.5734653472900391,0.4203457534313202,0.4203457534313202,1.0,1.0,-2.777596950531006,0.8529284596443176,1.924668431282044,0.2282010912895202,0.8350120782852173,0.8350120782852173,0.0,204.9120483398437,184.0,48196.2734375,0.0,2190.007568359375,1.0,280.0572814941406,283.3021545410156,295.950439453125,299.1156005859375,293.1499938964844,293.1499938964844,280.3500061035156,40832.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641095161437988,1.0,0.0,0.0,3.545484781265259,3.545508623123169,8.387731327275105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.09716796875,0.0,1455.093017578125,1895.4371337890625,0.0,3067.552001953125,0.8859845995903015,1.0,0.0,3.0,1.0,0.0
17862540,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7390814423561096,0.310073047876358,0.284098356962204,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8502278923988342,0.4802628755569458,0.459343284368515,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9166110157966614,0.6013929843902588,0.4226152300834656,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7713320255279541,0.35486900806427,0.3412820398807525,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6079667210578918,0.1694918721914291,0.7901512384414673,284.98980712890625,284.95001220703125,298.8482971191406,292.911376953125,297.6131591796875,297.0647277832031,284.98846435546875,1.0,0.5666719079017639,0.420594573020935,0.420594573020935,1.0,1.0,-2.758357286453247,0.8463791012763977,1.911978244781494,0.2258763611316681,0.9245734810829164,0.9245734810829164,0.0,197.6070251464844,172.0,47171.890625,0.0,2123.694091796875,1.0,280.341552734375,283.4368591308594,295.87109375,298.9039306640625,293.1499938964844,293.1499938964844,280.04998779296875,33992.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517802357673645,1.0,0.0,0.0,3.6432535648345934,3.643277168273926,8.856703175297298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.90380859375,0.0,1510.6832275390625,1895.4371337890625,0.0,2951.947509765625,0.902298092842102,1.0,0.0,3.0,1.0,0.0
17862600,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7390814423561096,0.310073047876358,0.284098356962204,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8502278923988342,0.4802628755569458,0.459343284368515,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9166110157966614,0.6013929843902588,0.4226152300834656,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7713320255279541,0.35486900806427,0.3412820398807525,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6079667210578918,0.1694918721914291,0.7901512384414673,284.98980712890625,284.95001220703125,298.8482971191406,292.911376953125,297.6131591796875,297.0647277832031,284.98846435546875,1.0,0.5666719079017639,0.420594573020935,0.420594573020935,1.0,1.0,-2.758357286453247,0.8463791012763977,1.911978244781494,0.2258763611316681,0.9245734810829164,0.9245734810829164,0.0,197.6070251464844,172.0,47171.890625,0.0,2123.694091796875,1.0,280.341552734375,283.4368591308594,295.87109375,298.9039306640625,293.1499938964844,293.1499938964844,280.04998779296875,33992.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517802357673645,1.0,0.0,0.0,3.6432535648345934,3.643277168273926,8.856703175297298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.90380859375,0.0,1510.6832275390625,1895.4371337890625,0.0,2951.947509765625,0.902298092842102,1.0,0.0,3.0,1.0,0.0
17862660,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7423529624938965,0.3083952665328979,0.2826473116874695,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8542817831039429,0.4779717326164245,0.4572519958019256,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9231696724891664,0.6007096767425537,0.4222792088985443,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7753368020057678,0.3534571230411529,0.3399441838264465,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.610498309135437,0.1682866215705871,0.784192681312561,284.85406494140625,284.95001220703125,298.8358154296875,292.89898681640625,297.60577392578125,297.0599365234375,284.8582458496094,1.0,0.5612999200820923,0.4208703935146332,0.4208703935146332,1.0,1.0,-2.744934558868408,0.8420180678367615,1.902916431427002,0.2245938181877136,0.8150354623794556,0.8150354623794556,0.0,191.53941345214844,172.0,47480.671875,0.0,2073.369140625,1.0,280.074951171875,283.2997131347656,295.9259338378906,299.0684814453125,293.1499938964844,293.1499938964844,280.04998779296875,41368.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588091135025024,1.0,0.0,0.0,3.5115303993225098,3.511554002761841,8.227845569308556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.21240234375,0.0,1423.144287109375,1895.4371337890625,0.0,3017.836181640625,0.8769575953483582,1.0,0.0,3.0,1.0,0.0
17862720,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7438421845436096,0.3075927495956421,0.2817853093147278,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8561897873878479,0.4768682420253753,0.4560704529285431,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9262563586235046,0.6003729104995728,0.4219177067279815,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7772129774093628,0.3527630567550659,0.3391605615615845,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6116505861282349,0.1676949560642242,0.7810056805610657,284.88604736328125,284.95001220703125,298.8298645019531,292.8932189941406,297.6020812988281,297.057373046875,284.8888244628906,1.0,0.5585557818412781,0.421000212430954,0.421000212430954,1.0,1.0,-2.7372725009918213,0.8394717574119568,1.89780068397522,0.2237608283758163,0.8194807171821594,0.8194807171821594,0.0,188.60508728027344,160.0,47226.125,0.0,2047.3165283203125,1.0,280.0580139160156,283.3315124511719,295.9068603515625,299.00994873046875,293.1499938964844,293.1499938964844,280.3500061035156,40860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588224649429321,1.0,0.0,0.0,3.4448134899139404,3.444836378097534,7.91816830769676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.75048828125,0.0,1350.9713134765625,1895.4371337890625,0.0,3017.961669921875,0.8641316890716553,1.0,0.0,3.0,1.0,0.0
17862780,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7507372498512268,0.3059620261192322,0.2797459065914154,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8645994663238525,0.4743070304393768,0.453051745891571,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9390301704406738,0.60049968957901,0.4215076565742492,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7853378653526306,0.3512779474258423,0.3371962904930115,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6168009638786316,0.1662208437919616,0.7720670104026794,284.9905700683594,284.95001220703125,298.81085205078125,292.8753662109375,297.5969543457031,297.0586853027344,284.9891052246094,1.0,0.5496432185173035,0.4214058816432953,0.4214058816432953,1.0,1.0,-2.717592716217041,0.8330942392349243,1.8844984769821167,0.2217004150152206,0.9041711688041688,0.9041711688041688,0.0,178.12103271484375,148.0,46282.03125,0.0,1967.3560791015625,1.0,280.3407592773437,283.45281982421875,295.832763671875,298.8092956542969,293.1499938964844,293.1499938964844,280.04998779296875,33832.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461118936538696,1.0,0.0,0.0,3.555288314819336,3.5553109645843506,8.434180926997215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.31884765625,0.0,1414.52783203125,1895.4371337890625,0.0,2898.867919921875,0.8824106454849243,1.0,0.0,3.0,1.0,0.0
17862840,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7507372498512268,0.3059620261192322,0.2797459065914154,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8645994663238525,0.4743070304393768,0.453051745891571,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9390301704406738,0.60049968957901,0.4215076565742492,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7853378653526306,0.3512779474258423,0.3371962904930115,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6168009638786316,0.1662208437919616,0.7720670104026794,284.9905700683594,284.95001220703125,298.81085205078125,292.8753662109375,297.5969543457031,297.0586853027344,284.9891052246094,1.0,0.5496432185173035,0.4214058816432953,0.4214058816432953,1.0,1.0,-2.717592716217041,0.8330942392349243,1.8844984769821167,0.2217004150152206,0.9041711688041688,0.9041711688041688,0.0,178.12103271484375,148.0,46282.03125,0.0,1967.3560791015625,1.0,280.3407592773437,283.45281982421875,295.832763671875,298.8092956542969,293.1499938964844,293.1499938964844,280.04998779296875,33832.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461118936538696,1.0,0.0,0.0,3.555288314819336,3.5553109645843506,8.434180926997215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.31884765625,0.0,1414.52783203125,1895.4371337890625,0.0,2898.867919921875,0.8824106454849243,1.0,0.0,3.0,1.0,0.0
17862900,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7547234892845154,0.3048071563243866,0.2787293791770935,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8694463968276978,0.4726890921592712,0.4515539705753326,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9459946155548096,0.6000093221664429,0.4212638735771179,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7899811863899231,0.3502941429615021,0.3362363874912262,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6197059154510498,0.1653888374567031,0.7677611708641052,284.8598022460937,284.95001220703125,298.8011169433594,292.8665466308594,297.5920104980469,297.0560913085937,284.8558044433594,1.0,0.5450250506401062,0.4216086864471435,0.4216086864471435,1.0,1.0,-2.7079548835754395,0.8299682140350342,1.8779866695404053,0.2207761108875274,0.8101956248283386,0.8101956248283386,0.0,172.6757049560547,148.0,46807.953125,0.0,1927.1461181640625,1.0,280.10064697265625,283.3110656738281,295.8895568847656,299.0005187988281,293.1499938964844,293.1499938964844,280.04998779296875,39295.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851877748966217,1.0,0.0,0.0,3.4899518489837646,3.4899747371673584,8.127035471261479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.22119140625,0.0,1385.869873046875,1895.4371337890625,0.0,2952.861328125,0.8691160082817078,1.0,0.0,3.0,1.0,0.0
17862960,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7584472894668579,0.303532063961029,0.2774029076099396,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8740795850753784,0.4709316492080688,0.4497175812721252,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9524625539779664,0.5993495583534241,0.420659452676773,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7943928241729736,0.3491870462894439,0.3350153565406799,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6223670840263367,0.1644782274961471,0.7628406286239624,284.8935546875,284.95001220703125,298.7912292480469,292.8578491210937,297.58599853515625,297.05194091796875,284.89599609375,1.0,0.5402039289474487,0.4218706786632538,0.4218706786632538,1.0,1.0,-2.6960487365722656,0.8261222243309021,1.8699265718460083,0.2196057885885238,0.8067122101783752,0.8067122101783752,0.0,167.39512634277344,136.0,46298.30078125,0.0,1884.4908447265625,1.0,280.0591125488281,283.354736328125,295.8707580566406,298.9161376953125,293.1499938964844,293.1499938964844,280.3500061035156,40662.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530378937721252,1.0,0.0,0.0,3.3553576469421387,3.355379581451416,7.512265369769011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.29931640625,0.0,1261.4765625,1895.4371337890625,0.0,2963.732177734375,0.8444468379020691,1.0,0.0,3.0,1.0,0.0
17863020,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7683781981468201,0.3018851280212402,0.2753381431102752,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.886011004447937,0.4683257043361664,0.4466453492641449,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9676419496536256,0.5992706418037415,0.4201025068759918,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8055450916290283,0.3476623296737671,0.3329983651638031,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6292152404785156,0.1630161106586456,0.7538536787033081,284.9879150390625,284.95001220703125,298.7709655761719,292.8407897949219,297.5804443359375,297.0530090332031,284.9864196777344,1.0,0.5304062962532043,0.4223946332931518,0.4223946332931518,1.0,1.0,-2.67597770690918,0.8198347687721252,1.8561429977416992,0.2177184224128723,0.8854605555534363,0.8854605555534363,0.0,155.98997497558594,124.0,45413.87890625,0.0,1801.9532470703125,1.0,280.3399963378906,283.46588134765625,295.79815673828125,298.72088623046875,293.1499938964844,293.1499938964844,280.6499938964844,33754.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840379536151886,1.0,0.0,0.0,3.4729983806610107,3.473020315170288,8.048268114180246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.08447265625,0.0,1329.031494140625,1895.4371337890625,0.0,2845.261474609375,0.8638880848884583,1.0,0.0,3.0,1.0,0.0
17863080,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7683781981468201,0.3018851280212402,0.2753381431102752,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.886011004447937,0.4683257043361664,0.4466453492641449,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9676419496536256,0.5992706418037415,0.4201025068759918,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8055450916290283,0.3476623296737671,0.3329983651638031,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6292152404785156,0.1630161106586456,0.7538536787033081,284.9879150390625,284.95001220703125,298.7709655761719,292.8407897949219,297.5804443359375,297.0530090332031,284.9864196777344,1.0,0.5304062962532043,0.4223946332931518,0.4223946332931518,1.0,1.0,-2.67597770690918,0.8198347687721252,1.8561429977416992,0.2177184224128723,0.8854605555534363,0.8854605555534363,0.0,155.98997497558594,124.0,45413.87890625,0.0,1801.9532470703125,1.0,280.3399963378906,283.46588134765625,295.79815673828125,298.72088623046875,293.1499938964844,293.1499938964844,280.6499938964844,33754.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840379536151886,1.0,0.0,0.0,3.4729983806610107,3.473020315170288,8.048268114180246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.08447265625,0.0,1329.031494140625,1895.4371337890625,0.0,2845.261474609375,0.8638880848884583,1.0,0.0,3.0,1.0,0.0
17863140,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7808946371078491,0.3004490733146667,0.2736095488071441,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9007320404052734,0.465969055891037,0.4439582824707031,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9837461709976196,0.5993661284446716,0.4198361337184906,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8184889554977417,0.3463612496852875,0.3312999010086059,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6378569602966309,0.1617289036512375,0.745845377445221,285.05499267578125,284.95001220703125,298.75,292.8241882324219,297.5762023925781,297.05615234375,285.05108642578125,1.0,0.5205406546592712,0.4229185581207275,0.4229185581207275,1.0,1.0,-2.65868616104126,0.8145631551742554,1.8441228866577148,0.2162729203701019,0.9976744055747986,0.9976744055747986,0.0,144.1950225830078,112.0,44724.875,0.0,1722.8438720703125,1.0,280.6408996582031,283.5508728027344,295.787109375,298.6504211425781,293.1499938964844,293.1499938964844,280.3500061035156,30719.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829870879650116,1.0,0.0,0.0,3.679169654846192,3.679193019866944,9.032186198965064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.51171875,0.0,1526.0400390625,1895.4371337890625,0.0,2747.243896484375,0.907978355884552,1.0,0.0,3.0,1.0,0.0
17863200,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7808946371078491,0.3004490733146667,0.2736095488071441,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9007320404052734,0.465969055891037,0.4439582824707031,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9837461709976196,0.5993661284446716,0.4198361337184906,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8184889554977417,0.3463612496852875,0.3312999010086059,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6378569602966309,0.1617289036512375,0.745845377445221,285.05499267578125,284.95001220703125,298.75,292.8241882324219,297.5762023925781,297.05615234375,285.05108642578125,1.0,0.5205406546592712,0.4229185581207275,0.4229185581207275,1.0,1.0,-2.65868616104126,0.8145631551742554,1.8441228866577148,0.2162729203701019,0.9976744055747986,0.9976744055747986,0.0,144.1950225830078,112.0,44724.875,0.0,1722.8438720703125,1.0,280.6408996582031,283.5508728027344,295.787109375,298.6504211425781,293.1499938964844,293.1499938964844,280.3500061035156,30719.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829870879650116,1.0,0.0,0.0,3.679169654846192,3.679193019866944,9.032186198965064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.51171875,0.0,1526.0400390625,1895.4371337890625,0.0,2747.243896484375,0.907978355884552,1.0,0.0,3.0,1.0,0.0
17863260,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7934257984161377,0.2977357506752014,0.2711308300495147,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9164697527885436,0.4622839987277984,0.4404681324958801,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9975144863128662,0.5974988341331482,0.4186298549175262,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8309835195541382,0.344029426574707,0.3290014564990997,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6467939615249634,0.1599255800247192,0.73662269115448,284.864990234375,284.95001220703125,298.7276306152344,292.80718994140625,297.5624694824219,297.04644775390625,284.8674011230469,1.0,0.5102986097335815,0.4235152900218963,0.4235152900218963,1.0,1.0,-2.636229515075684,0.8074928522109985,1.8287367820739744,0.2142994999885559,0.8516244292259216,0.8516244292259216,0.0,133.1081085205078,100.0,45202.125,0.0,1640.56298828125,1.0,280.3568420410156,283.3617553710937,295.8462829589844,298.8230285644531,293.1499938964844,293.1499938964844,280.6499938964844,39212.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425909876823425,1.0,0.0,0.0,3.591165781021118,3.5911898612976074,8.605264270045154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.55810546875,0.0,1492.3392333984375,1895.4371337890625,0.0,2865.932373046875,0.8939454555511475,1.0,0.0,3.0,1.0,0.0
