time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863320,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7934257984161377,0.2977357506752014,0.2711308300495147,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9164697527885436,0.4622839987277984,0.4404681324958801,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9975144863128662,0.5974988341331482,0.4186298549175262,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8309835195541382,0.344029426574707,0.3290014564990997,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6467939615249634,0.1599255800247192,0.73662269115448,284.864990234375,284.95001220703125,298.7276306152344,292.80718994140625,297.5624694824219,297.04644775390625,284.8674011230469,1.0,0.5102986097335815,0.4235152900218963,0.4235152900218963,1.0,1.0,-2.636229515075684,0.8074928522109985,1.8287367820739744,0.2142994999885559,0.8516244292259216,0.8516244292259216,0.0,133.1081085205078,100.0,45202.125,0.0,1640.56298828125,1.0,280.3568420410156,283.3617553710937,295.8462829589844,298.8230285644531,293.1499938964844,293.1499938964844,280.6499938964844,39212.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425909876823425,1.0,0.0,0.0,3.591165781021118,3.5911898612976074,8.605264270045154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.55810546875,0.0,1492.3392333984375,1895.4371337890625,0.0,2865.932373046875,0.8939454555511475,1.0,0.0,3.0,1.0,0.0
17863380,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8012043833732605,0.2957924902439117,0.2689052522182464,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.926885426044464,0.4593223631381988,0.4371765553951263,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.5985737442970276,0.4078136086463928,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8388105034828186,0.3421719074249267,0.3268156349658966,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6520377993583679,0.1582706123590469,0.7276343107223511,284.9774475097656,284.95001220703125,298.7032165527344,292.7888488769531,297.55615234375,297.04962158203125,284.9769287109375,1.0,0.4983422756195068,0.4241120219230652,0.4241120219230652,1.0,1.0,-2.586347818374634,0.7896240949630737,1.7967238426208496,0.214010864496231,0.932086169719696,0.932086169719696,0.0,125.4797134399414,88.0,43867.546875,0.0,1547.4271240234375,1.0,280.64190673828125,283.4953308105469,295.7543640136719,298.5960693359375,293.1499938964844,293.1499938964844,280.3500061035156,33979.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315433859825134,1.0,0.0,0.0,3.680129289627075,3.680153131484986,9.036899086822814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.23486328125,0.0,1551.7056884765625,1895.4371337890625,0.0,2762.817626953125,0.9103919863700868,1.0,0.0,3.0,1.0,0.0
17863440,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8012043833732605,0.2957924902439117,0.2689052522182464,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.926885426044464,0.4593223631381988,0.4371765553951263,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.5985737442970276,0.4078136086463928,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8388105034828186,0.3421719074249267,0.3268156349658966,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6520377993583679,0.1582706123590469,0.7276343107223511,284.9774475097656,284.95001220703125,298.7032165527344,292.7888488769531,297.55615234375,297.04962158203125,284.9769287109375,1.0,0.4983422756195068,0.4241120219230652,0.4241120219230652,1.0,1.0,-2.586347818374634,0.7896240949630737,1.7967238426208496,0.214010864496231,0.932086169719696,0.932086169719696,0.0,125.4797134399414,88.0,43867.546875,0.0,1547.4271240234375,1.0,280.64190673828125,283.4953308105469,295.7543640136719,298.5960693359375,293.1499938964844,293.1499938964844,280.3500061035156,33979.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315433859825134,1.0,0.0,0.0,3.680129289627075,3.680153131484986,9.036899086822814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.23486328125,0.0,1551.7056884765625,1895.4371337890625,0.0,2762.817626953125,0.9103919863700868,1.0,0.0,3.0,1.0,0.0
17863500,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8103950023651123,0.2945502400398254,0.2677668333053589,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.93923681974411,0.457572877407074,0.435509443283081,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9990000128746032,0.6002582907676697,0.3926193714141845,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8480368852615356,0.3410356342792511,0.3256747424602508,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.6589728593826294,0.1573668867349624,0.722806453704834,284.83038330078125,284.95001220703125,298.69024658203125,292.7792053222656,297.5556030273437,297.0549621582031,284.823974609375,1.0,0.492584079504013,0.4244103729724884,0.4244103729724884,1.0,1.0,-2.5743942260742188,0.7863056659698486,1.78808856010437,0.207049012184143,0.8206551671028137,0.8206551671028137,0.0,118.83866119384766,88.0,44265.63671875,0.0,1492.10791015625,1.0,280.39776611328125,283.3389892578125,295.8054504394531,298.7706298828125,293.1499938964844,293.1499938964844,280.3500061035156,39842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837388277053833,1.0,0.0,0.0,3.605097532272339,3.6051218509674072,8.672161584399873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.537109375,0.0,1512.1776123046875,1895.4371337890625,0.0,2817.32373046875,0.8947256207466125,1.0,0.0,3.0,1.0,0.0
17863560,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8161494731903076,0.2931839227676391,0.2663879692554474,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9473257064819336,0.4556808471679687,0.43357715010643,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.6024417281150818,0.3821204900741577,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8543521761894226,0.3397560119628906,0.3243310451507568,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6635262370109558,0.1563847362995147,0.7177131175994873,284.85992431640625,284.95001220703125,298.6768493652344,292.7692565917969,297.5559387207031,297.0618896484375,284.86383056640625,1.0,0.4860842525959015,0.424906313419342,0.424906313419342,1.0,1.0,-2.550068616867065,0.7782349586486816,1.7718337774276731,0.2043950259685516,0.8026739954948425,0.8026739954948425,0.0,114.0352554321289,76.0,43446.94921875,0.0,1438.9888916015625,1.0,280.35821533203125,283.389404296875,295.7778015136719,298.6601257324219,293.1499938964844,293.1499938964844,280.6499938964844,42651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837753176689148,1.0,0.0,0.0,3.42020320892334,3.4202263355255127,7.805435302543628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.2607421875,0.0,1338.853759765625,1895.4371337890625,0.0,2820.730224609375,0.860135555267334,1.0,0.0,3.0,1.0,0.0
17863620,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8307551145553589,0.2915004193782806,0.2643312215805053,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9667518138885498,0.4529742896556854,0.4304459989070892,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,0.6097007989883423,0.3582395613193512,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8708282113075256,0.3379638195037842,0.3221241235733032,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6756989359855652,0.1548646688461303,0.7087169289588928,284.9678649902344,284.95001220703125,298.64862060546875,292.7485046386719,297.5707397460937,297.0965881347656,284.966064453125,1.0,0.4725030958652496,0.4258981943130493,0.4258981943130493,1.0,1.0,-2.501680850982666,0.7622025012969971,1.7394784688949585,0.1990477293729782,0.8745439648628235,0.8745439648628235,0.0,103.7655792236328,94.0,42060.265625,0.0,1333.005859375,1.0,280.640380859375,283.5179748535156,295.6871643066406,298.41552734375,293.1499938964844,293.1499938964844,280.95001220703125,34980.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210011124610901,1.0,0.0,0.0,3.493495225906372,3.493517637252808,8.143547347572166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.99609375,0.0,1358.62060546875,1895.4371337890625,0.0,2664.84619140625,0.869332492351532,1.0,0.0,3.0,1.0,0.0
17863680,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8307551145553589,0.2915004193782806,0.2643312215805053,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9667518138885498,0.4529742896556854,0.4304459989070892,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,0.6097007989883423,0.3582395613193512,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8708282113075256,0.3379638195037842,0.3221241235733032,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6756989359855652,0.1548646688461303,0.7087169289588928,284.9678649902344,284.95001220703125,298.64862060546875,292.7485046386719,297.5707397460937,297.0965881347656,284.966064453125,1.0,0.4725030958652496,0.4258981943130493,0.4258981943130493,1.0,1.0,-2.501680850982666,0.7622025012969971,1.7394784688949585,0.1990477293729782,0.8745439648628235,0.8745439648628235,0.0,103.7655792236328,94.0,42060.265625,0.0,1333.005859375,1.0,280.640380859375,283.5179748535156,295.6871643066406,298.41552734375,293.1499938964844,293.1499938964844,280.95001220703125,34980.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210011124610901,1.0,0.0,0.0,3.493495225906372,3.493517637252808,8.143547347572166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.99609375,0.0,1358.62060546875,1895.4371337890625,0.0,2664.84619140625,0.869332492351532,1.0,0.0,3.0,1.0,0.0
17863740,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.832956075668335,0.2901234626770019,0.2629870474338531,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.969380259513855,0.450665533542633,0.428137868642807,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.6166864633560181,0.3533999919891357,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.873431921005249,0.3364811837673187,0.3206016421318054,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6769210696220398,0.1536677032709121,0.702721893787384,285.0581359863281,284.95001220703125,298.6186218261719,292.7266845703125,297.587158203125,297.1329345703125,285.0543518066406,1.0,0.4692131578922272,0.426890105009079,0.426890105009079,1.0,1.0,-2.4824085235595703,0.7570975422859192,1.725311040878296,0.197695791721344,0.9948793053627014,0.9948793053627014,0.0,101.42642974853516,112.0,41281.3125,0.0,1299.25146484375,1.0,280.94189453125,283.62451171875,295.66925048828125,298.3207702636719,293.1499938964844,293.1499938964844,280.6499938964844,30950.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061100244522095,1.0,0.0,0.0,3.6836800575256334,3.6837034225463854,9.054346037373762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.57373046875,0.0,1532.8297119140625,1895.4371337890625,0.0,2527.41748046875,0.9090976119041444,1.0,0.0,3.0,1.0,0.0
17863800,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.832956075668335,0.2901234626770019,0.2629870474338531,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.969380259513855,0.450665533542633,0.428137868642807,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.6166864633560181,0.3533999919891357,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.873431921005249,0.3364811837673187,0.3206016421318054,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6769210696220398,0.1536677032709121,0.702721893787384,285.0581359863281,284.95001220703125,298.6186218261719,292.7266845703125,297.587158203125,297.1329345703125,285.0543518066406,1.0,0.4692131578922272,0.426890105009079,0.426890105009079,1.0,1.0,-2.4824085235595703,0.7570975422859192,1.725311040878296,0.197695791721344,0.9948793053627014,0.9948793053627014,0.0,101.42642974853516,112.0,41281.3125,0.0,1299.25146484375,1.0,280.94189453125,283.62451171875,295.66925048828125,298.3207702636719,293.1499938964844,293.1499938964844,280.6499938964844,30950.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061100244522095,1.0,0.0,0.0,3.6836800575256334,3.6837034225463854,9.054346037373762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.57373046875,0.0,1532.8297119140625,1895.4371337890625,0.0,2527.41748046875,0.9090976119041444,1.0,0.0,3.0,1.0,0.0
17863860,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8260416984558105,0.288183331489563,0.2617011070251465,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9607188105583192,0.4480130672454834,0.4261350035667419,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.6177681684494019,0.3612310886383056,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8658511638641357,0.3346659243106842,0.3192998766899109,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6702637076377869,0.1524269729852676,0.69843989610672,284.8669738769531,284.95001220703125,298.5946960449219,292.7094421386719,297.5790405273437,297.1304626464844,284.8675842285156,1.0,0.4712845981121063,0.4278276562690735,0.4278276562690735,1.0,1.0,-2.481150388717652,0.7585915327072144,1.722558856010437,0.1993042826652526,0.8664465546607971,0.8664465546607971,0.0,104.12097930908205,112.0,42134.91015625,0.0,1309.097900390625,1.0,280.667236328125,283.42596435546875,295.7539367675781,298.5437316894531,293.1499938964844,293.1499938964844,280.6499938964844,37841.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817457914352417,1.0,0.0,0.0,3.648801326751709,3.648825645446777,8.883696978045919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.15576171875,0.0,1545.6114501953125,1895.4371337890625,0.0,2632.034912109375,0.904823362827301,1.0,0.0,3.0,1.0,0.0
17863920,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8225173950195312,0.2874957621097564,0.2611377239227295,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9561626315116882,0.4470842182636261,0.4253245592117309,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6173831820487976,0.3654404878616333,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8620330095291138,0.3340098261833191,0.3187501728534698,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6669883728027344,0.1519669741392135,0.6967501044273376,284.8758850097656,284.95001220703125,298.5869445800781,292.7038879394531,297.5733337402344,297.1250915527344,284.8790588378906,1.0,0.4725489020347595,0.4281237125396728,0.4281237125396728,1.0,1.0,-2.4818637371063232,0.7594861388206482,1.7223776578903198,0.1999865621328354,0.8598383665084839,0.8598383665084839,0.0,105.64077758789062,130.0,42049.38671875,0.0,1316.40234375,1.0,280.65679931640625,283.4385070800781,295.74267578125,298.5162048339844,293.1499938964844,293.1499938964844,280.95001220703125,38794.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188895583152771,1.0,0.0,0.0,3.608200311660767,3.608224391937256,8.687094918968796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7421875,0.0,1507.828369140625,1895.4371337890625,0.0,2645.284912109375,0.8975419402122498,1.0,0.0,3.0,1.0,0.0
17863980,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8053826093673706,0.2855461537837982,0.2594470977783203,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9330891966819764,0.4441530406475067,0.4226188659667969,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6141279339790344,0.3875353038311004,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8442382216453552,0.3320089876651764,0.3169686794281006,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6517232060432434,0.1502932012081146,0.6904547214508057,285.0265808105469,284.95001220703125,298.5536804199219,292.6802062988281,297.5492553710937,297.10223388671875,285.0249328613281,1.0,0.4803999662399292,0.4293573200702667,0.4293573200702667,1.0,1.0,-2.493412494659424,0.7664557099342346,1.726956844329834,0.2041238248348236,0.9832539558410645,0.9832539558410645,0.0,114.15824127197266,133.0,41486.5390625,0.0,1366.88720703125,1.0,280.9429626464844,283.594970703125,295.6548156738281,298.3315124511719,293.1499938964844,293.1499938964844,280.6499938964844,32483.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095953464508057,1.0,0.0,0.0,3.7411937713623047,3.741218090057373,9.3392867483999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.02294921875,0.0,1610.042236328125,1895.4371337890625,0.0,2559.46728515625,0.923210382461548,1.0,0.0,3.0,1.0,0.0
17864040,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8053826093673706,0.2855461537837982,0.2594470977783203,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9330891966819764,0.4441530406475067,0.4226188659667969,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6141279339790344,0.3875353038311004,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8442382216453552,0.3320089876651764,0.3169686794281006,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6517232060432434,0.1502932012081146,0.6904547214508057,285.0265808105469,284.95001220703125,298.5536804199219,292.6802062988281,297.5492553710937,297.10223388671875,285.0249328613281,1.0,0.4803999662399292,0.4293573200702667,0.4293573200702667,1.0,1.0,-2.493412494659424,0.7664557099342346,1.726956844329834,0.2041238248348236,0.9832539558410645,0.9832539558410645,0.0,114.15824127197266,133.0,41486.5390625,0.0,1366.88720703125,1.0,280.9429626464844,283.594970703125,295.6548156738281,298.3315124511719,293.1499938964844,293.1499938964844,280.6499938964844,32483.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095953464508057,1.0,0.0,0.0,3.7411937713623047,3.741218090057373,9.3392867483999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.02294921875,0.0,1610.042236328125,1895.4371337890625,0.0,2559.46728515625,0.923210382461548,1.0,0.0,3.0,1.0,0.0
17864100,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7978346943855286,0.2842420935630798,0.2586474120616913,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9231701493263244,0.4423673748970032,0.4213314354419708,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6108515858650208,0.3971076011657715,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8370826244354248,0.3307962715625763,0.3161518275737762,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6454976201057434,0.1493097096681594,0.687224268913269,284.8778381347656,284.95001220703125,298.5364685058594,292.6680603027344,297.5307312011719,297.0818786621094,284.8680114746094,1.0,0.4833973348140716,0.4299741089344024,0.4299741089344024,1.0,1.0,-2.497554540634156,0.7693091034889221,1.7282453775405884,0.206135869026184,0.887866735458374,0.887866735458374,0.0,117.97745513916016,133.0,42458.41015625,0.0,1388.34716796875,1.0,280.6952819824219,283.4226379394531,295.717041015625,298.548583984375,293.1499938964844,293.1499938964844,280.6499938964844,36133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183737993240356,1.0,0.0,0.0,3.738292217254639,3.738317251205444,9.324805887445108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.3857421875,0.0,1634.6590576171875,1895.4371337890625,0.0,2640.510498046875,0.9230247735977172,1.0,0.0,3.0,1.0,0.0
17864160,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7904826402664185,0.2826526463031769,0.2574326395988464,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9138422012329102,0.4402664601802826,0.4195898175239563,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6068760752677917,0.4060483574867248,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8303366303443909,0.3293339014053345,0.3149901628494262,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6396020650863647,0.1481569111347198,0.6830037832260132,284.8706970214844,284.95001220703125,298.5188903808594,292.6557312011719,297.50927734375,297.0582580566406,284.87432861328125,1.0,0.4859411418437958,0.4301274716854095,0.4301274716854095,1.0,1.0,-2.498281717300415,0.7699694633483887,1.728312373161316,0.2066205590963363,0.8544967770576477,0.8544967770576477,0.0,121.5191879272461,136.0,42175.28515625,0.0,1404.3447265625,1.0,280.65679931640625,283.4342956542969,295.69891357421875,298.4862365722656,293.1499938964844,293.1499938964844,280.95001220703125,39820.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228306174278259,1.0,0.0,0.0,3.623495101928711,3.6235194206237793,8.760898140280915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.748046875,0.0,1532.259033203125,1895.4371337890625,0.0,2681.813232421875,0.9018802642822266,1.0,0.0,3.0,1.0,0.0
17864220,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7786484360694885,0.280484139919281,0.2554644346237182,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8996366262435913,0.4370714724063873,0.4165574908256531,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.599812924861908,0.4203101992607116,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8193452954292297,0.3271881639957428,0.3129940330982208,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6298841238021851,0.1461693346500396,0.6747782826423645,285.0179443359375,284.95001220703125,298.4826965332031,292.63055419921875,297.47882080078125,297.0297241210937,285.0157470703125,1.0,0.4899965226650238,0.4304341375827789,0.4304341375827789,1.0,1.0,-2.4971723556518555,0.7702004313468933,1.7269718647003174,0.2070047855377197,0.9721538424491882,0.9721538424491882,0.0,127.58448791503906,139.0,41421.91015625,0.0,1428.71533203125,1.0,280.9430236816406,283.5906677246094,295.6011657714844,298.2794494628906,293.1499938964844,293.1499938964844,280.6499938964844,32983.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125872015953064,1.0,0.0,0.0,3.741946458816528,3.741971015930176,9.343045235254976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.53076171875,0.0,1614.7506103515625,1895.4371337890625,0.0,2587.038818359375,0.9236850142478944,1.0,0.0,3.0,1.0,0.0
17864280,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7786484360694885,0.280484139919281,0.2554644346237182,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8996366262435913,0.4370714724063873,0.4165574908256531,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.599812924861908,0.4203101992607116,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8193452954292297,0.3271881639957428,0.3129940330982208,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6298841238021851,0.1461693346500396,0.6747782826423645,285.0179443359375,284.95001220703125,298.4826965332031,292.63055419921875,297.47882080078125,297.0297241210937,285.0157470703125,1.0,0.4899965226650238,0.4304341375827789,0.4304341375827789,1.0,1.0,-2.4971723556518555,0.7702004313468933,1.7269718647003174,0.2070047855377197,0.9721538424491882,0.9721538424491882,0.0,127.58448791503906,139.0,41421.91015625,0.0,1428.71533203125,1.0,280.9430236816406,283.5906677246094,295.6011657714844,298.2794494628906,293.1499938964844,293.1499938964844,280.6499938964844,32983.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125872015953064,1.0,0.0,0.0,3.741946458816528,3.741971015930176,9.343045235254976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.53076171875,0.0,1614.7506103515625,1895.4371337890625,0.0,2587.038818359375,0.9236850142478944,1.0,0.0,3.0,1.0,0.0
17864340,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7706277370452881,0.2787897288799286,0.2543929517269134,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8902823328971863,0.434775173664093,0.4148749411106109,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9919265508651732,0.5956982374191284,0.4183783829212188,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8115920424461365,0.3256211280822754,0.3119261264801025,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6234019994735718,0.1448672264814376,0.670326828956604,284.84991455078125,284.95001220703125,298.4609375,292.6155700683594,297.4638366699219,297.01812744140625,284.8451232910156,1.0,0.4914051294326782,0.4306131601333618,0.4306131601333618,1.0,1.0,-2.4848883152008057,0.7659129500389099,1.718975305557251,0.2055749595165252,0.8548911809921265,0.8548911809921265,0.0,131.8970489501953,139.0,42087.01171875,0.0,1431.2852783203125,1.0,280.6830749511719,283.4113464355469,295.6611328125,298.4739990234375,293.1499938964844,293.1499938964844,280.6499938964844,38529.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821606457233429,1.0,0.0,0.0,3.6928093433380127,3.6928341388702393,9.099280191549042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.75,0.0,1600.4669189453125,1895.4371337890625,0.0,2670.458251953125,0.9141533970832824,1.0,0.0,3.0,1.0,0.0
17864400,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7650306820869446,0.2774117588996887,0.2533056437969208,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.883831262588501,0.432951956987381,0.4133232831954956,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9860891699790956,0.5931829214096069,0.4165464043617248,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8059898018836975,0.324343591928482,0.3108863830566406,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6187991499900818,0.1438543051481247,0.6664950251579285,284.86114501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.45477294921875,297.0124816894531,284.86505126953125,1.0,0.4920165538787842,0.4307408332824707,0.4307408332824707,1.0,1.0,-2.473666191101074,0.7619317770004272,1.711734414100647,0.2040555924177169,0.8347832560539246,0.8347832560539246,0.0,134.79336547851562,142.0,41658.3984375,0.0,1429.1754150390625,1.0,280.6571044921875,283.4390869140625,295.63677978515625,298.4005126953125,293.1499938964844,293.1499938964844,280.95001220703125,41151.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236620426177979,1.0,0.0,0.0,3.5722496509552,3.572273969650269,8.514847991136776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.44921875,0.0,1486.096435546875,1895.4371337890625,0.0,2689.52880859375,0.8916710615158081,1.0,0.0,3.0,1.0,0.0
17864460,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7554125785827637,0.2751579284667969,0.2512447834014892,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8725134134292603,0.4296348392963409,0.4101589024066925,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9754669070243835,0.5898689031600952,0.4138677716255188,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7957959175109863,0.3220574259757995,0.3087579011917114,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6098055243492126,0.1418073624372482,0.6579008102416992,284.9961242675781,284.95001220703125,298.4063720703125,292.5784606933594,297.44012451171875,297.0086669921875,284.994384765625,1.0,0.4928977489471435,0.4314479827880859,0.4314479827880859,1.0,1.0,-2.4512805938720703,0.7549006938934326,1.6963800191879272,0.201833501458168,0.9349162578582764,0.9349162578582764,0.0,139.98678588867188,145.0,40617.71875,0.0,1422.5167236328125,1.0,280.94171142578125,283.5885009765625,295.5354309082031,298.1697998046875,293.1499938964844,293.1499938964844,280.6499938964844,33791.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104892373085022,1.0,0.0,0.0,3.669127941131592,3.669151782989502,8.982950134850398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.53515625,0.0,1537.9393310546875,1895.4371337890625,0.0,2567.69970703125,0.9079723954200744,1.0,0.0,3.0,1.0,0.0
17864520,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7554125785827637,0.2751579284667969,0.2512447834014892,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8725134134292603,0.4296348392963409,0.4101589024066925,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9754669070243835,0.5898689031600952,0.4138677716255188,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7957959175109863,0.3220574259757995,0.3087579011917114,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6098055243492126,0.1418073624372482,0.6579008102416992,284.9961242675781,284.95001220703125,298.4063720703125,292.5784606933594,297.44012451171875,297.0086669921875,284.994384765625,1.0,0.4928977489471435,0.4314479827880859,0.4314479827880859,1.0,1.0,-2.4512805938720703,0.7549006938934326,1.6963800191879272,0.201833501458168,0.9349162578582764,0.9349162578582764,0.0,139.98678588867188,145.0,40617.71875,0.0,1422.5167236328125,1.0,280.94171142578125,283.5885009765625,295.5354309082031,298.1697998046875,293.1499938964844,293.1499938964844,280.6499938964844,33791.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104892373085022,1.0,0.0,0.0,3.669127941131592,3.669151782989502,8.982950134850398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.53515625,0.0,1537.9393310546875,1895.4371337890625,0.0,2567.69970703125,0.9079723954200744,1.0,0.0,3.0,1.0,0.0
17864580,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7472420334815979,0.2721851766109466,0.2490068227052688,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.862917423248291,0.4255899786949157,0.4068115949630737,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9658852815628052,0.5859596729278564,0.4115311205387115,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.787018895149231,0.3191961050033569,0.3064693510532379,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6014072299003601,0.1395293921232223,0.6491168737411499,284.8700866699219,284.95001220703125,298.366455078125,292.5517272949219,297.42437744140625,297.0038452148437,284.8744201660156,1.0,0.4932020902633667,0.4321551322937011,0.4321551322937011,1.0,1.0,-2.428466558456421,0.7476938962936401,1.6807726621627808,0.1997479498386383,0.8122127652168274,0.8122127652168274,0.0,144.40264892578125,148.0,40641.59375,0.0,1412.1190185546875,1.0,280.6577453613281,283.4686584472656,295.56964111328125,298.2705383300781,293.1499938964844,293.1499938964844,280.95001220703125,41915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186482191085815,1.0,0.0,0.0,3.4495396614074707,3.449562788009644,7.939909778542642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0390625,0.0,1363.201416015625,1895.4371337890625,0.0,2643.050537109375,0.8658215999603271,1.0,0.0,3.0,1.0,0.0
17864640,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7472420334815979,0.2721851766109466,0.2490068227052688,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.862917423248291,0.4255899786949157,0.4068115949630737,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9658852815628052,0.5859596729278564,0.4115311205387115,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.787018895149231,0.3191961050033569,0.3064693510532379,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6014072299003601,0.1395293921232223,0.6491168737411499,284.8700866699219,284.95001220703125,298.366455078125,292.5517272949219,297.42437744140625,297.0038452148437,284.8744201660156,1.0,0.4932020902633667,0.4321551322937011,0.4321551322937011,1.0,1.0,-2.428466558456421,0.7476938962936401,1.6807726621627808,0.1997479498386383,0.8122127652168274,0.8122127652168274,0.0,144.40264892578125,148.0,40641.59375,0.0,1412.1190185546875,1.0,280.6577453613281,283.4686584472656,295.56964111328125,298.2705383300781,293.1499938964844,293.1499938964844,280.95001220703125,41915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186482191085815,1.0,0.0,0.0,3.4495396614074707,3.449562788009644,7.939909778542642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0390625,0.0,1363.201416015625,1895.4371337890625,0.0,2643.050537109375,0.8658215999603271,1.0,0.0,3.0,1.0,0.0
17864700,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7435454726219177,0.2710097432136535,0.2478412985801696,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8585851192474365,0.4238759279251098,0.405080646276474,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9613601565361024,0.5845842361450195,0.4103860855102539,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7830010056495667,0.3179778158664703,0.3052568435668945,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5973571538925171,0.1384737938642501,0.6444803476333618,285.0003662109375,284.95001220703125,298.3460693359375,292.5382385253906,297.41705322265625,297.0024108886719,285.0058288574219,1.0,0.4931649565696716,0.4325087070465088,0.4325087070465088,1.0,1.0,-2.416580438613892,0.7439078092575073,1.6726725101470947,0.1985474824905395,0.8931074738502502,0.8931074738502502,0.0,146.37759399414062,148.0,39748.27734375,0.0,1405.4002685546875,1.0,280.8964233398437,283.61444091796875,295.4831237792969,298.03204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35389.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093011975288391,1.0,0.0,0.0,3.4834792613983154,3.483501672744751,8.096918691080646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.84375,0.0,1351.3177490234375,1895.4371337890625,0.0,2556.759521484375,0.8701722025871277,1.0,0.0,3.0,1.0,0.0
17864760,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7406854629516602,0.2700064182281494,0.2469816952943802,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8551393747329712,0.4223392009735107,0.4036759436130523,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9577875733375548,0.583479642868042,0.409639447927475,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7798026204109192,0.3169031143188476,0.3042885363101959,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5939373970031738,0.1375072598457336,0.6403826475143433,284.9954833984375,284.95001220703125,298.325439453125,292.524658203125,297.4106750488281,297.0021057128906,284.99298095703125,1.0,0.4931487739086151,0.4330365061759949,0.4330365061759949,1.0,1.0,-2.4068751335144043,0.7412736415863037,1.6656014919281006,0.1980268210172653,0.9075461626052856,0.9075461626052856,0.0,147.995849609375,151.0,39668.0078125,0.0,1399.962646484375,1.0,280.9411926269531,283.6055603027344,295.4734191894531,298.0476989746094,293.1499938964844,293.1499938964844,280.6499938964844,33640.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039798140525818,1.0,0.0,0.0,3.560671329498291,3.5606939792633057,8.459741138722165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0830078125,0.0,1418.8173828125,1895.4371337890625,0.0,2507.86767578125,0.8834154009819031,1.0,0.0,3.0,1.0,0.0
17864820,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7342720031738281,0.2670842409133911,0.2447488605976104,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8476377129554749,0.418339729309082,0.4003246426582336,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9494348168373108,0.5797878503799438,0.407486230134964,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7727786898612976,0.3140284717082977,0.301943302154541,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5864450335502625,0.1352443546056747,0.6314852833747864,284.8808898925781,284.95001220703125,298.2834777832031,292.497314453125,297.3953552246094,296.9983215332031,284.88507080078125,1.0,0.4929175078868866,0.4340920746326446,0.4340920746326446,1.0,1.0,-2.3840794563293457,0.7347298860549927,1.6493496894836426,0.1965821385383606,0.7952224016189575,0.7952224016189575,0.0,151.53591918945312,139.0,39603.3671875,0.0,1386.2205810546875,1.0,280.6587829589844,283.4989013671875,295.5116577148437,298.1480407714844,293.1499938964844,293.1499938964844,280.95001220703125,41849.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115108609199524,1.0,0.0,0.0,3.327913999557495,3.3279359340667725,7.389881488961692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.70068359375,0.0,1243.3885498046875,1895.4371337890625,0.0,2577.11376953125,0.8394015431404114,1.0,0.0,3.0,1.0,0.0
17864880,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7342720031738281,0.2670842409133911,0.2447488605976104,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8476377129554749,0.418339729309082,0.4003246426582336,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9494348168373108,0.5797878503799438,0.407486230134964,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7727786898612976,0.3140284717082977,0.301943302154541,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5864450335502625,0.1352443546056747,0.6314852833747864,284.8808898925781,284.95001220703125,298.2834777832031,292.497314453125,297.3953552246094,296.9983215332031,284.88507080078125,1.0,0.4929175078868866,0.4340920746326446,0.4340920746326446,1.0,1.0,-2.3840794563293457,0.7347298860549927,1.6493496894836426,0.1965821385383606,0.7952224016189575,0.7952224016189575,0.0,151.53591918945312,139.0,39603.3671875,0.0,1386.2205810546875,1.0,280.6587829589844,283.4989013671875,295.5116577148437,298.1480407714844,293.1499938964844,293.1499938964844,280.95001220703125,41849.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115108609199524,1.0,0.0,0.0,3.327913999557495,3.3279359340667725,7.389881488961692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.70068359375,0.0,1243.3885498046875,1895.4371337890625,0.0,2577.11376953125,0.8394015431404114,1.0,0.0,3.0,1.0,0.0
17864940,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7341107130050659,0.2649044096469879,0.2425136119127273,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8476449251174927,0.4150728583335876,0.396961361169815,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9506321549415588,0.5772602558135986,0.4054362773895263,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.772861659526825,0.3116903901100158,0.2994938790798187,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5847756862640381,0.1332221329212188,0.6216226816177368,284.9899597167969,284.95001220703125,298.2406005859375,292.4698181152344,297.3816223144531,296.9972839355469,284.9878234863281,1.0,0.4878382086753845,0.4351476430892944,0.4351476430892944,1.0,1.0,-2.360098361968994,0.727709949016571,1.6323883533477783,0.1948315650224685,0.8812037706375122,0.8812037706375122,0.0,148.8699493408203,127.0,38674.3828125,0.0,1346.2347412109375,1.0,280.939697265625,283.6199951171875,295.4179382324219,297.9318542480469,293.1499938964844,293.1499938964844,281.25,33655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967036366462708,1.0,0.0,0.0,3.449825048446656,3.449846744537353,7.941223998386704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.2060546875,0.0,1305.0819091796875,1895.4371337890625,0.0,2441.326171875,0.8586174845695496,1.0,0.0,3.0,1.0,0.0
17865000,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7341107130050659,0.2649044096469879,0.2425136119127273,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8476449251174927,0.4150728583335876,0.396961361169815,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9506321549415588,0.5772602558135986,0.4054362773895263,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.772861659526825,0.3116903901100158,0.2994938790798187,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5847756862640381,0.1332221329212188,0.6216226816177368,284.9899597167969,284.95001220703125,298.2406005859375,292.4698181152344,297.3816223144531,296.9972839355469,284.9878234863281,1.0,0.4878382086753845,0.4351476430892944,0.4351476430892944,1.0,1.0,-2.360098361968994,0.727709949016571,1.6323883533477783,0.1948315650224685,0.8812037706375122,0.8812037706375122,0.0,148.8699493408203,127.0,38674.3828125,0.0,1346.2347412109375,1.0,280.939697265625,283.6199951171875,295.4179382324219,297.9318542480469,293.1499938964844,293.1499938964844,281.25,33655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967036366462708,1.0,0.0,0.0,3.449825048446656,3.449846744537353,7.941223998386704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.2060546875,0.0,1305.0819091796875,1895.4371337890625,0.0,2441.326171875,0.8586174845695496,1.0,0.0,3.0,1.0,0.0
17865060,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.73759925365448,0.2633475363254547,0.2408605515956878,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8519086837768555,0.4125962257385254,0.3943618237972259,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.957036793231964,0.5754815936088562,0.4039850533008575,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.777019202709198,0.309966117143631,0.2976082861423492,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5868998169898987,0.1317024230957031,0.6136605143547058,285.0836486816406,284.95001220703125,298.2039489746094,292.4466857910156,297.3712463378906,296.9982604980469,285.0792236328125,1.0,0.4816415905952453,0.4360781908035278,0.4360781908035278,1.0,1.0,-2.34141492843628,0.7224255800247192,1.61898934841156,0.1936684995889663,1.0,1.0,0.0,143.41873168945312,127.0,37867.51171875,0.0,1302.095703125,1.0,281.2344055175781,283.7286376953125,295.3827514648437,297.8180236816406,293.1499938964844,293.1499938964844,281.25,30049.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838087677955627,1.0,0.0,0.0,3.634527921676636,3.6345508098602295,8.814329817141697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.140625,0.0,1471.6868896484375,1895.4371337890625,0.0,2324.403564453125,0.8976737856864929,1.0,0.0,3.0,1.0,0.0
17865120,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7385444641113281,0.2630355656147003,0.2405630648136139,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8530539274215698,0.412107914686203,0.3938846886157989,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9586359858512878,0.5751068592071533,0.4037275612354278,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7781294584274292,0.3096286356449127,0.2972642481327057,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5875756740570068,0.1314165145158767,0.6121874451637268,285.07012939453125,284.95001220703125,298.1968994140625,292.4422607421875,297.3692932128906,296.9985046386719,285.0650939941406,1.0,0.4803211092948913,0.4362554550170898,0.4362554550170898,1.0,1.0,-2.3379924297332764,0.7214682698249817,1.6165242195129397,0.1934737414121627,1.0,1.0,0.0,142.1671905517578,115.0,37870.11328125,0.0,1293.070556640625,1.0,281.2416687011719,283.7153625488281,295.391845703125,297.83917236328125,293.1499938964844,293.1499938964844,280.95001220703125,30299.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833341956138611,1.0,0.0,0.0,3.666616201400757,3.666639566421509,8.970656608653371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.630859375,0.0,1508.8905029296875,1895.4371337890625,0.0,2320.127197265625,0.904740869998932,1.0,0.0,3.0,1.0,0.0
