time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865180,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7442976832389832,0.2600056827068329,0.2379098385572433,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8603653311729431,0.4079504013061523,0.390049397945404,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.968269109725952,0.5709822773933411,0.4010874330997467,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7851641774177551,0.3066367506980896,0.2944509387016296,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5917773246765137,0.1292124539613723,0.6016063690185547,284.8554077148437,284.95001220703125,298.1524963378906,292.4147033691406,297.353759765625,296.99578857421875,284.8570251464844,1.0,0.4710519313812256,0.4373632669448852,0.4373632669448852,1.0,1.0,-2.3109450340271,0.713299572467804,1.5976454019546509,0.1913997530937194,0.8453069925308228,0.8453069925308228,0.0,133.9777069091797,103.0,38227.1875,0.0,1229.2867431640625,1.0,280.9580078125,283.505615234375,295.4558410644531,298.0072937011719,293.1499938964844,293.1499938964844,281.25,39397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970136404037476,1.0,0.0,0.0,3.5824642181396484,3.5824880599975586,8.563612823309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.787109375,0.0,1484.2689208984375,1895.4371337890625,0.0,2444.1533203125,0.8920422792434692,1.0,0.0,3.0,1.0,0.0
17865240,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7442976832389832,0.2600056827068329,0.2379098385572433,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8603653311729431,0.4079504013061523,0.390049397945404,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.968269109725952,0.5709822773933411,0.4010874330997467,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7851641774177551,0.3066367506980896,0.2944509387016296,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5917773246765137,0.1292124539613723,0.6016063690185547,284.8554077148437,284.95001220703125,298.1524963378906,292.4147033691406,297.353759765625,296.99578857421875,284.8570251464844,1.0,0.4710519313812256,0.4373632669448852,0.4373632669448852,1.0,1.0,-2.3109450340271,0.713299572467804,1.5976454019546509,0.1913997530937194,0.8453069925308228,0.8453069925308228,0.0,133.9777069091797,103.0,38227.1875,0.0,1229.2867431640625,1.0,280.9580078125,283.505615234375,295.4558410644531,298.0072937011719,293.1499938964844,293.1499938964844,281.25,39397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970136404037476,1.0,0.0,0.0,3.5824642181396484,3.5824880599975586,8.563612823309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.787109375,0.0,1484.2689208984375,1895.4371337890625,0.0,2444.1533203125,0.8920422792434692,1.0,0.0,3.0,1.0,0.0
17865300,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7477457523345947,0.2587287724018097,0.2364033311605453,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8647873997688293,0.406086266040802,0.387924313545227,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.973621904850006,0.5692968368530273,0.3995436429977417,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7893427610397339,0.3052736222743988,0.2928492724895477,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.5942928791046143,0.1281381100416183,0.5957218408584595,284.98785400390625,284.95001220703125,298.13006591796875,292.4009704589844,297.3460693359375,296.99468994140625,284.995849609375,1.0,0.4658709466457367,0.4379171431064605,0.4379171431064605,1.0,1.0,-2.295732259750366,0.7085645794868469,1.587167739868164,0.1899975687265396,0.9217308759689332,0.9217308759689332,0.0,129.45399475097656,103.0,37202.0859375,0.0,1194.3271484375,1.0,281.2001342773437,283.6625366210937,295.3621520996094,297.7606811523437,293.1499938964844,293.1499938964844,281.25,35157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890421152114868,1.0,0.0,0.0,3.59513521194458,3.595158576965332,8.624297720416507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.35693359375,0.0,1466.7720947265625,1895.4371337890625,0.0,2371.69140625,0.8947063088417053,1.0,0.0,3.0,1.0,0.0
17865360,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7526448369026184,0.2577247023582458,0.2352510094642639,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8707990646362305,0.404495894908905,0.3861632943153381,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9803516864776612,0.568027675151825,0.3984421491622925,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.794975221157074,0.3041322231292724,0.2915205359458923,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.5979417562484741,0.1271828711032867,0.5903638601303101,284.9911499023437,284.95001220703125,298.10748291015625,292.38726806640625,297.33941650390625,296.9949645996094,284.9882202148437,1.0,0.4605335295200348,0.4385532140731811,0.4385532140731811,1.0,1.0,-2.282874584197998,0.7048664093017578,1.578008055686951,0.1891184598207473,0.9394264817237854,0.9394264817237854,0.0,124.38624572753906,91.0,37084.66015625,0.0,1160.2646484375,1.0,281.242431640625,283.65753173828125,295.3443603515625,297.76715087890625,293.1499938964844,293.1499938964844,280.95001220703125,33468.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841301560401917,1.0,0.0,0.0,3.6731011867523193,3.6731250286102295,9.002415595205093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.71923828125,0.0,1539.9630126953125,1895.4371337890625,0.0,2327.30078125,0.90849506855011,1.0,0.0,3.0,1.0,0.0
17865420,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7634780406951904,0.2548888027667999,0.2325670570135116,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8841520547866821,0.4004423320293426,0.3822173178195953,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9934754371643066,0.5640419721603394,0.3956918120384216,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8072917461395264,0.3011862933635711,0.2885576486587524,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.605920135974884,0.1249938979744911,0.5791821479797363,284.8525695800781,284.95001220703125,298.0619201660156,292.36004638671875,297.323974609375,296.9927978515625,284.85821533203125,1.0,0.4492706954479217,0.4398253262042999,0.4398253262042999,1.0,1.0,-2.254621744155884,0.6964769959449768,1.5581448078155518,0.1870517879724502,0.8003857731819153,0.8003857731819153,0.0,114.1195068359375,79.0,36980.85546875,0.0,1089.986572265625,1.0,280.957763671875,283.533203125,295.3780212402344,297.8581848144531,293.1499938964844,293.1499938964844,281.25,42973.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924832105636597,1.0,0.0,0.0,3.423166275024414,3.423189401626587,7.818965173100878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.501953125,0.0,1344.07568359375,1895.4371337890625,0.0,2402.90966796875,0.86075758934021,1.0,0.0,3.0,1.0,0.0
17865480,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7634780406951904,0.2548888027667999,0.2325670570135116,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8841520547866821,0.4004423320293426,0.3822173178195953,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9934754371643066,0.5640419721603394,0.3956918120384216,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8072917461395264,0.3011862933635711,0.2885576486587524,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.605920135974884,0.1249938979744911,0.5791821479797363,284.8525695800781,284.95001220703125,298.0619201660156,292.36004638671875,297.323974609375,296.9927978515625,284.85821533203125,1.0,0.4492706954479217,0.4398253262042999,0.4398253262042999,1.0,1.0,-2.254621744155884,0.6964769959449768,1.5581448078155518,0.1870517879724502,0.8003857731819153,0.8003857731819153,0.0,114.1195068359375,79.0,36980.85546875,0.0,1089.986572265625,1.0,280.957763671875,283.533203125,295.3780212402344,297.8581848144531,293.1499938964844,293.1499938964844,281.25,42973.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924832105636597,1.0,0.0,0.0,3.423166275024414,3.423189401626587,7.818965173100878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.501953125,0.0,1344.07568359375,1895.4371337890625,0.0,2402.90966796875,0.86075758934021,1.0,0.0,3.0,1.0,0.0
17865540,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7767795324325562,0.2528530657291412,0.2301606684923172,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9001105427742004,0.3971913456916809,0.3785394430160522,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.5620386600494385,0.3820930421352386,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8209637403488159,0.2988462150096893,0.2857861220836639,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6150952577590942,0.1230681389570236,0.5683003664016724,284.9817810058594,284.95001220703125,298.015869140625,292.33306884765625,297.31011962890625,296.99334716796875,284.9794311523437,1.0,0.4371578991413116,0.4410974681377411,0.4410974681377411,1.0,1.0,-2.222007751464844,0.6864278316497803,1.535579800605774,0.1837408542633056,0.8902631998062134,0.8902631998062134,0.0,103.7433624267578,67.0,35865.23046875,0.0,1013.0526733398438,1.0,281.2404479980469,283.6748352050781,295.2725830078125,297.6200561523437,293.1499938964844,293.1499938964844,281.54998779296875,34155.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756723165512085,1.0,0.0,0.0,3.5211021900177,3.521124601364136,8.272762670458178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.1865234375,0.0,1381.1246337890625,1895.4371337890625,0.0,2251.372802734375,0.8748700022697449,1.0,0.0,3.0,1.0,0.0
17865600,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7767795324325562,0.2528530657291412,0.2301606684923172,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9001105427742004,0.3971913456916809,0.3785394430160522,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.5620386600494385,0.3820930421352386,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8209637403488159,0.2988462150096893,0.2857861220836639,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6150952577590942,0.1230681389570236,0.5683003664016724,284.9817810058594,284.95001220703125,298.015869140625,292.33306884765625,297.31011962890625,296.99334716796875,284.9794311523437,1.0,0.4371578991413116,0.4410974681377411,0.4410974681377411,1.0,1.0,-2.222007751464844,0.6864278316497803,1.535579800605774,0.1837408542633056,0.8902631998062134,0.8902631998062134,0.0,103.7433624267578,67.0,35865.23046875,0.0,1013.0526733398438,1.0,281.2404479980469,283.6748352050781,295.2725830078125,297.6200561523437,293.1499938964844,293.1499938964844,281.54998779296875,34155.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756723165512085,1.0,0.0,0.0,3.5211021900177,3.521124601364136,8.272762670458178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.1865234375,0.0,1381.1246337890625,1895.4371337890625,0.0,2251.372802734375,0.8748700022697449,1.0,0.0,3.0,1.0,0.0
17865660,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7926300168037415,0.2509874403476715,0.2281180024147033,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9198903441429138,0.3941639363765716,0.375292956829071,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.5670737624168396,0.3569775521755218,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8363052606582642,0.2966899871826172,0.2833607494831085,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6252266764640808,0.1213414371013641,0.5586044192314148,285.06298828125,284.95001220703125,297.969482421875,292.3064880371094,297.297119140625,296.9961853027344,285.05450439453125,1.0,0.4234212934970855,0.4425702393054962,0.4425702393054962,1.0,1.0,-2.177140951156616,0.672600507736206,1.5045405626296997,0.1732610017061233,1.0,1.0,0.0,93.13792419433594,70.0,34589.86328125,0.0,926.2659912109376,1.0,281.5414428710937,283.7767944335937,295.2348327636719,297.48638916015625,293.1499938964844,293.1499938964844,281.25,31062.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579444050788879,1.0,0.0,0.0,3.7017781734466553,3.7018017768859854,9.143533930000558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.478515625,0.0,1554.074951171875,1895.4371337890625,0.0,2094.56689453125,0.9136139750480652,1.0,0.0,3.0,1.0,0.0
17865720,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7926300168037415,0.2509874403476715,0.2281180024147033,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9198903441429138,0.3941639363765716,0.375292956829071,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.5670737624168396,0.3569775521755218,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8363052606582642,0.2966899871826172,0.2833607494831085,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6252266764640808,0.1213414371013641,0.5586044192314148,285.06298828125,284.95001220703125,297.969482421875,292.3064880371094,297.297119140625,296.9961853027344,285.05450439453125,1.0,0.4234212934970855,0.4425702393054962,0.4425702393054962,1.0,1.0,-2.177140951156616,0.672600507736206,1.5045405626296997,0.1732610017061233,1.0,1.0,0.0,93.13792419433594,70.0,34589.86328125,0.0,926.2659912109376,1.0,281.5414428710937,283.7767944335937,295.2348327636719,297.48638916015625,293.1499938964844,293.1499938964844,281.25,31062.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579444050788879,1.0,0.0,0.0,3.7017781734466553,3.7018017768859854,9.143533930000558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.478515625,0.0,1554.074951171875,1895.4371337890625,0.0,2094.56689453125,0.9136139750480652,1.0,0.0,3.0,1.0,0.0
17865780,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7970972657203674,0.2480988651514053,0.2257330268621444,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9260858297348022,0.3901189565658569,0.3717055320739746,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.5698975920677185,0.3475086092948913,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8409054279327393,0.2936966121196747,0.28070268034935,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.6272633671760559,0.1192834228277206,0.5494619011878967,284.8408203125,284.95001220703125,297.9228210449219,292.2803649902344,297.2855834960937,297.0003356933594,284.8432312011719,1.0,0.4140756130218506,0.4440430402755737,0.4440430402755737,1.0,1.0,-2.130784511566162,0.6568199992179871,1.4739644527435305,0.1747169643640518,0.8323189616203308,0.8323189616203308,0.0,88.83734893798828,73.0,34664.87109375,0.0,872.4007568359375,1.0,281.2579650878906,283.5688171386719,295.3067626953125,297.64227294921875,293.1499938964844,293.1499938964844,281.54998779296875,40795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687528133392334,1.0,0.0,0.0,3.579419612884521,3.57944393157959,8.549063181817473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.3671875,0.0,1491.2388916015625,1895.4371337890625,0.0,2189.771240234375,0.8920359015464783,1.0,0.0,3.0,1.0,0.0
17865840,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7970972657203674,0.2480988651514053,0.2257330268621444,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9260858297348022,0.3901189565658569,0.3717055320739746,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.5698975920677185,0.3475086092948913,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8409054279327393,0.2936966121196747,0.28070268034935,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.6272633671760559,0.1192834228277206,0.5494619011878967,284.8408203125,284.95001220703125,297.9228210449219,292.2803649902344,297.2855834960937,297.0003356933594,284.8432312011719,1.0,0.4140756130218506,0.4440430402755737,0.4440430402755737,1.0,1.0,-2.130784511566162,0.6568199992179871,1.4739644527435305,0.1747169643640518,0.8323189616203308,0.8323189616203308,0.0,88.83734893798828,73.0,34664.87109375,0.0,872.4007568359375,1.0,281.2579650878906,283.5688171386719,295.3067626953125,297.64227294921875,293.1499938964844,293.1499938964844,281.54998779296875,40795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687528133392334,1.0,0.0,0.0,3.579419612884521,3.57944393157959,8.549063181817473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.3671875,0.0,1491.2388916015625,1895.4371337890625,0.0,2189.771240234375,0.8920359015464783,1.0,0.0,3.0,1.0,0.0
17865900,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7984330058097839,0.2468654215335846,0.2243808358907699,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9281012415885924,0.3883044123649597,0.3697369396686554,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.571297287940979,0.3437454402446747,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8423763513565063,0.2923192083835602,0.2792024314403534,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6275785565376282,0.118264153599739,0.5443853735923767,284.9811706542969,284.95001220703125,297.8994140625,292.2675170898437,297.28143310546875,297.004638671875,284.9914855957031,1.0,0.4106696546077728,0.4447794258594513,0.4447794258594513,1.0,1.0,-2.114372968673706,0.6518546938896179,1.4625182151794434,0.1732992827892303,0.9100657105445862,0.9100657105445862,0.0,87.1131820678711,73.0,33627.21484375,0.0,851.0802612304688,1.0,281.4997253417969,283.7355651855469,295.21173095703125,297.3941955566406,293.1499938964844,293.1499938964844,281.54998779296875,35946.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589829564094543,1.0,0.0,0.0,3.575867414474488,3.57589077949524,8.532103379366163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.0234375,0.0,1451.854248046875,1895.4371337890625,0.0,2103.658203125,0.8913370966911316,1.0,0.0,3.0,1.0,0.0
17865960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7996148467063904,0.2458949983119964,0.2234003245830536,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9297099113464355,0.3867693543434143,0.3681698143482208,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.57271808385849,0.3407705724239349,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8435460925102234,0.2911537885665893,0.27800053358078,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6276682615280151,0.1173465028405189,0.5399206876754761,284.99139404296875,284.95001220703125,297.8759765625,292.2547912597656,297.2797241210937,297.01226806640625,284.9884338378906,1.0,0.4079175591468811,0.445747047662735,0.445747047662735,1.0,1.0,-2.1009304523468018,0.6483958959579468,1.452534556388855,0.1727403104305267,0.9316921830177308,0.9316921830177308,0.0,85.75017547607422,76.0,33482.1640625,0.0,834.0090942382812,1.0,281.5423583984375,283.7328491210937,295.1960144042969,297.4000244140625,293.1499938964844,293.1499938964844,281.25,33695.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752501368522644,1.0,0.0,0.0,3.65626072883606,3.656284332275391,8.920056302486046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.18603515625,0.0,1522.8717041015625,1895.4371337890625,0.0,2047.130126953125,0.9049073457717896,1.0,0.0,3.0,1.0,0.0
17866020,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.798464834690094,0.2430850863456726,0.2210830301046371,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.928502082824707,0.3828054666519165,0.3646642565727234,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.5731133222579956,0.3386539220809936,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8426247835159302,0.2881335914134979,0.2753231525421142,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6255000829696655,0.1152172982692718,0.5306705832481384,284.8502502441406,284.95001220703125,297.8290100097656,292.2298583984375,297.2669677734375,297.0140380859375,284.8572082519531,1.0,0.4038946628570556,0.4476822912693023,0.4476822912693023,1.0,1.0,-2.0770692825317383,0.642634391784668,1.4344347715377808,0.1721792221069336,0.7911043167114258,0.7911043167114258,0.0,84.40579223632812,79.0,33432.19140625,0.0,807.9799194335938,1.0,281.2579345703125,283.60992431640625,295.2436828613281,297.5037536621094,293.1499938964844,293.1499938964844,281.54998779296875,43625.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601429224014282,1.0,0.0,0.0,3.386359214782715,3.3863821029663086,7.651724445167929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.3466796875,0.0,1312.0946044921875,1895.4371337890625,0.0,2113.826416015625,0.8532675504684448,1.0,0.0,3.0,1.0,0.0
17866080,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.798464834690094,0.2430850863456726,0.2210830301046371,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.928502082824707,0.3828054666519165,0.3646642565727234,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.5731133222579956,0.3386539220809936,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8426247835159302,0.2881335914134979,0.2753231525421142,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6255000829696655,0.1152172982692718,0.5306705832481384,284.8502502441406,284.95001220703125,297.8290100097656,292.2298583984375,297.2669677734375,297.0140380859375,284.8572082519531,1.0,0.4038946628570556,0.4476822912693023,0.4476822912693023,1.0,1.0,-2.0770692825317383,0.642634391784668,1.4344347715377808,0.1721792221069336,0.7911043167114258,0.7911043167114258,0.0,84.40579223632812,79.0,33432.19140625,0.0,807.9799194335938,1.0,281.2579345703125,283.60992431640625,295.2436828613281,297.5037536621094,293.1499938964844,293.1499938964844,281.54998779296875,43625.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601429224014282,1.0,0.0,0.0,3.386359214782715,3.3863821029663086,7.651724445167929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.3466796875,0.0,1312.0946044921875,1895.4371337890625,0.0,2113.826416015625,0.8532675504684448,1.0,0.0,3.0,1.0,0.0
17866140,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7951803207397461,0.2410050630569458,0.2190058827400207,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9243180751800536,0.3795715570449829,0.3613897264003753,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.572882354259491,0.3395258784294128,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.839508056640625,0.2856559157371521,0.272811084985733,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6216239333152771,0.113283596932888,0.521656334400177,284.9993591308594,284.95001220703125,297.7820129394531,292.2056579589844,297.2554626464844,297.0173645019531,284.9972839355469,1.0,0.401388555765152,0.4496175348758697,0.4496175348758697,1.0,1.0,-2.0578410625457764,0.638597846031189,1.419243097305298,0.17226642370224,0.8981165885925293,0.8981165885925293,0.0,84.18402862548828,82.0,32580.283203125,0.0,790.3990478515625,1.0,281.5401611328125,283.76251220703125,295.1419372558594,297.2840270996094,293.1499938964844,293.1499938964844,281.8500061035156,33450.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425397634506226,1.0,0.0,0.0,3.505101442337036,3.5051236152648926,8.19774641058757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.8291015625,0.0,1359.53955078125,1895.4371337890625,0.0,1961.265380859375,0.8709936141967773,1.0,0.0,3.0,1.0,0.0
17866200,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7951803207397461,0.2410050630569458,0.2190058827400207,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9243180751800536,0.3795715570449829,0.3613897264003753,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.572882354259491,0.3395258784294128,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.839508056640625,0.2856559157371521,0.272811084985733,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6216239333152771,0.113283596932888,0.521656334400177,284.9993591308594,284.95001220703125,297.7820129394531,292.2056579589844,297.2554626464844,297.0173645019531,284.9972839355469,1.0,0.401388555765152,0.4496175348758697,0.4496175348758697,1.0,1.0,-2.0578410625457764,0.638597846031189,1.419243097305298,0.17226642370224,0.8981165885925293,0.8981165885925293,0.0,84.18402862548828,82.0,32580.283203125,0.0,790.3990478515625,1.0,281.5401611328125,283.76251220703125,295.1419372558594,297.2840270996094,293.1499938964844,293.1499938964844,281.8500061035156,33450.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425397634506226,1.0,0.0,0.0,3.505101442337036,3.5051236152648926,8.19774641058757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.8291015625,0.0,1359.53955078125,1895.4371337890625,0.0,1961.265380859375,0.8709936141967773,1.0,0.0,3.0,1.0,0.0
17866260,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7914347052574158,0.2393480688333511,0.2174977511167526,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9193383455276488,0.3768975436687469,0.3588395416736603,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9990000128746032,0.5720990300178528,0.3418578505516052,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.835837185382843,0.2836252748966217,0.2708739042282104,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.6174334287643433,0.1116510182619094,0.5143227577209473,285.11822509765625,284.95001220703125,297.7388610839844,292.1841125488281,297.2442932128906,297.0198669433594,285.1158142089844,1.0,0.400172472000122,0.451067566871643,0.451067566871643,1.0,1.0,-2.044631242752075,0.636017382144928,1.4086138010025024,0.1725142747163772,1.0,1.0,0.0,84.61425018310547,82.0,31775.375,0.0,780.5083618164062,1.0,281.8389892578125,283.89483642578125,295.1132202148437,297.1832580566406,293.1499938964844,293.1499938964844,281.8500061035156,30767.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726565420627594,1.0,0.0,0.0,3.696617364883423,3.696640968322754,9.118057278101332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.42626953125,0.0,1546.0032958984375,1895.4371337890625,0.0,1826.3743896484373,0.911692202091217,1.0,0.0,3.0,1.0,0.0
17866320,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7910726070404053,0.2391967922449112,0.2173770368099212,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.9188557863235474,0.3766588866710663,0.3586305379867553,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9990000128746032,0.5719826817512512,0.3421240448951721,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8354816436767578,0.2834447622299194,0.2707161009311676,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6170376539230347,0.1115093827247619,0.5137172341346741,285.11505126953125,284.95001220703125,297.7351379394531,292.1822814941406,297.2431945800781,297.0198669433594,285.11236572265625,1.0,0.4001076221466064,0.4511936604976654,0.4511936604976654,1.0,1.0,-2.043637990951538,0.63584965467453,1.4077883958816528,0.1725596189498901,1.0,1.0,0.0,84.6773910522461,85.0,31773.810546875,0.0,779.8759765625,1.0,281.8418884277344,283.8916015625,295.11883544921875,297.1937255859375,293.1499938964844,293.1499938964844,281.54998779296875,30972.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262395620346069,1.0,0.0,0.0,3.708596229553223,3.7086198329925537,9.177246056424336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.72705078125,0.0,1561.119873046875,1895.4371337890625,0.0,1823.6611328125,0.9145580530166626,1.0,0.0,3.0,1.0,0.0
17866380,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.784248948097229,0.2362837195396423,0.2151849865913391,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.91033935546875,0.3725871741771698,0.3552666306495666,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.5683093667030334,0.3473439216613769,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8291106224060059,0.2803413271903991,0.2681720554828644,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6103205680847168,0.1093532219529151,0.5050652623176575,284.8783874511719,284.95001220703125,297.6883850097656,292.1597900390625,297.2193603515625,297.0057983398437,284.8777160644531,1.0,0.3996294438838959,0.452769786119461,0.452769786119461,1.0,1.0,-2.029791116714477,0.6331794261932373,1.396611571311951,0.1728940308094024,0.8921470046043396,0.8921470046043396,0.0,86.07984924316406,88.0,32524.501953125,0.0,772.9129638671875,1.0,281.55633544921875,283.6486511230469,295.2128295898437,297.40643310546875,293.1499938964844,293.1499938964844,281.25,37047.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421506643295288,1.0,0.0,0.0,3.714855432510376,3.7148802280426025,9.208250730807776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.158203125,0.0,1614.5052490234375,1895.4371337890625,0.0,1957.9373779296875,0.9195656776428224,1.0,0.0,3.0,1.0,0.0
17866440,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.784248948097229,0.2362837195396423,0.2151849865913391,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.91033935546875,0.3725871741771698,0.3552666306495666,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.5683093667030334,0.3473439216613769,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8291106224060059,0.2803413271903991,0.2681720554828644,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6103205680847168,0.1093532219529151,0.5050652623176575,284.8783874511719,284.95001220703125,297.6883850097656,292.1597900390625,297.2193603515625,297.0057983398437,284.8777160644531,1.0,0.3996294438838959,0.452769786119461,0.452769786119461,1.0,1.0,-2.029791116714477,0.6331794261932373,1.396611571311951,0.1728940308094024,0.8921470046043396,0.8921470046043396,0.0,86.07984924316406,88.0,32524.501953125,0.0,772.9129638671875,1.0,281.55633544921875,283.6486511230469,295.2128295898437,297.40643310546875,293.1499938964844,293.1499938964844,281.25,37047.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421506643295288,1.0,0.0,0.0,3.714855432510376,3.7148802280426025,9.208250730807776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.158203125,0.0,1614.5052490234375,1895.4371337890625,0.0,1957.9373779296875,0.9195656776428224,1.0,0.0,3.0,1.0,0.0
17866500,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7796615958213806,0.2345371097326278,0.213729441165924,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.9049654603004456,0.3702076971530914,0.3531608879566192,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.9990000128746032,0.5653830170631409,0.3509731888771057,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8248918056488037,0.2785033583641052,0.2665606141090393,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6058361530303955,0.1081083863973617,0.4999271035194397,284.7605285644531,284.95001220703125,297.66510009765625,292.14892578125,297.2055969238281,296.9959716796875,284.7535400390625,1.0,0.3995397090911865,0.4535578489303589,0.4535578489303589,1.0,1.0,-2.0217671394348145,0.6314089298248291,1.390358328819275,0.1728460192680359,0.7728732228279114,0.7728732228279114,0.0,87.11311340332031,88.0,32895.07421875,0.0,769.6693725585938,1.0,281.2997131347656,283.5211181640625,295.2350158691406,297.5250244140625,293.1499938964844,293.1499938964844,281.25,44549.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525724768638611,1.0,0.0,0.0,3.542356252670288,3.5423808097839355,8.372936122214014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.107421875,0.0,1478.7598876953125,1895.4371337890625,0.0,2047.7476806640625,0.8836764693260193,1.0,0.0,3.0,1.0,0.0
17866560,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7747995257377625,0.2328614592552185,0.212198331952095,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8995043039321899,0.3678756654262543,0.3509450256824493,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9990000128746032,0.5620865821838379,0.3549347221851349,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8203609585762024,0.2766856849193573,0.2648508548736572,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6009395718574524,0.1068440079689025,0.4944723844528198,284.82598876953125,284.95001220703125,297.6418762207031,292.1383056640625,297.1936950683594,296.98883056640625,284.8366394042969,1.0,0.3995177447795868,0.4543004930019378,0.4543004930019378,1.0,1.0,-2.013420343399048,0.6294355988502502,1.3839848041534424,0.1726490408182144,0.7597770690917969,0.7597770690917969,0.0,88.26690673828125,76.0,32265.9375,0.0,766.5838012695312,1.0,281.2592468261719,283.6234130859375,295.1756286621094,297.380615234375,293.1499938964844,293.1499938964844,281.54998779296875,46914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542734742164612,1.0,0.0,0.0,3.2489309310913086,3.248953342437744,7.043269079076708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.8232421875,0.0,1203.7518310546875,1895.4371337890625,0.0,2062.535400390625,0.8279463648796082,1.0,0.0,3.0,1.0,0.0
17866620,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7743152976036072,0.2306201457977295,0.2098991274833679,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8990766406059265,0.3643375039100647,0.3473033010959625,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.5574917197227478,0.3517379462718963,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8198912143707275,0.2739146947860718,0.2619861960411072,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5982483625411987,0.1046930849552154,0.4841384589672088,284.974853515625,284.95001220703125,297.5957336425781,292.117919921875,297.1786193847656,296.9876403808594,284.9726257324219,1.0,0.3942250311374664,0.4557857513427734,0.4557857513427734,1.0,1.0,-1.9866068363189693,0.6215340495109558,1.3650727272033691,0.1705919802188873,0.8514038324356079,0.8514038324356079,0.0,86.47793579101562,64.0,31352.1171875,0.0,738.18212890625,1.0,281.5387878417969,283.7719116210937,295.0468444824219,297.1219787597656,293.1499938964844,293.1499938964844,281.8500061035156,34594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346181273460388,1.0,0.0,0.0,3.355567693710327,3.355588674545288,7.513206128351158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81396484375,0.0,1219.9366455078125,1895.4371337890625,0.0,1893.9215087890625,0.8384203910827637,1.0,0.0,3.0,1.0,0.0
17866680,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7743152976036072,0.2306201457977295,0.2098991274833679,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8990766406059265,0.3643375039100647,0.3473033010959625,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.5574917197227478,0.3517379462718963,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8198912143707275,0.2739146947860718,0.2619861960411072,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5982483625411987,0.1046930849552154,0.4841384589672088,284.974853515625,284.95001220703125,297.5957336425781,292.117919921875,297.1786193847656,296.9876403808594,284.9726257324219,1.0,0.3942250311374664,0.4557857513427734,0.4557857513427734,1.0,1.0,-1.9866068363189693,0.6215340495109558,1.3650727272033691,0.1705919802188873,0.8514038324356079,0.8514038324356079,0.0,86.47793579101562,64.0,31352.1171875,0.0,738.18212890625,1.0,281.5387878417969,283.7719116210937,295.0468444824219,297.1219787597656,293.1499938964844,293.1499938964844,281.8500061035156,34594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346181273460388,1.0,0.0,0.0,3.355567693710327,3.355588674545288,7.513206128351158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81396484375,0.0,1219.9366455078125,1895.4371337890625,0.0,1893.9215087890625,0.8384203910827637,1.0,0.0,3.0,1.0,0.0
17866740,296.9593811035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.7807230353355408,0.1880661100149154,0.2079554349184036,296.8667297363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.9066946506500244,0.3275252282619476,0.3440896868705749,297.002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.5328416228294373,0.3401313424110412,296.9375305175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.8259868025779724,0.2330710142850875,0.25943124294281,296.9887084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.6012251377105713,0.0555168166756629,0.4744588434696197,285.06793212890625,284.95001220703125,297.54998779296875,292.09869384765625,297.1649475097656,296.9886474609375,285.0615234375,1.0,0.3855101466178894,0.457271009683609,0.457271009683609,1.0,1.0,-1.951787114143372,0.6105175614356995,1.341269612312317,0.1670290976762771,0.9775229692459106,0.9775229692459106,0.0,81.6705093383789,52.0,30415.248046875,0.0,694.0225830078125,0.0,281.8406677246094,283.8771057128906,295.0195617675781,297.0157165527344,293.1499938964844,293.1499938964844,281.54998779296875,29972.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150068879127502,1.0,0.0,0.0,3.5792415142059326,3.579263687133789,8.548212235837127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.31494140625,0.0,1411.6405029296875,1895.4371337890625,0.0,1731.1370849609375,0.8848795294761658,1.0,0.0,3.0,1.0,0.0
17866800,296.9593811035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.7807230353355408,0.1880661100149154,0.2079554349184036,296.8667297363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.9066946506500244,0.3275252282619476,0.3440896868705749,297.002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.5328416228294373,0.3401313424110412,296.9375305175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.8259868025779724,0.2330710142850875,0.25943124294281,296.9887084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.6012251377105713,0.0555168166756629,0.4744588434696197,285.06793212890625,284.95001220703125,297.54998779296875,292.09869384765625,297.1649475097656,296.9886474609375,285.0615234375,1.0,0.3855101466178894,0.457271009683609,0.457271009683609,1.0,1.0,-1.951787114143372,0.6105175614356995,1.341269612312317,0.1670290976762771,0.9775229692459106,0.9775229692459106,0.0,81.6705093383789,52.0,30415.248046875,0.0,694.0225830078125,0.0,281.8406677246094,283.8771057128906,295.0195617675781,297.0157165527344,293.1499938964844,293.1499938964844,281.54998779296875,29972.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150068879127502,1.0,0.0,0.0,3.5792415142059326,3.579263687133789,8.548212235837127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.31494140625,0.0,1411.6405029296875,1895.4371337890625,0.0,1731.1370849609375,0.8848795294761658,1.0,0.0,3.0,1.0,0.0
17866860,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.7012180685997009,0.1923382729291916,0.1745627671480178,296.8962707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.833541214466095,0.3268537223339081,0.3119004070758819,296.9030456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.9788532853126526,0.5202630162239075,0.366519957780838,296.9759826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.7474759221076965,0.2342805713415146,0.2241782546043396,297.0497436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.4530799388885498,0.0597927719354629,0.2772216200828552,284.7456970214844,284.95001220703125,297.5031433105469,292.0857849121094,297.1508483886719,297.0463562011719,284.81695556640625,1.0,0.3600030839443207,0.2743625938892364,0.2743625938892364,1.0,1.0,-1.6304566860198977,0.2204720228910446,1.4099847078323364,-0.15932297706604,0.648423969745636,0.648423969745636,0.0,94.8853988647461,40.0,24184.111328125,0.0,508.6574096679688,0.0,281.5614013671875,283.8076171875,294.98291015625,296.7462463378906,293.1499938964844,293.1499938964844,281.8500061035156,63181.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060625553131104,1.0,0.0,0.0,2.4996981620788574,2.499717712402344,4.169351655036735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.71337890625,0.0,729.6929321289062,1895.4371337890625,0.0,1658.92236328125,0.7012882232666016,1.0,0.0,3.0,1.0,0.0
17866920,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.7012180685997009,0.1923382729291916,0.1745627671480178,296.8962707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.833541214466095,0.3268537223339081,0.3119004070758819,296.9030456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.9788532853126526,0.5202630162239075,0.366519957780838,296.9759826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.7474759221076965,0.2342805713415146,0.2241782546043396,297.0497436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.4530799388885498,0.0597927719354629,0.2772216200828552,284.7456970214844,284.95001220703125,297.5031433105469,292.0857849121094,297.1508483886719,297.0463562011719,284.81695556640625,1.0,0.3600030839443207,0.2743625938892364,0.2743625938892364,1.0,1.0,-1.6304566860198977,0.2204720228910446,1.4099847078323364,-0.15932297706604,0.648423969745636,0.648423969745636,0.0,94.8853988647461,40.0,24184.111328125,0.0,508.6574096679688,0.0,281.5614013671875,283.8076171875,294.98291015625,296.7462463378906,293.1499938964844,293.1499938964844,281.8500061035156,63181.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060625553131104,1.0,0.0,0.0,2.4996981620788574,2.499717712402344,4.169351655036735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.71337890625,0.0,729.6929321289062,1895.4371337890625,0.0,1658.92236328125,0.7012882232666016,1.0,0.0,3.0,1.0,0.0
17866980,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.7325260043144226,0.1964965164661407,0.1782130450010299,296.936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.8645663857460022,0.3278138637542724,0.3120930790901184,296.9125366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5178817510604858,0.3546566367149353,297.018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.7777599692344666,0.2365575581789016,0.2258032262325287,297.105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.4919928312301636,0.0644125118851661,0.2968993484973907,284.9566345214844,284.95001220703125,297.45367431640625,292.083740234375,297.1842346191406,297.1035461425781,284.9575500488281,1.0,0.3418042659759521,0.0914542004466056,0.0914542004466056,1.0,1.0,-1.6084051132202148,0.0107809714972972,1.5976240634918213,-0.3573363423347473,0.7600566148757935,0.7600566148757935,0.0,78.95382690429688,28.0,24445.087890625,0.0,462.9313354492188,0.0,281.8310546875,283.9034729003906,294.8787536621094,296.5259094238281,293.1499938964844,293.1499938964844,282.1499938964844,36017.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570159196853638,1.0,0.0,0.0,2.837303400039673,2.837320327758789,5.371614975047123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.41455078125,0.0,803.1178588867188,1895.4371337890625,0.0,1289.459228515625,0.7281808853149414,1.0,0.0,3.0,1.0,0.0
