time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867040,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.7325260043144226,0.1964965164661407,0.1782130450010299,296.936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.8645663857460022,0.3278138637542724,0.3120930790901184,296.9125366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5178817510604858,0.3546566367149353,297.018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.7777599692344666,0.2365575581789016,0.2258032262325287,297.105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.4919928312301636,0.0644125118851661,0.2968993484973907,284.9566345214844,284.95001220703125,297.45367431640625,292.083740234375,297.1842346191406,297.1035461425781,284.9575500488281,1.0,0.3418042659759521,0.0914542004466056,0.0914542004466056,1.0,1.0,-1.6084051132202148,0.0107809714972972,1.5976240634918213,-0.3573363423347473,0.7600566148757935,0.7600566148757935,0.0,78.95382690429688,28.0,24445.087890625,0.0,462.9313354492188,0.0,281.8310546875,283.9034729003906,294.8787536621094,296.5259094238281,293.1499938964844,293.1499938964844,282.1499938964844,36017.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570159196853638,1.0,0.0,0.0,2.837303400039673,2.837320327758789,5.371614975047123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.41455078125,0.0,803.1178588867188,1895.4371337890625,0.0,1289.459228515625,0.7281808853149414,1.0,0.0,3.0,1.0,0.0
17867100,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.7524855136871338,0.1975343972444534,0.1790098398923874,296.9508361816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.8883711099624634,0.3278488516807556,0.311840146780014,296.9532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.5204940438270569,0.3270354568958282,297.0327453613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.8000093698501587,0.2371277064085006,0.2260942310094833,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.510440468788147,0.0660057142376899,0.3030763268470764,285.040771484375,284.95001220703125,297.42803955078125,292.0865173339844,297.1933898925781,297.1220092773437,285.0529479980469,1.0,0.3337455987930298,0.0,0.0,1.0,1.0,-1.6167629957199097,3.045789981115377e-06,1.6167598962783811,-0.3727231323719024,0.8290286064147949,0.8290286064147949,0.0,69.82263946533203,28.0,24037.58984375,0.0,433.34515380859375,0.0,282.07232666015625,284.0077514648437,294.87725830078125,296.4241638183594,293.1499938964844,293.1499938964844,282.1499938964844,31445.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358428597450256,1.0,0.0,0.0,2.946961641311645,2.9469785690307617,5.794851176688098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.75830078125,0.0,855.1218872070312,1895.4371337890625,0.0,1145.9361572265625,0.7479975819587708,1.0,0.0,3.0,1.0,0.0
17867160,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.7685606479644775,0.1981974244117736,0.1795539259910583,296.96197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.907057285308838,0.3276763260364532,0.3115503489971161,297.0101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.5250551700592041,0.3076245486736297,297.0433349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.8166618943214417,0.2374411225318908,0.2262780964374542,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.5263090133666992,0.0673184171319007,0.3084197640419006,285.0414123535156,284.95001220703125,297.40185546875,292.0917358398437,297.1986694335937,297.13671875,285.0336608886719,1.0,0.3251468539237976,0.0,0.0,1.0,1.0,-1.6004016399383545,1.4464445712292218e-06,1.60040020942688,-0.3694392740726471,0.8633197546005249,0.8633197546005249,0.0,63.4646110534668,31.0,24039.96875,0.0,406.8273010253906,0.0,282.13348388671875,283.98126220703125,294.9439697265625,296.5286865234375,293.1499938964844,293.1499938964844,282.45001220703125,29091.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237245202064514,1.0,0.0,0.0,3.11943793296814,3.119456052780152,6.493009436780994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.1123046875,0.0,974.9450073242188,1895.4371337890625,0.0,1068.7186279296875,0.7811827659606934,1.0,0.0,3.0,1.0,0.0
17867220,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.7944603562355042,0.198848009109497,0.1799974739551544,296.9779357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.9395089149475098,0.3268758952617645,0.3105872869491577,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.536751925945282,0.2797882854938507,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.8411340713500977,0.2375447899103164,0.2261958122253418,297.1590881347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.5535487532615662,0.069428376853466,0.3171201646327972,285.1197204589844,284.95001220703125,297.347900390625,292.1089172363281,297.2028503417969,297.1582946777344,285.1134338378906,1.0,0.3136216402053833,0.0,0.0,1.0,1.0,-1.576696515083313,1.4074950058784452e-06,1.5766950845718384,-0.3649007976055145,1.0,1.0,0.0,54.98805236816406,34.0,23404.15234375,0.0,371.272705078125,0.0,282.4385070800781,284.0662841796875,295.027099609375,296.5745849609375,293.1499938964844,293.1499938964844,282.1499938964844,26954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048597097396851,1.0,0.0,0.0,3.4475016593933105,3.4475221633911133,7.930531182864797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.607421875,0.0,1255.408203125,1895.4371337890625,0.0,956.1968383789062,0.852942943572998,1.0,0.0,3.0,1.0,0.0
17867280,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.7944603562355042,0.198848009109497,0.1799974739551544,296.9779357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.9395089149475098,0.3268758952617645,0.3105872869491577,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.536751925945282,0.2797882854938507,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.8411340713500977,0.2375447899103164,0.2261958122253418,297.1590881347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.5535487532615662,0.069428376853466,0.3171201646327972,285.1197204589844,284.95001220703125,297.347900390625,292.1089172363281,297.2028503417969,297.1582946777344,285.1134338378906,1.0,0.3136216402053833,0.0,0.0,1.0,1.0,-1.576696515083313,1.4074950058784452e-06,1.5766950845718384,-0.3649007976055145,1.0,1.0,0.0,54.98805236816406,34.0,23404.15234375,0.0,371.272705078125,0.0,282.4385070800781,284.0662841796875,295.027099609375,296.5745849609375,293.1499938964844,293.1499938964844,282.1499938964844,26954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048597097396851,1.0,0.0,0.0,3.4475016593933105,3.4475221633911133,7.930531182864797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.607421875,0.0,1255.408203125,1895.4371337890625,0.0,956.1968383789062,0.852942943572998,1.0,0.0,3.0,1.0,0.0
17867340,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.8117533922195435,0.198198601603508,0.1795911788940429,296.9793395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.9604579210281372,0.3247498571872711,0.3088136315345764,297.2428283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.5478857755661011,0.2619832158088684,297.0603332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.8581867814064026,0.2366194874048233,0.2254309207201004,297.1693420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.5729976296424866,0.0706571117043495,0.3229292929172516,284.8550109863281,284.95001220703125,297.29205322265625,292.1344299316406,297.1981811523437,297.1690979003906,284.8522644042969,1.0,0.3059799373149872,0.0,0.0,1.0,1.0,-1.558758020401001,1.3784961083729286e-06,1.5587565898895264,-0.3614906966686249,0.8428373336791992,0.8428373336791992,0.0,49.91450881958008,54.0,23951.654296875,0.0,348.5813293457031,0.0,282.1587829589844,283.79962158203125,295.2111511230469,296.8784484863281,293.1499938964844,293.1499938964844,282.45001220703125,36774.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266363263130188,1.0,0.0,0.0,3.4893171787261963,3.489339590072632,8.124079613480717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76904296875,0.0,1367.1832275390625,1895.4371337890625,0.0,1086.9306640625,0.868353009223938,1.0,0.0,3.0,1.0,0.0
17867400,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.8117533922195435,0.198198601603508,0.1795911788940429,296.9793395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.9604579210281372,0.3247498571872711,0.3088136315345764,297.2428283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.5478857755661011,0.2619832158088684,297.0603332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.8581867814064026,0.2366194874048233,0.2254309207201004,297.1693420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.5729976296424866,0.0706571117043495,0.3229292929172516,284.8550109863281,284.95001220703125,297.29205322265625,292.1344299316406,297.1981811523437,297.1690979003906,284.8522644042969,1.0,0.3059799373149872,0.0,0.0,1.0,1.0,-1.558758020401001,1.3784961083729286e-06,1.5587565898895264,-0.3614906966686249,0.8428373336791992,0.8428373336791992,0.0,49.91450881958008,54.0,23951.654296875,0.0,348.5813293457031,0.0,282.1587829589844,283.79962158203125,295.2111511230469,296.8784484863281,293.1499938964844,293.1499938964844,282.45001220703125,36774.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266363263130188,1.0,0.0,0.0,3.4893171787261963,3.489339590072632,8.124079613480717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76904296875,0.0,1367.1832275390625,1895.4371337890625,0.0,1086.9306640625,0.868353009223938,1.0,0.0,3.0,1.0,0.0
17867460,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.8088984489440918,0.1979899108409881,0.1791731566190719,296.9857177734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.9556029438972472,0.3231373727321625,0.306982010602951,297.3055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.5558754205703735,0.2641922235488891,297.06561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.8548622131347656,0.2359765768051147,0.2246489524841308,297.1746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.5738433003425598,0.0714831054210662,0.3268407881259918,285.0356140136719,284.95001220703125,297.2345275878906,292.16748046875,297.1889343261719,297.1744384765625,285.0351257324219,1.0,0.3078983724117279,0.0,0.0,1.0,1.0,-1.562448024749756,1.3846622550772736e-06,1.5624465942382812,-0.3627038300037384,0.969814121723175,0.969814121723175,0.0,50.54280853271485,74.0,23421.619140625,0.0,352.1093139648437,0.0,282.4415283203125,283.9897766113281,295.1331481933594,296.7152709960937,293.1499938964844,293.1499938964844,282.1499938964844,31277.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153963208198547,1.0,0.0,0.0,3.617333173751831,3.617356061935425,8.731127536520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.65771484375,0.0,1462.108642578125,1895.4371337890625,0.0,1017.8582153320312,0.8948579430580139,1.0,0.0,3.0,1.0,0.0
17867520,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.8088984489440918,0.1979899108409881,0.1791731566190719,296.9857177734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.9556029438972472,0.3231373727321625,0.306982010602951,297.3055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.5558754205703735,0.2641922235488891,297.06561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.8548622131347656,0.2359765768051147,0.2246489524841308,297.1746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.5738433003425598,0.0714831054210662,0.3268407881259918,285.0356140136719,284.95001220703125,297.2345275878906,292.16748046875,297.1889343261719,297.1744384765625,285.0351257324219,1.0,0.3078983724117279,0.0,0.0,1.0,1.0,-1.562448024749756,1.3846622550772736e-06,1.5624465942382812,-0.3627038300037384,0.969814121723175,0.969814121723175,0.0,50.54280853271485,74.0,23421.619140625,0.0,352.1093139648437,0.0,282.4415283203125,283.9897766113281,295.1331481933594,296.7152709960937,293.1499938964844,293.1499938964844,282.1499938964844,31277.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153963208198547,1.0,0.0,0.0,3.617333173751831,3.617356061935425,8.731127536520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.65771484375,0.0,1462.108642578125,1895.4371337890625,0.0,1017.8582153320312,0.8948579430580139,1.0,0.0,3.0,1.0,0.0
17867580,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.7905423641204834,0.1972137093544006,0.1789344549179077,296.9866027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.9305083751678468,0.3210599422454834,0.3055315613746643,297.2900695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.5563917756080627,0.2821710705757141,297.0653381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.8363473415374756,0.2348360419273376,0.2240171134471893,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.5611380934715271,0.0719610005617141,0.3305010199546814,284.8499755859375,284.95001220703125,297.175537109375,292.2071838378906,297.1764221191406,297.1760559082031,284.85516357421875,1.0,0.3169606029987335,0.0,0.0,1.0,1.0,-1.5856330394744873,1.422619106961065e-06,1.5856316089630127,-0.3677751421928406,0.8274322152137756,0.8274322152137756,0.0,55.7907600402832,92.0,24293.451171875,0.0,378.1095275878906,0.0,282.1572265625,283.80047607421875,295.26629638671875,296.9502868652344,293.1499938964844,293.1499938964844,282.45001220703125,40257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320395469665527,1.0,0.0,0.0,3.5221657752990723,3.522189378738404,8.277760912278609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.9033203125,0.0,1426.282958984375,1895.4371337890625,0.0,1121.30126953125,0.8790315985679626,1.0,0.0,3.0,1.0,0.0
17867640,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.7905423641204834,0.1972137093544006,0.1789344549179077,296.9866027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.9305083751678468,0.3210599422454834,0.3055315613746643,297.2900695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.5563917756080627,0.2821710705757141,297.0653381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.8363473415374756,0.2348360419273376,0.2240171134471893,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.5611380934715271,0.0719610005617141,0.3305010199546814,284.8499755859375,284.95001220703125,297.175537109375,292.2071838378906,297.1764221191406,297.1760559082031,284.85516357421875,1.0,0.3169606029987335,0.0,0.0,1.0,1.0,-1.5856330394744873,1.422619106961065e-06,1.5856316089630127,-0.3677751421928406,0.8274322152137756,0.8274322152137756,0.0,55.7907600402832,92.0,24293.451171875,0.0,378.1095275878906,0.0,282.1572265625,283.80047607421875,295.26629638671875,296.9502868652344,293.1499938964844,293.1499938964844,282.45001220703125,40257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320395469665527,1.0,0.0,0.0,3.5221657752990723,3.522189378738404,8.277760912278609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.9033203125,0.0,1426.282958984375,1895.4371337890625,0.0,1121.30126953125,0.8790315985679626,1.0,0.0,3.0,1.0,0.0
17867700,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.7779175639152527,0.1968703269958496,0.1786347776651382,296.98687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.9131900072097778,0.3199959397315979,0.304550290107727,297.259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.5541977286338806,0.2952791452407837,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.824030339717865,0.2342372238636016,0.2235095500946045,297.1757507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.5515867471694946,0.0721077024936676,0.3318311870098114,285.00927734375,284.95001220703125,297.1455993652344,292.2292785644531,297.1692199707031,297.1757507324219,285.0331420898437,1.0,0.3232461810111999,0.0,0.0,1.0,1.0,-1.600817084312439,1.4478009688900784e-06,1.6008155345916748,-0.3710465133190155,0.9221572279930116,0.9221572279930116,0.0,59.7895736694336,92.0,23821.1171875,0.0,397.0509643554688,0.0,282.3983764648437,283.9903564453125,295.1929626464844,296.7613220214844,293.1499938964844,293.1499938964844,282.45001220703125,34938.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235997080802917,1.0,0.0,0.0,3.537482976913452,3.537505865097046,8.349914537575387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.29931640625,0.0,1403.85400390625,1895.4371337890625,0.0,1067.9429931640625,0.8824374079704285,1.0,0.0,3.0,1.0,0.0
17867760,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.7654057741165161,0.1967617869377136,0.1786283552646637,296.9896850585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.8970068693161011,0.3191981911659241,0.3038784861564636,297.2206420898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.5508904457092285,0.3098295331001282,297.0663452148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.81123948097229,0.2338090240955352,0.2232227027416229,297.1759338378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.5417600870132446,0.0722979977726936,0.3334297239780426,285.0723876953125,284.95001220703125,297.1153564453125,292.2527160644531,297.162353515625,297.1759338378906,285.0733947753906,1.0,0.3305102586746216,0.0,0.0,1.0,1.0,-1.619043469429016,1.4783818187424913e-06,1.619041919708252,-0.3749551475048065,0.9983589053153992,0.9983589053153992,0.0,64.45677947998047,110.0,24167.365234375,0.0,419.86236572265625,0.0,282.4419250488281,284.0128479003906,295.2109069824219,296.8240966796875,293.1499938964844,293.1499938964844,282.1499938964844,31114.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185603141784668,1.0,0.0,0.0,3.6765754222869873,3.6765987873077393,9.019453841574432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.8154296875,0.0,1526.119140625,1895.4371337890625,0.0,1036.9642333984375,0.90816068649292,1.0,0.0,3.0,1.0,0.0
17867820,297.10650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.739959716796875,0.1955713033676147,0.1782446801662445,296.98687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.864705502986908,0.3167764544486999,0.3022861182689667,297.09033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5380125641822815,0.3433457612991333,297.0609436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.782236635684967,0.2321284264326095,0.2223146557807922,297.173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.5214202404022217,0.0723489373922348,0.3362541496753692,284.8898010253906,284.95001220703125,297.05419921875,292.3033142089844,297.14617919921875,297.17333984375,284.89227294921875,1.0,0.3472299575805664,0.0,0.0,1.0,1.0,-1.6592097282409668,1.5471352980966913e-06,1.6592081785202026,-0.3835051357746124,0.8841777443885803,0.8841777443885803,0.0,75.98027038574219,113.0,25419.091796875,0.0,475.3075866699219,0.0,282.1573791503906,283.8098449707031,295.374267578125,297.11444091796875,293.1499938964844,293.1499938964844,282.45001220703125,37339.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378101110458374,1.0,0.0,0.0,3.6726326942443848,3.672657251358032,9.000119689517305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.3974609375,0.0,1568.582763671875,1895.4371337890625,0.0,1158.8194580078125,0.9106103777885436,1.0,0.0,3.0,1.0,0.0
17867880,297.10650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.739959716796875,0.1955713033676147,0.1782446801662445,296.98687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.864705502986908,0.3167764544486999,0.3022861182689667,297.09033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5380125641822815,0.3433457612991333,297.0609436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.782236635684967,0.2321284264326095,0.2223146557807922,297.173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.5214202404022217,0.0723489373922348,0.3362541496753692,284.8898010253906,284.95001220703125,297.05419921875,292.3033142089844,297.14617919921875,297.17333984375,284.89227294921875,1.0,0.3472299575805664,0.0,0.0,1.0,1.0,-1.6592097282409668,1.5471352980966913e-06,1.6592081785202026,-0.3835051357746124,0.8841777443885803,0.8841777443885803,0.0,75.98027038574219,113.0,25419.091796875,0.0,475.3075866699219,0.0,282.1573791503906,283.8098449707031,295.374267578125,297.11444091796875,293.1499938964844,293.1499938964844,282.45001220703125,37339.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378101110458374,1.0,0.0,0.0,3.6726326942443848,3.672657251358032,9.000119689517305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.3974609375,0.0,1568.582763671875,1895.4371337890625,0.0,1158.8194580078125,0.9106103777885436,1.0,0.0,3.0,1.0,0.0
17867940,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.7215973734855652,0.1948760747909546,0.1777440756559372,296.9894714355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.8414880037307739,0.3148632645606994,0.3006035983562469,296.9521484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.998159408569336,0.5224264860153198,0.368441641330719,297.06005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.7606814503669739,0.2308347076177597,0.2212689220905304,297.1673583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.5064651966094971,0.0720458477735519,0.3369788527488708,285.10186767578125,284.95001220703125,296.9922790527344,292.358154296875,297.12750244140625,297.16766357421875,285.10357666015625,1.0,0.3601717352867126,0.0,0.0,1.0,1.0,-1.6867988109588623,1.5953845604599335e-06,1.686797261238098,-0.389203280210495,1.0,1.0,0.0,86.34495544433594,101.0,25121.85546875,0.0,521.7266845703125,0.0,282.4432067871094,284.0210266113281,295.3332214355469,297.0072326660156,293.1499938964844,293.1499938964844,282.1499938964844,32548.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281328797340393,1.0,0.0,0.0,3.8028039932250977,3.8028290271759033,9.64941932579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.34228515625,0.0,1683.0003662109375,1895.4371337890625,0.0,1096.3759765625,0.9368898272514344,1.0,0.0,3.0,1.0,0.0
17868000,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.7215973734855652,0.1948760747909546,0.1777440756559372,296.9894714355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.8414880037307739,0.3148632645606994,0.3006035983562469,296.9521484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.998159408569336,0.5224264860153198,0.368441641330719,297.06005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.7606814503669739,0.2308347076177597,0.2212689220905304,297.1673583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.5064651966094971,0.0720458477735519,0.3369788527488708,285.10186767578125,284.95001220703125,296.9922790527344,292.358154296875,297.12750244140625,297.16766357421875,285.10357666015625,1.0,0.3601717352867126,0.0,0.0,1.0,1.0,-1.6867988109588623,1.5953845604599335e-06,1.686797261238098,-0.389203280210495,1.0,1.0,0.0,86.34495544433594,101.0,25121.85546875,0.0,521.7266845703125,0.0,282.4432067871094,284.0210266113281,295.3332214355469,297.0072326660156,293.1499938964844,293.1499938964844,282.1499938964844,32548.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281328797340393,1.0,0.0,0.0,3.8028039932250977,3.8028290271759033,9.64941932579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.34228515625,0.0,1683.0003662109375,1895.4371337890625,0.0,1096.3759765625,0.9368898272514344,1.0,0.0,3.0,1.0,0.0
17868060,297.0984191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.709484338760376,0.1935400664806366,0.1770978271961212,296.98516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.8273182511329651,0.3122822642326355,0.2987719178199768,296.8769226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.9792867302894592,0.5116960406303406,0.3601881861686706,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.7476038336753845,0.229044497013092,0.2200990617275238,297.1579284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.4968776106834411,0.0712741613388061,0.3354285061359405,284.8744812011719,284.95001220703125,296.9298095703125,292.4164733886719,297.1058349609375,297.15838623046875,284.872314453125,1.0,0.3638251423835754,0.0,0.0,1.0,1.0,-1.670217990875244,1.5663472368032672e-06,1.67021644115448,-0.3859247267246246,0.9024578332901,0.9024578332901,0.0,92.83798217773438,89.0,25779.822265625,0.0,529.8777465820312,0.0,282.1558837890625,283.7810363769531,295.48248291015625,297.2627868652344,293.1499938964844,293.1499938964844,281.8500061035156,37518.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465835571289062,1.0,0.0,0.0,3.791993141174317,3.7920188903808594,9.59463250183035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.39990234375,0.0,1708.75830078125,1895.4371337890625,0.0,1217.419921875,0.9371201395988464,1.0,0.0,3.0,1.0,0.0
17868120,297.0984191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.709484338760376,0.1935400664806366,0.1770978271961212,296.98516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.8273182511329651,0.3122822642326355,0.2987719178199768,296.8769226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.9792867302894592,0.5116960406303406,0.3601881861686706,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.7476038336753845,0.229044497013092,0.2200990617275238,297.1579284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.4968776106834411,0.0712741613388061,0.3354285061359405,284.8744812011719,284.95001220703125,296.9298095703125,292.4164733886719,297.1058349609375,297.15838623046875,284.872314453125,1.0,0.3638251423835754,0.0,0.0,1.0,1.0,-1.670217990875244,1.5663472368032672e-06,1.67021644115448,-0.3859247267246246,0.9024578332901,0.9024578332901,0.0,92.83798217773438,89.0,25779.822265625,0.0,529.8777465820312,0.0,282.1558837890625,283.7810363769531,295.48248291015625,297.2627868652344,293.1499938964844,293.1499938964844,281.8500061035156,37518.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465835571289062,1.0,0.0,0.0,3.791993141174317,3.7920188903808594,9.59463250183035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.39990234375,0.0,1708.75830078125,1895.4371337890625,0.0,1217.419921875,0.9371201395988464,1.0,0.0,3.0,1.0,0.0
17868180,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.7060402631759644,0.1916811168193817,0.1754630804061889,296.97589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.8235806822776794,0.3090902268886566,0.2958168089389801,296.8450012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.9733620285987854,0.5046185851097107,0.354798287153244,297.0450134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.7442508339881897,0.2267661392688751,0.2180031836032867,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.493888795375824,0.0703279227018356,0.3313070237636566,284.7831726074219,284.95001220703125,296.8670959472656,292.4775390625,297.08355712890625,297.1484375,284.8001708984375,1.0,0.3616123795509338,0.0,0.0,1.0,1.0,-1.6507713794708252,1.532756300548499e-06,1.6507699489593506,-0.3821930885314941,0.7312150597572327,0.7312150597572327,0.0,93.12415313720705,77.0,25487.439453125,0.0,518.419921875,0.0,281.8583068847656,283.7421264648437,295.515380859375,297.30499267578125,293.1499938964844,293.1499938964844,282.1499938964844,51308.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591419577598572,1.0,0.0,0.0,3.206336975097656,3.20635986328125,6.859803534098319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.978515625,0.0,1193.9407958984375,1895.4371337890625,0.0,1304.4443359375,0.8221690058708191,1.0,0.0,3.0,1.0,0.0
17868240,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.7060402631759644,0.1916811168193817,0.1754630804061889,296.97589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.8235806822776794,0.3090902268886566,0.2958168089389801,296.8450012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.9733620285987854,0.5046185851097107,0.354798287153244,297.0450134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.7442508339881897,0.2267661392688751,0.2180031836032867,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.493888795375824,0.0703279227018356,0.3313070237636566,284.7831726074219,284.95001220703125,296.8670959472656,292.4775390625,297.08355712890625,297.1484375,284.8001708984375,1.0,0.3616123795509338,0.0,0.0,1.0,1.0,-1.6507713794708252,1.532756300548499e-06,1.6507699489593506,-0.3821930885314941,0.7312150597572327,0.7312150597572327,0.0,93.12415313720705,77.0,25487.439453125,0.0,518.419921875,0.0,281.8583068847656,283.7421264648437,295.515380859375,297.30499267578125,293.1499938964844,293.1499938964844,282.1499938964844,51308.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591419577598572,1.0,0.0,0.0,3.206336975097656,3.20635986328125,6.859803534098319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.978515625,0.0,1193.9407958984375,1895.4371337890625,0.0,1304.4443359375,0.8221690058708191,1.0,0.0,3.0,1.0,0.0
17868300,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.7075880765914917,0.1912610679864883,0.1747961938381195,296.97674560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.8250024318695068,0.3080168962478637,0.2944896519184112,296.8443603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.9747853875160216,0.5025143027305603,0.3528904318809509,297.04449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.7455708384513855,0.226012721657753,0.2170396745204925,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.4945852756500244,0.0700430646538734,0.3293028175830841,284.9578552246094,284.95001220703125,296.8356628417969,292.5088806152344,297.0740661621094,297.1455993652344,284.9761657714844,1.0,0.3589957058429718,0.0,0.0,1.0,1.0,-1.6425201892852783,1.5186672044364968e-06,1.6425186395645142,-0.3806723058223724,0.8198304772377014,0.8198304772377014,0.0,91.46021270751952,77.0,24891.654296875,0.0,508.626953125,0.0,282.08905029296875,283.9277648925781,295.4259338378906,297.07696533203125,293.1499938964844,293.1499938964844,282.1499938964844,39094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445238590240479,1.0,0.0,0.0,3.208178758621216,3.2081992626190186,6.867685442557558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.55224609375,0.0,1115.285400390625,1895.4371337890625,0.0,1203.4964599609375,0.814697802066803,1.0,0.0,3.0,1.0,0.0
17868360,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.7114863991737366,0.1910938322544098,0.1744711250066757,296.980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.8287443518638611,0.3072203993797302,0.2935453355312347,296.8482971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.9789903163909912,0.500882089138031,0.3515751957893371,297.0461730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.7490494847297668,0.2254818081855774,0.2163599878549575,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.4969948232173919,0.0699240714311599,0.3279553949832916,284.99041748046875,284.95001220703125,296.8042907714844,292.5406188964844,297.0660095214844,297.1446533203125,284.98834228515625,1.0,0.3557020723819732,0.0,0.0,1.0,1.0,-1.6369812488555908,1.5092728062882088e-06,1.6369796991348269,-0.3796913027763366,0.8531346917152405,0.8531346917152405,0.0,88.77446746826172,65.0,24926.10546875,0.0,497.72955322265625,0.0,282.1385498046875,283.9328918457031,295.4421081542969,297.1129150390625,293.1499938964844,293.1499938964844,282.45001220703125,34039.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332312822341919,1.0,0.0,0.0,3.320464372634888,3.320485115051269,7.356834430538584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.22021484375,0.0,1183.173095703125,1895.4371337890625,0.0,1128.981689453125,0.8305230736732483,1.0,0.0,3.0,1.0,0.0
17868420,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.7228827476501465,0.1909304559230804,0.1739986985921859,296.9887084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.8408530950546265,0.3058575391769409,0.291899710893631,296.8579406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.9915352463722228,0.4978833794593811,0.3492155075073242,297.0512084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.7604807615280151,0.2246301472187042,0.2152038663625717,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.5055374503135681,0.069957211613655,0.3263753652572632,285.12420654296875,284.95001220703125,296.7416381835937,292.60504150390625,297.052001953125,297.1455383300781,285.1205749511719,1.0,0.3475304245948791,0.0,0.0,1.0,1.0,-1.6283185482025146,1.494666548751411e-06,1.6283169984817505,-0.3781868815422058,1.0,1.0,0.0,81.57572174072266,53.0,24398.9609375,0.0,472.5117492675781,0.0,282.44024658203125,284.07037353515625,295.50537109375,297.1146545410156,293.1499938964844,293.1499938964844,282.1499938964844,28973.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089365482330322,1.0,0.0,0.0,3.583475351333618,3.5834975242614746,8.568447356083198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9072265625,0.0,1408.7938232421875,1895.4371337890625,0.0,979.6921997070312,0.8850815892219543,1.0,0.0,3.0,1.0,0.0
17868480,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.7228827476501465,0.1909304559230804,0.1739986985921859,296.9887084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.8408530950546265,0.3058575391769409,0.291899710893631,296.8579406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.9915352463722228,0.4978833794593811,0.3492155075073242,297.0512084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.7604807615280151,0.2246301472187042,0.2152038663625717,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.5055374503135681,0.069957211613655,0.3263753652572632,285.12420654296875,284.95001220703125,296.7416381835937,292.60504150390625,297.052001953125,297.1455383300781,285.1205749511719,1.0,0.3475304245948791,0.0,0.0,1.0,1.0,-1.6283185482025146,1.494666548751411e-06,1.6283169984817505,-0.3781868815422058,1.0,1.0,0.0,81.57572174072266,53.0,24398.9609375,0.0,472.5117492675781,0.0,282.44024658203125,284.07037353515625,295.50537109375,297.1146545410156,293.1499938964844,293.1499938964844,282.1499938964844,28973.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089365482330322,1.0,0.0,0.0,3.583475351333618,3.5834975242614746,8.568447356083198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9072265625,0.0,1408.7938232421875,1895.4371337890625,0.0,979.6921997070312,0.8850815892219543,1.0,0.0,3.0,1.0,0.0
17868540,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.7355238199234009,0.1898511201143264,0.1730717718601226,296.9873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.8556131720542908,0.3035760819911957,0.2898038327693939,296.8549499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4936767816543579,0.3398991823196411,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.774491012096405,0.2231085002422332,0.2137376070022583,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.5165717005729675,0.0698682740330696,0.3250132501125335,284.8750915527344,284.95001220703125,296.6794128417969,292.6700744628906,297.0372009277344,297.1453857421875,284.87109375,1.0,0.3374533653259277,0.0,0.0,1.0,1.0,-1.6100789308547974,1.4639769005952985e-06,1.6100775003433228,-0.3745283484458923,0.8729434013366699,0.8729434013366699,0.0,73.81230163574219,41.0,25039.330078125,0.0,440.5171813964844,0.0,282.157958984375,283.813232421875,295.7245788574219,297.4512023925781,293.1499938964844,293.1499938964844,282.45001220703125,36594.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257752180099487,1.0,0.0,0.0,3.6195285320281982,3.619552373886109,8.741728834138485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.37890625,0.0,1503.945556640625,1895.4371337890625,0.0,1081.5218505859375,0.8974663615226746,1.0,0.0,3.0,1.0,0.0
17868600,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.7355238199234009,0.1898511201143264,0.1730717718601226,296.9873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.8556131720542908,0.3035760819911957,0.2898038327693939,296.8549499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4936767816543579,0.3398991823196411,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.774491012096405,0.2231085002422332,0.2137376070022583,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.5165717005729675,0.0698682740330696,0.3250132501125335,284.8750915527344,284.95001220703125,296.6794128417969,292.6700744628906,297.0372009277344,297.1453857421875,284.87109375,1.0,0.3374533653259277,0.0,0.0,1.0,1.0,-1.6100789308547974,1.4639769005952985e-06,1.6100775003433228,-0.3745283484458923,0.8729434013366699,0.8729434013366699,0.0,73.81230163574219,41.0,25039.330078125,0.0,440.5171813964844,0.0,282.157958984375,283.813232421875,295.7245788574219,297.4512023925781,293.1499938964844,293.1499938964844,282.45001220703125,36594.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257752180099487,1.0,0.0,0.0,3.6195285320281982,3.619552373886109,8.741728834138485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.37890625,0.0,1503.945556640625,1895.4371337890625,0.0,1081.5218505859375,0.8974663615226746,1.0,0.0,3.0,1.0,0.0
17868660,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.7494868040084839,0.189068928360939,0.1718802601099014,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.8723926544189453,0.3015967011451721,0.2874149978160858,296.8946228027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4939146339893341,0.3179388046264648,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.7901725769042969,0.22177654504776,0.2120220363140106,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.5292849540710449,0.0698722004890441,0.3232529461383819,285.02880859375,284.95001220703125,296.6177978515625,292.735107421875,297.0227966308594,297.1458435058594,285.0252380371094,1.0,0.325181245803833,0.0,0.0,1.0,1.0,-1.5752874612808228,1.4065956293052295e-06,1.575286030769348,-0.3676921129226684,0.9878624081611632,0.9878624081611632,0.0,66.05364990234375,29.0,24050.56640625,0.0,400.2104187011719,0.0,282.4428100585937,283.9869689941406,295.68609619140625,297.3128356933594,293.1499938964844,293.1499938964844,282.1499938964844,32106.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117429137229919,1.0,0.0,0.0,3.7276840209960938,3.727708101272583,9.271957992496028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.94873046875,0.0,1591.5721435546875,1895.4371337890625,0.0,996.1329956054688,0.9201505184173584,1.0,0.0,3.0,1.0,0.0
17868720,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.7494868040084839,0.189068928360939,0.1718802601099014,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.8723926544189453,0.3015967011451721,0.2874149978160858,296.8946228027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4939146339893341,0.3179388046264648,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.7901725769042969,0.22177654504776,0.2120220363140106,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.5292849540710449,0.0698722004890441,0.3232529461383819,285.02880859375,284.95001220703125,296.6177978515625,292.735107421875,297.0227966308594,297.1458435058594,285.0252380371094,1.0,0.325181245803833,0.0,0.0,1.0,1.0,-1.5752874612808228,1.4065956293052295e-06,1.575286030769348,-0.3676921129226684,0.9878624081611632,0.9878624081611632,0.0,66.05364990234375,29.0,24050.56640625,0.0,400.2104187011719,0.0,282.4428100585937,283.9869689941406,295.68609619140625,297.3128356933594,293.1499938964844,293.1499938964844,282.1499938964844,32106.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117429137229919,1.0,0.0,0.0,3.7276840209960938,3.727708101272583,9.271957992496028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.94873046875,0.0,1591.5721435546875,1895.4371337890625,0.0,996.1329956054688,0.9201505184173584,1.0,0.0,3.0,1.0,0.0
17868780,297.08795166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.7691094279289246,0.187839463353157,0.170715793967247,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.8957323431968689,0.2991725504398346,0.2850725352764129,296.95611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.9990000128746032,0.497061163187027,0.2918605208396911,297.0463256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.8113172650337219,0.2201198488473892,0.2103383392095565,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.5476938486099243,0.0699981153011322,0.322447657585144,284.80389404296875,284.95001220703125,296.5570373535156,292.79949951171875,297.00933837890625,297.1475830078125,284.80645751953125,1.0,0.3112551569938659,0.0,0.0,1.0,1.0,-1.5367848873138428,1.344781594525557e-06,1.5367835760116575,-0.3601602911949157,0.7996482849121094,0.7996482849121094,0.0,57.52973937988281,32.0,24107.578125,0.0,357.6151733398437,0.0,282.15740966796875,283.7826538085937,295.8305053710937,297.5233764648437,293.1499938964844,293.1499938964844,282.45001220703125,43594.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233347654342651,1.0,0.0,0.0,3.532782077789306,3.532806396484375,8.327737646141031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.01806640625,0.0,1461.6248779296875,1895.4371337890625,0.0,1066.2977294921875,0.8832366466522217,1.0,0.0,3.0,1.0,0.0
17868840,297.08795166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.7691094279289246,0.187839463353157,0.170715793967247,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.8957323431968689,0.2991725504398346,0.2850725352764129,296.95611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.9990000128746032,0.497061163187027,0.2918605208396911,297.0463256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.8113172650337219,0.2201198488473892,0.2103383392095565,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.5476938486099243,0.0699981153011322,0.322447657585144,284.80389404296875,284.95001220703125,296.5570373535156,292.79949951171875,297.00933837890625,297.1475830078125,284.80645751953125,1.0,0.3112551569938659,0.0,0.0,1.0,1.0,-1.5367848873138428,1.344781594525557e-06,1.5367835760116575,-0.3601602911949157,0.7996482849121094,0.7996482849121094,0.0,57.52973937988281,32.0,24107.578125,0.0,357.6151733398437,0.0,282.15740966796875,283.7826538085937,295.8305053710937,297.5233764648437,293.1499938964844,293.1499938964844,282.45001220703125,43594.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233347654342651,1.0,0.0,0.0,3.532782077789306,3.532806396484375,8.327737646141031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.01806640625,0.0,1461.6248779296875,1895.4371337890625,0.0,1066.2977294921875,0.8832366466522217,1.0,0.0,3.0,1.0,0.0
