time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.7774990200996399,0.1873874962329864,0.1700334548950195,296.9869689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.9055648446083068,0.2981294095516205,0.2837913930416107,296.99560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.4998429715633392,0.2815067768096924,297.0461730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.8195736408233643,0.2194083482027053,0.2094169408082962,297.1492004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.5558458566665649,0.0701437443494796,0.3222654461860657,284.9532775878906,284.95001220703125,296.5270690917969,292.8312683105469,297.0030822753906,297.14898681640625,284.97711181640625,1.0,0.3060436844825744,0.0,0.0,1.0,1.0,-1.5206643342971802,1.3194642178859797e-06,1.5206630229949951,-0.3570988476276397,0.8703216314315796,0.8703216314315796,0.0,54.31884002685547,32.0,23224.86328125,0.0,341.27545166015625,0.0,282.3973999023437,283.98028564453125,295.7567749023437,297.30828857421875,293.1499938964844,293.1499938964844,282.45001220703125,38380.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105608344078064,1.0,0.0,0.0,3.469184160232544,3.4692068099975586,8.03060004272993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.00341796875,0.0,1358.0782470703125,1895.4371337890625,0.0,989.1815795898438,0.8704688549041748,1.0,0.0,3.0,1.0,0.0
17868960,297.09033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.7854306697845459,0.1872517168521881,0.1697164177894592,296.9906921386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.915158212184906,0.2974283993244171,0.2829144299030304,297.0379333496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.5031929016113281,0.2727476060390472,297.0484924316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.826932966709137,0.2189586162567138,0.2088032364845276,297.1519775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.5635643601417542,0.070425160229206,0.3228211998939514,285.00201416015625,284.95001220703125,296.49737548828125,292.8626708984375,296.9979858398437,297.1517028808594,284.9997863769531,1.0,0.3017478585243225,0.0,0.0,1.0,1.0,-1.508642077445984,1.3007615962123964e-06,1.5086407661437988,-0.3547672033309936,0.916346549987793,0.916346549987793,0.0,51.71857452392578,35.0,23210.060546875,0.0,328.7641906738281,0.0,282.4413146972656,283.9934387207031,295.77618408203125,297.3507080078125,293.1499938964844,293.1499938964844,282.1499938964844,33613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006882786750793,1.0,0.0,0.0,3.5759165287017822,3.575939416885376,8.532337574251869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.4111328125,0.0,1434.8017578125,1895.4371337890625,0.0,932.6393432617188,0.8872760534286499,1.0,0.0,3.0,1.0,0.0
17869020,297.0882263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.7971208691596985,0.1862432062625885,0.1689072996377945,296.9905700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.9298386573791504,0.2953023314476013,0.281010091304779,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.9990000128746032,0.5087151527404785,0.2600047886371612,297.0476989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.837709367275238,0.2175277024507522,0.2074940651655197,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.5757530331611633,0.0708287879824638,0.3243193924427032,284.8258056640625,284.95001220703125,296.4390563964844,292.9239807128906,296.9866638183594,297.1553649902344,284.8350830078125,1.0,0.2954611480236053,0.0,0.0,1.0,1.0,-1.4903113842010498,1.2725032547677984e-06,1.4903101921081543,-0.3510541915893554,0.7571980357170105,0.7571980357170105,0.0,48.062103271484375,38.0,23305.55859375,0.0,310.8177795410156,0.0,282.15838623046875,283.8481140136719,295.93756103515625,297.5733642578125,293.1499938964844,293.1499938964844,282.45001220703125,45799.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085027456283569,1.0,0.0,0.0,3.276123285293579,3.2761454582214355,7.161661415011622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.35400390625,0.0,1221.44580078125,1895.4371337890625,0.0,977.1700439453124,0.8301940560340881,1.0,0.0,3.0,1.0,0.0
17869080,297.0882263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.7971208691596985,0.1862432062625885,0.1689072996377945,296.9905700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.9298386573791504,0.2953023314476013,0.281010091304779,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.9990000128746032,0.5087151527404785,0.2600047886371612,297.0476989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.837709367275238,0.2175277024507522,0.2074940651655197,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.5757530331611633,0.0708287879824638,0.3243193924427032,284.8258056640625,284.95001220703125,296.4390563964844,292.9239807128906,296.9866638183594,297.1553649902344,284.8350830078125,1.0,0.2954611480236053,0.0,0.0,1.0,1.0,-1.4903113842010498,1.2725032547677984e-06,1.4903101921081543,-0.3510541915893554,0.7571980357170105,0.7571980357170105,0.0,48.062103271484375,38.0,23305.55859375,0.0,310.8177795410156,0.0,282.15838623046875,283.8481140136719,295.93756103515625,297.5733642578125,293.1499938964844,293.1499938964844,282.45001220703125,45799.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085027456283569,1.0,0.0,0.0,3.276123285293579,3.2761454582214355,7.161661415011622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.35400390625,0.0,1221.44580078125,1895.4371337890625,0.0,977.1700439453124,0.8301940560340881,1.0,0.0,3.0,1.0,0.0
17869140,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.8041788935661316,0.1858069002628326,0.1682077497243881,296.9964599609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.9383711814880372,0.2937954366207123,0.2792483270168304,297.16326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.5144761204719543,0.2523528337478637,297.0512084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.8440728783607483,0.2165277302265167,0.2062744945287704,297.158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.5836523175239563,0.0712700188159942,0.325724184513092,285.02764892578125,284.95001220703125,296.3822326660156,292.9829406738281,296.9756774902344,297.15875244140625,285.0246276855469,1.0,0.2916330993175506,0.0,0.0,1.0,1.0,-1.4783880710601809,1.2542938065962517e-06,1.4783867597579956,-0.3485452830791473,0.895880401134491,0.895880401134491,0.0,45.93101119995117,41.0,22785.384765625,0.0,299.9821472167969,0.0,282.43927001953125,284.03955078125,295.9037170410156,297.44561767578125,293.1499938964844,293.1499938964844,282.75,32126.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587517499923706,1.0,0.0,0.0,3.406707525253296,3.406728744506836,7.743958576611476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.29052734375,0.0,1251.9168701171875,1895.4371337890625,0.0,861.664794921875,0.8482743501663208,1.0,0.0,3.0,1.0,0.0
17869200,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.8041788935661316,0.1858069002628326,0.1682077497243881,296.9964599609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.9383711814880372,0.2937954366207123,0.2792483270168304,297.16326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.5144761204719543,0.2523528337478637,297.0512084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.8440728783607483,0.2165277302265167,0.2062744945287704,297.158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.5836523175239563,0.0712700188159942,0.325724184513092,285.02764892578125,284.95001220703125,296.3822326660156,292.9829406738281,296.9756774902344,297.15875244140625,285.0246276855469,1.0,0.2916330993175506,0.0,0.0,1.0,1.0,-1.4783880710601809,1.2542938065962517e-06,1.4783867597579956,-0.3485452830791473,0.895880401134491,0.895880401134491,0.0,45.93101119995117,41.0,22785.384765625,0.0,299.9821472167969,0.0,282.43927001953125,284.03955078125,295.9037170410156,297.44561767578125,293.1499938964844,293.1499938964844,282.75,32126.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587517499923706,1.0,0.0,0.0,3.406707525253296,3.406728744506836,7.743958576611476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.29052734375,0.0,1251.9168701171875,1895.4371337890625,0.0,861.664794921875,0.8482743501663208,1.0,0.0,3.0,1.0,0.0
17869260,297.0990295410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.8085840940475464,0.1857835501432418,0.1680745780467987,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.9430152177810668,0.2927373051643371,0.2781353592872619,297.2143859863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.9990000128746032,0.5201188325881958,0.2481173127889633,297.05865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.8478177189826965,0.2160030007362365,0.2056455314159393,297.1626281738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.5889653563499451,0.0717803165316581,0.3277708888053894,285.1763916015625,284.95001220703125,296.32720947265625,293.0390014648437,296.96539306640625,297.1624450683594,285.1759033203125,1.0,0.2898123860359192,0.0,0.0,1.0,1.0,-1.4735065698623655,1.2468723298297846e-06,1.4735052585601809,-0.3474849462509155,1.0,1.0,0.0,44.80781936645508,59.0,22225.943359375,0.0,294.9632263183594,0.0,282.74127197265625,284.19683837890625,295.9604797363281,297.4495544433594,293.1499938964844,293.1499938964844,282.45001220703125,30000.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677375197410583,1.0,0.0,0.0,3.6500747203826895,3.650097608566284,8.889898595043633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.478515625,0.0,1488.364501953125,1895.4371337890625,0.0,764.5933227539062,0.9005895853042603,1.0,0.0,3.0,1.0,0.0
17869320,297.0990295410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.8085840940475464,0.1857835501432418,0.1680745780467987,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.9430152177810668,0.2927373051643371,0.2781353592872619,297.2143859863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.9990000128746032,0.5201188325881958,0.2481173127889633,297.05865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.8478177189826965,0.2160030007362365,0.2056455314159393,297.1626281738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.5889653563499451,0.0717803165316581,0.3277708888053894,285.1763916015625,284.95001220703125,296.32720947265625,293.0390014648437,296.96539306640625,297.1624450683594,285.1759033203125,1.0,0.2898123860359192,0.0,0.0,1.0,1.0,-1.4735065698623655,1.2468723298297846e-06,1.4735052585601809,-0.3474849462509155,1.0,1.0,0.0,44.80781936645508,59.0,22225.943359375,0.0,294.9632263183594,0.0,282.74127197265625,284.19683837890625,295.9604797363281,297.4495544433594,293.1499938964844,293.1499938964844,282.45001220703125,30000.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677375197410583,1.0,0.0,0.0,3.6500747203826895,3.650097608566284,8.889898595043633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.478515625,0.0,1488.364501953125,1895.4371337890625,0.0,764.5933227539062,0.9005895853042603,1.0,0.0,3.0,1.0,0.0
17869380,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.7962245345115662,0.184953510761261,0.1677437573671341,297.00634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.9257268905639648,0.2908926904201507,0.2768243849277496,297.2194519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.521601676940918,0.2590615749359131,297.0595092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.8354394435882568,0.2148888409137725,0.2049572467803955,297.1632995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.5805470943450928,0.0720277652144432,0.329908162355423,284.9440002441406,284.95001220703125,296.2742004394531,293.0915832519531,296.9537353515625,297.1633605957031,284.93951416015625,1.0,0.2954889237880707,0.0,0.0,1.0,1.0,-1.48640239238739,1.2664388577832142e-06,1.486401081085205,-0.3500623106956482,0.9577383995056152,0.9577383995056152,0.0,47.75674057006836,62.0,23282.291015625,0.0,308.2462158203125,0.0,282.4571838378906,283.9389038085937,296.1695251464844,297.79022216796875,293.1499938964844,293.1499938964844,282.1499938964844,33528.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891284942626953,1.0,0.0,0.0,3.762688159942627,3.7627129554748535,9.446909530197444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.5283203125,0.0,1643.12841796875,1895.4371337890625,0.0,870.0660400390625,0.9282981157302856,1.0,0.0,3.0,1.0,0.0
17869440,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.7962245345115662,0.184953510761261,0.1677437573671341,297.00634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.9257268905639648,0.2908926904201507,0.2768243849277496,297.2194519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.521601676940918,0.2590615749359131,297.0595092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.8354394435882568,0.2148888409137725,0.2049572467803955,297.1632995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.5805470943450928,0.0720277652144432,0.329908162355423,284.9440002441406,284.95001220703125,296.2742004394531,293.0915832519531,296.9537353515625,297.1633605957031,284.93951416015625,1.0,0.2954889237880707,0.0,0.0,1.0,1.0,-1.48640239238739,1.2664388577832142e-06,1.486401081085205,-0.3500623106956482,0.9577383995056152,0.9577383995056152,0.0,47.75674057006836,62.0,23282.291015625,0.0,308.2462158203125,0.0,282.4571838378906,283.9389038085937,296.1695251464844,297.79022216796875,293.1499938964844,293.1499938964844,282.1499938964844,33528.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891284942626953,1.0,0.0,0.0,3.762688159942627,3.7627129554748535,9.446909530197444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.5283203125,0.0,1643.12841796875,1895.4371337890625,0.0,870.0660400390625,0.9282981157302856,1.0,0.0,3.0,1.0,0.0
17869500,297.09307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.7884078621864319,0.184153139591217,0.1671928167343139,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.9152989387512208,0.2895679771900177,0.2757584452629089,297.1971435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.9990000128746032,0.5197679400444031,0.2657414078712463,297.0566101074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.8279874920845032,0.2139874398708343,0.2042761147022247,297.1618957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.5748950839042664,0.0719731673598289,0.3302510678768158,284.8031311035156,284.95001220703125,296.24853515625,293.1164245605469,296.9468688964844,297.162109375,284.7800598144531,1.0,0.2981045544147491,0.0,0.0,1.0,1.0,-1.492079734802246,1.2750589348797805e-06,1.4920785427093506,-0.3510714173316955,0.8430179953575134,0.8430179953575134,0.0,49.57869720458984,62.0,24048.673828125,0.0,315.48974609375,0.0,282.1974182128906,283.7616882324219,296.2481689453125,297.9862060546875,293.1499938964844,293.1499938964844,282.1499938964844,38658.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051791906356812,1.0,0.0,0.0,3.707610607147217,3.7076356410980233,9.172369459520268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.91650390625,0.0,1618.414794921875,1895.4371337890625,0.0,958.021484375,0.9170130491256714,1.0,0.0,3.0,1.0,0.0
17869560,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.780696451663971,0.1831994801759719,0.1664357334375381,296.9982604980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.9055915474891664,0.2881192564964294,0.2744812965393066,297.16571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.9990000128746032,0.5168349742889404,0.2722489833831787,297.05242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.8206679224967957,0.2129325270652771,0.2033939808607101,297.15972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.5691540837287903,0.0718272179365158,0.3300770819187164,284.7801513671875,284.95001220703125,296.22344970703125,293.14019775390625,296.9393920898437,297.1599426269531,284.7919311523437,1.0,0.3006623089313507,0.0,0.0,1.0,1.0,-1.496182918548584,1.281317054235842e-06,1.496181607246399,-0.3518112301826477,0.7691211104393005,0.7691211104393005,0.0,51.36931228637695,65.0,23711.79296875,0.0,321.9642639160156,0.0,282.15771484375,283.8037109375,296.229736328125,297.9157409667969,293.1499938964844,293.1499938964844,282.45001220703125,46995.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125597357749939,1.0,0.0,0.0,3.4177348613739014,3.4177587032318115,7.794172915964737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.83203125,0.0,1366.8236083984375,1895.4371337890625,0.0,1000.9588623046876,0.8615725636482239,1.0,0.0,3.0,1.0,0.0
17869620,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.7682211995124817,0.1824663132429123,0.1655679047107696,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.8904065489768982,0.2864231169223785,0.2726535499095917,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.5107907652854919,0.2840368747711181,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.80782550573349,0.2116409987211227,0.2020443826913833,297.1580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.5593188405036926,0.071778580546379,0.3300844728946686,285.0209655761719,284.95001220703125,296.1751403808594,293.1843566894531,296.9269104003906,297.1581115722656,285.0201416015625,1.0,0.3056426346302032,0.0,0.0,1.0,1.0,-1.5054852962493896,1.2956058981217211e-06,1.5054839849472046,-0.3535481691360473,0.9174565076828004,0.9174565076828004,0.0,54.75273132324219,68.0,23376.265625,0.0,335.03594970703125,0.0,282.44061279296875,284.02911376953125,296.1283874511719,297.7183532714844,293.1499938964844,293.1499938964844,282.1499938964844,32659.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952585935592651,1.0,0.0,0.0,3.518091917037964,3.5181140899658203,8.258624006884929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.521484375,0.0,1367.2186279296875,1895.4371337890625,0.0,902.7434692382812,0.8737057447433472,1.0,0.0,3.0,1.0,0.0
17869680,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.7682211995124817,0.1824663132429123,0.1655679047107696,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.8904065489768982,0.2864231169223785,0.2726535499095917,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.5107907652854919,0.2840368747711181,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.80782550573349,0.2116409987211227,0.2020443826913833,297.1580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.5593188405036926,0.071778580546379,0.3300844728946686,285.0209655761719,284.95001220703125,296.1751403808594,293.1843566894531,296.9269104003906,297.1581115722656,285.0201416015625,1.0,0.3056426346302032,0.0,0.0,1.0,1.0,-1.5054852962493896,1.2956058981217211e-06,1.5054839849472046,-0.3535481691360473,0.9174565076828004,0.9174565076828004,0.0,54.75273132324219,68.0,23376.265625,0.0,335.03594970703125,0.0,282.44061279296875,284.02911376953125,296.1283874511719,297.7183532714844,293.1499938964844,293.1499938964844,282.1499938964844,32659.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952585935592651,1.0,0.0,0.0,3.518091917037964,3.5181140899658203,8.258624006884929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.521484375,0.0,1367.2186279296875,1895.4371337890625,0.0,902.7434692382812,0.8737057447433472,1.0,0.0,3.0,1.0,0.0
17869740,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.7574958205223083,0.1813441514968872,0.1648986935615539,297.00048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.8770468831062317,0.2843494415283203,0.2710568308830261,297.0393981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.5030052065849304,0.2951610386371612,297.05084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.7957801222801208,0.2101602554321289,0.2009297013282776,297.15496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.5505081415176392,0.0715585052967071,0.3301401436328888,284.8531188964844,284.95001220703125,296.1295166015625,293.2235717773437,296.9141845703125,297.1551818847656,284.86053466796875,1.0,0.3104933798313141,0.0,0.0,1.0,1.0,-1.5148502588272097,1.3100734577164983e-06,1.5148489475250244,-0.3552513122558594,0.781005859375,0.781005859375,0.0,58.08372116088867,71.0,23915.431640625,0.0,348.1543884277344,0.0,282.1591491699219,283.8725280761719,296.2641296386719,297.9403991699219,293.1499938964844,293.1499938964844,282.45001220703125,42832.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082630157470703,1.0,0.0,0.0,3.32185435295105,3.3218765258789062,7.362994551840529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5009765625,0.0,1244.3419189453125,1895.4371337890625,0.0,975.7786865234376,0.8376212120056152,1.0,0.0,3.0,1.0,0.0
17869800,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.7574958205223083,0.1813441514968872,0.1648986935615539,297.00048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.8770468831062317,0.2843494415283203,0.2710568308830261,297.0393981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.5030052065849304,0.2951610386371612,297.05084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.7957801222801208,0.2101602554321289,0.2009297013282776,297.15496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.5505081415176392,0.0715585052967071,0.3301401436328888,284.8531188964844,284.95001220703125,296.1295166015625,293.2235717773437,296.9141845703125,297.1551818847656,284.86053466796875,1.0,0.3104933798313141,0.0,0.0,1.0,1.0,-1.5148502588272097,1.3100734577164983e-06,1.5148489475250244,-0.3552513122558594,0.781005859375,0.781005859375,0.0,58.08372116088867,71.0,23915.431640625,0.0,348.1543884277344,0.0,282.1591491699219,283.8725280761719,296.2641296386719,297.9403991699219,293.1499938964844,293.1499938964844,282.45001220703125,42832.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082630157470703,1.0,0.0,0.0,3.32185435295105,3.3218765258789062,7.362994551840529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5009765625,0.0,1244.3419189453125,1895.4371337890625,0.0,975.7786865234376,0.8376212120056152,1.0,0.0,3.0,1.0,0.0
17869860,297.0879211425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.747766375541687,0.1807164847850799,0.1642340868711471,297.004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.864778459072113,0.2827871441841125,0.2694669663906097,296.9835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.4955447614192962,0.3059911429882049,297.0529479980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.7845260500907898,0.209053561091423,0.1998286992311477,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.5418571829795837,0.0713116154074668,0.3294414281845093,285.0544128417969,284.95001220703125,296.0868530273437,293.2573547363281,296.9021301269531,297.15216064453125,285.0520935058594,1.0,0.3151509463787079,0.0,0.0,1.0,1.0,-1.5229840278625488,1.3227291901785063e-06,1.5229827165603638,-0.3567438721656799,0.9350714087486268,0.9350714087486268,0.0,61.42545700073242,74.0,23609.30859375,0.0,360.83502197265625,0.0,282.4402770996094,284.05926513671875,296.2069702148437,297.804931640625,293.1499938964844,293.1499938964844,282.1499938964844,31034.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932363867759705,1.0,0.0,0.0,3.489421129226685,3.489442825317383,8.1245644878436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.53173828125,0.0,1326.2279052734375,1895.4371337890625,0.0,891.8386840820312,0.8659295439720154,1.0,0.0,3.0,1.0,0.0
17869920,297.0879211425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.747766375541687,0.1807164847850799,0.1642340868711471,297.004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.864778459072113,0.2827871441841125,0.2694669663906097,296.9835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.4955447614192962,0.3059911429882049,297.0529479980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.7845260500907898,0.209053561091423,0.1998286992311477,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.5418571829795837,0.0713116154074668,0.3294414281845093,285.0544128417969,284.95001220703125,296.0868530273437,293.2573547363281,296.9021301269531,297.15216064453125,285.0520935058594,1.0,0.3151509463787079,0.0,0.0,1.0,1.0,-1.5229840278625488,1.3227291901785063e-06,1.5229827165603638,-0.3567438721656799,0.9350714087486268,0.9350714087486268,0.0,61.42545700073242,74.0,23609.30859375,0.0,360.83502197265625,0.0,282.4402770996094,284.05926513671875,296.2069702148437,297.804931640625,293.1499938964844,293.1499938964844,282.1499938964844,31034.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932363867759705,1.0,0.0,0.0,3.489421129226685,3.489442825317383,8.1245644878436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.53173828125,0.0,1326.2279052734375,1895.4371337890625,0.0,891.8386840820312,0.8659295439720154,1.0,0.0,3.0,1.0,0.0
17869980,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.7388348579406738,0.179522693157196,0.1635281294584274,297.0029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.8535232543945312,0.2806814014911651,0.2678672969341278,296.9232788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.4869153797626495,0.3165397942066192,297.0508117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.7740663290023804,0.2075427621603012,0.1987262517213821,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.5336669683456421,0.0708431154489517,0.3284204602241516,284.86248779296875,284.95001220703125,296.0473327636719,293.2851867675781,296.8896179199219,297.14764404296875,284.8669128417969,1.0,0.3196624219417572,0.0,0.0,1.0,1.0,-1.5303328037261963,1.3342096281121485e-06,1.5303314924240112,-0.3580454885959625,0.7976905107498169,0.7976905107498169,0.0,64.78197479248047,62.0,24214.376953125,0.0,373.2791137695313,0.0,282.1590881347656,283.8722229003906,296.3427124023437,298.04052734375,293.1499938964844,293.1499938964844,282.45001220703125,40975.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100295186042786,1.0,0.0,0.0,3.368241786956787,3.3682641983032227,7.570069442408567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.44140625,0.0,1276.066650390625,1895.4371337890625,0.0,986.0696411132812,0.8457198143005371,1.0,0.0,3.0,1.0,0.0
17870040,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.7388348579406738,0.179522693157196,0.1635281294584274,297.0029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.8535232543945312,0.2806814014911651,0.2678672969341278,296.9232788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.4869153797626495,0.3165397942066192,297.0508117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.7740663290023804,0.2075427621603012,0.1987262517213821,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.5336669683456421,0.0708431154489517,0.3284204602241516,284.86248779296875,284.95001220703125,296.0473327636719,293.2851867675781,296.8896179199219,297.14764404296875,284.8669128417969,1.0,0.3196624219417572,0.0,0.0,1.0,1.0,-1.5303328037261963,1.3342096281121485e-06,1.5303314924240112,-0.3580454885959625,0.7976905107498169,0.7976905107498169,0.0,64.78197479248047,62.0,24214.376953125,0.0,373.2791137695313,0.0,282.1590881347656,283.8722229003906,296.3427124023437,298.04052734375,293.1499938964844,293.1499938964844,282.45001220703125,40975.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100295186042786,1.0,0.0,0.0,3.368241786956787,3.3682641983032227,7.570069442408567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.44140625,0.0,1276.066650390625,1895.4371337890625,0.0,986.0696411132812,0.8457198143005371,1.0,0.0,3.0,1.0,0.0
17870100,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.7368754744529724,0.1790160983800888,0.1629593223333358,297.00311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.8510603904724121,0.2797153294086456,0.2668358385562897,296.8988647460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.4828731119632721,0.3181472718715668,297.0504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.7717612385749817,0.2068377286195755,0.1979792714118957,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.5317308306694031,0.0705613270401954,0.327160507440567,285.0048828125,284.95001220703125,296.02880859375,293.2967529296875,296.88330078125,297.14501953125,285.0267333984375,1.0,0.3195161819458008,0.0,0.0,1.0,1.0,-1.5279393196105957,1.3303654213814298e-06,1.5279380083084106,-0.3574045598506927,0.8828499913215637,0.8828499913215637,0.0,65.24087524414062,62.0,23594.267578125,0.0,373.24810791015625,0.0,282.3943786621094,284.04693603515625,296.2631225585937,297.8414611816406,293.1499938964844,293.1499938964844,282.45001220703125,35276.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021128296852112,1.0,0.0,0.0,3.379728317260742,3.3797497749328613,7.621788995493262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.283203125,0.0,1247.740966796875,1895.4371337890625,0.0,940.6289672851562,0.8478224277496338,1.0,0.0,3.0,1.0,0.0
17870160,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.7374799847602844,0.1787629127502441,0.1626321673393249,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.8515430092811584,0.2790115177631378,0.2660635113716125,296.8869323730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.4799628853797912,0.3166702687740326,297.05194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.7722281217575073,0.2063326835632324,0.1974138617515564,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.5319944620132446,0.0703690275549888,0.3260382413864136,285.0456848144531,284.95001220703125,296.0111694335937,293.306640625,296.8778991699219,297.1434326171875,285.0423889160156,1.0,0.3181740641593933,0.0,0.0,1.0,1.0,-1.522822380065918,1.3222771713117254e-06,1.522821068763733,-0.3562716245651245,0.9392821192741394,0.9392821192741394,0.0,64.68923950195312,50.0,23676.583984375,0.0,369.2101440429688,0.0,282.44049072265625,284.0491943359375,296.2655944824219,297.879150390625,293.1499938964844,293.1499938964844,282.1499938964844,31257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970825552940369,1.0,0.0,0.0,3.5226306915283203,3.5226526260375977,8.279946541733807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.5,0.0,1361.7823486328125,1895.4371337890625,0.0,912.685302734375,0.8735133409500122,1.0,0.0,3.0,1.0,0.0
17870220,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.7425538301467896,0.1774992495775222,0.1616279035806656,297.0032958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.8573745489120483,0.2768369019031524,0.264155775308609,296.8746643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.4751304686069488,0.3078749179840088,297.04931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.7777416110038757,0.2047551274299621,0.1960047930479049,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.5364323854446411,0.0698639154434204,0.3234833180904388,284.83660888671875,284.95001220703125,295.9786682128906,293.3212280273437,296.8669738769531,297.1395874023437,284.8412780761719,1.0,0.3124019205570221,0.0,0.0,1.0,1.0,-1.504015564918518,1.2928876458317973e-06,1.504014253616333,-0.3522646725177765,0.7794833183288574,0.7794833183288574,0.0,61.65884399414063,38.0,23877.771484375,0.0,352.002197265625,0.0,282.1583251953125,283.85772705078125,296.371337890625,298.0645446777344,293.1499938964844,293.1499938964844,282.45001220703125,42873.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123327016830444,1.0,0.0,0.0,3.3447885513305664,3.344810962677002,7.465014277840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.81396484375,0.0,1266.503173828125,1895.4371337890625,0.0,999.6158447265624,0.8419603109359741,1.0,0.0,3.0,1.0,0.0
17870280,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.7425538301467896,0.1774992495775222,0.1616279035806656,297.0032958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.8573745489120483,0.2768369019031524,0.264155775308609,296.8746643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.4751304686069488,0.3078749179840088,297.04931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.7777416110038757,0.2047551274299621,0.1960047930479049,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.5364323854446411,0.0698639154434204,0.3234833180904388,284.83660888671875,284.95001220703125,295.9786682128906,293.3212280273437,296.8669738769531,297.1395874023437,284.8412780761719,1.0,0.3124019205570221,0.0,0.0,1.0,1.0,-1.504015564918518,1.2928876458317973e-06,1.504014253616333,-0.3522646725177765,0.7794833183288574,0.7794833183288574,0.0,61.65884399414063,38.0,23877.771484375,0.0,352.002197265625,0.0,282.1583251953125,283.85772705078125,296.371337890625,298.0645446777344,293.1499938964844,293.1499938964844,282.45001220703125,42873.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123327016830444,1.0,0.0,0.0,3.3447885513305664,3.344810962677002,7.465014277840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.81396484375,0.0,1266.503173828125,1895.4371337890625,0.0,999.6158447265624,0.8419603109359741,1.0,0.0,3.0,1.0,0.0
17870340,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.753435492515564,0.1767612844705581,0.1605527848005294,297.0062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.870204508304596,0.2751826345920563,0.2621577084064483,296.901611328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.4742836654186249,0.2921722829341888,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.7896979451179504,0.2035580277442932,0.1944983154535293,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.5464293360710144,0.0696324557065963,0.321001261472702,285.01873779296875,284.95001220703125,295.95001220703125,293.3283996582031,296.8588562011719,297.1385192871094,285.0140991210937,1.0,0.3032664656639099,0.0,0.0,1.0,1.0,-1.4766883850097656,1.2510124633990929e-06,1.47668719291687,-0.3466257154941559,0.9033501744270324,0.9033501744270324,0.0,56.55488204956055,41.0,23067.873046875,0.0,325.9104309082031,0.0,282.44012451171875,284.0390014648437,296.2671813964844,297.8547058105469,293.1499938964844,293.1499938964844,282.75,32279.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951079726219177,1.0,0.0,0.0,3.4541826248168945,3.4542040824890137,7.96129768332321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.1748046875,0.0,1299.682861328125,1895.4371337890625,0.0,901.9268188476562,0.8588611483573914,1.0,0.0,3.0,1.0,0.0
17870400,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.753435492515564,0.1767612844705581,0.1605527848005294,297.0062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.870204508304596,0.2751826345920563,0.2621577084064483,296.901611328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.4742836654186249,0.2921722829341888,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.7896979451179504,0.2035580277442932,0.1944983154535293,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.5464293360710144,0.0696324557065963,0.321001261472702,285.01873779296875,284.95001220703125,295.95001220703125,293.3283996582031,296.8588562011719,297.1385192871094,285.0140991210937,1.0,0.3032664656639099,0.0,0.0,1.0,1.0,-1.4766883850097656,1.2510124633990929e-06,1.47668719291687,-0.3466257154941559,0.9033501744270324,0.9033501744270324,0.0,56.55488204956055,41.0,23067.873046875,0.0,325.9104309082031,0.0,282.44012451171875,284.0390014648437,296.2671813964844,297.8547058105469,293.1499938964844,293.1499938964844,282.75,32279.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951079726219177,1.0,0.0,0.0,3.4541826248168945,3.4542040824890137,7.96129768332321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.1748046875,0.0,1299.682861328125,1895.4371337890625,0.0,901.9268188476562,0.8588611483573914,1.0,0.0,3.0,1.0,0.0
17870460,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.7628458142280579,0.1765118837356567,0.1601300686597824,297.0138854980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.8807809352874756,0.2740775048732757,0.2608895301818847,296.9512939453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.4762655198574066,0.2805602848529815,297.05615234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.799462080001831,0.2028051018714904,0.1935771703720092,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.5556661486625671,0.0698564201593399,0.3209319114685058,285.1573486328125,284.95001220703125,295.9237365722656,293.33184814453125,296.85479736328125,297.1419372558594,285.1560363769531,1.0,0.2975007593631744,0.0,0.0,1.0,1.0,-1.4595208168029783,1.2251960015419172e-06,1.459519624710083,-0.343170702457428,1.0,1.0,0.0,52.99389266967773,44.0,22287.81640625,0.0,309.0773620605469,0.0,282.7416076660156,284.1912536621094,296.2525329589844,297.7705993652344,293.1499938964844,293.1499938964844,282.45001220703125,30435.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750827193260193,1.0,0.0,0.0,3.676314830780029,3.676338195800781,9.018175433084252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.61328125,0.0,1520.70751953125,1895.4371337890625,0.0,799.3524780273438,0.9068628549575806,1.0,0.0,3.0,1.0,0.0
17870520,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.7628458142280579,0.1765118837356567,0.1601300686597824,297.0138854980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.8807809352874756,0.2740775048732757,0.2608895301818847,296.9512939453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.4762655198574066,0.2805602848529815,297.05615234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.799462080001831,0.2028051018714904,0.1935771703720092,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.5556661486625671,0.0698564201593399,0.3209319114685058,285.1573486328125,284.95001220703125,295.9237365722656,293.33184814453125,296.85479736328125,297.1419372558594,285.1560363769531,1.0,0.2975007593631744,0.0,0.0,1.0,1.0,-1.4595208168029783,1.2251960015419172e-06,1.459519624710083,-0.343170702457428,1.0,1.0,0.0,52.99389266967773,44.0,22287.81640625,0.0,309.0773620605469,0.0,282.7416076660156,284.1912536621094,296.2525329589844,297.7705993652344,293.1499938964844,293.1499938964844,282.45001220703125,30435.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750827193260193,1.0,0.0,0.0,3.676314830780029,3.676338195800781,9.018175433084252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.61328125,0.0,1520.70751953125,1895.4371337890625,0.0,799.3524780273438,0.9068628549575806,1.0,0.0,3.0,1.0,0.0
17870580,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.7676088809967041,0.1754985600709915,0.1594447046518325,297.0135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.8859798908233643,0.2722429931163788,0.2593947947025299,296.9803466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.4767546057701111,0.2741846442222595,297.0556945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.8042746186256409,0.2015168815851211,0.1925219595432281,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.5615128874778748,0.0700093954801559,0.3216659724712372,284.9084777832031,284.95001220703125,295.898193359375,293.3355712890625,296.8504333496094,297.1445007324219,284.90264892578125,1.0,0.2941157221794128,0.0,0.0,1.0,1.0,-1.4488636255264282,1.209304741678352e-06,1.4488624334335327,-0.340936541557312,0.9277677536010742,0.9277677536010742,0.0,51.07719421386719,47.0,22974.162109375,0.0,299.5305480957031,0.0,282.4571533203125,283.923095703125,296.3968811035156,298.025390625,293.1499938964844,293.1499938964844,282.1499938964844,34914.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930954217910767,1.0,0.0,0.0,3.753108501434326,3.7531332969665527,9.398867746313044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.62841796875,0.0,1642.5880126953125,1895.4371337890625,0.0,891.08349609375,0.9266899824142456,1.0,0.0,3.0,1.0,0.0
17870640,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.7676088809967041,0.1754985600709915,0.1594447046518325,297.0135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.8859798908233643,0.2722429931163788,0.2593947947025299,296.9803466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.4767546057701111,0.2741846442222595,297.0556945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.8042746186256409,0.2015168815851211,0.1925219595432281,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.5615128874778748,0.0700093954801559,0.3216659724712372,284.9084777832031,284.95001220703125,295.898193359375,293.3355712890625,296.8504333496094,297.1445007324219,284.90264892578125,1.0,0.2941157221794128,0.0,0.0,1.0,1.0,-1.4488636255264282,1.209304741678352e-06,1.4488624334335327,-0.340936541557312,0.9277677536010742,0.9277677536010742,0.0,51.07719421386719,47.0,22974.162109375,0.0,299.5305480957031,0.0,282.4571533203125,283.923095703125,296.3968811035156,298.025390625,293.1499938964844,293.1499938964844,282.1499938964844,34914.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930954217910767,1.0,0.0,0.0,3.753108501434326,3.7531332969665527,9.398867746313044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.62841796875,0.0,1642.5880126953125,1895.4371337890625,0.0,891.08349609375,0.9266899824142456,1.0,0.0,3.0,1.0,0.0
17870700,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.7677056789398193,0.1746805310249328,0.1587713360786438,297.0102844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.8860855102539062,0.2709978520870209,0.258292019367218,296.9844055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.9990000128746032,0.476049542427063,0.2729238867759704,297.0530090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.804398238658905,0.2006117850542068,0.1917228400707245,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.5624760389328003,0.0699437335133552,0.3215189278125763,284.7665710449219,284.95001220703125,295.8857116699219,293.3375244140625,296.84722900390625,297.1443176269531,284.7434997558594,1.0,0.2930983901023865,0.0,0.0,1.0,1.0,-1.4440815448760986,1.202215685225383e-06,1.4440803527832031,-0.3399299681186676,0.8000721335411072,0.8000721335411072,0.0,50.65715789794922,47.0,23488.744140625,0.0,296.3691711425781,0.0,282.1982727050781,283.753662109375,296.4454345703125,298.1748352050781,293.1499938964844,293.1499938964844,282.1499938964844,41735.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063939929008484,1.0,0.0,0.0,3.636263847351074,3.63628888130188,8.822752306514303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.7666015625,0.0,1560.69287109375,1895.4371337890625,0.0,964.98486328125,0.902399480342865,1.0,0.0,3.0,1.0,0.0
