time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870760,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.7666276097297668,0.1738051623106002,0.1579736769199371,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.8848699927330017,0.2696795463562011,0.2570431530475616,296.9834899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.9990000128746032,0.4748487770557403,0.2726967632770538,297.04986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.8033080101013184,0.1996391415596008,0.1908054798841476,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.562292218208313,0.0698024481534957,0.3209969401359558,284.7625732421875,284.95001220703125,295.8733825683594,293.33953857421875,296.8434753417969,297.143310546875,284.7796325683594,1.0,0.2924453318119049,0.0,0.0,1.0,1.0,-1.4396237134933472,1.1956308298977092e-06,1.4396225214004517,-0.3389900028705597,0.728748619556427,0.728748619556427,0.0,50.5201301574707,50.0,22883.720703125,0.0,294.0621032714844,0.0,282.1586303710937,283.8326721191406,296.3985900878906,298.05548095703125,293.1499938964844,293.1499938964844,282.45001220703125,51089.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104227304458618,1.0,0.0,0.0,3.234358549118042,3.234381437301636,6.980228590691695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.1826171875,0.0,1218.0927734375,1895.4371337890625,0.0,988.3720092773438,0.8264671564102173,1.0,0.0,3.0,1.0,0.0
17870820,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.764653742313385,0.1732131987810135,0.157141774892807,297.0110168457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.8821316361427307,0.2682290375232696,0.2553467750549316,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.4733233451843261,0.2733675837516784,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.8008291721343994,0.1985786855220794,0.1895567774772644,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.5614284873008728,0.0697987601161003,0.3205907642841339,285.00054931640625,284.95001220703125,295.8492736816406,293.3436584472656,296.8382263183594,297.1439819335937,284.9984741210937,1.0,0.2921519577503204,0.0,0.0,1.0,1.0,-1.4354034662246704,1.189410795632284e-06,1.435402274131775,-0.3380826413631439,0.8657897114753723,0.8657897114753723,0.0,50.62788009643555,53.0,22442.94140625,0.0,292.4697265625,0.0,282.4385681152344,284.046630859375,296.26251220703125,297.80963134765625,293.1499938964844,293.1499938964844,282.75,33323.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879471302032471,1.0,0.0,0.0,3.337264060974121,3.337284803390503,7.431465860463504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.81396484375,0.0,1193.9619140625,1895.4371337890625,0.0,863.8977661132812,0.8338220715522766,1.0,0.0,3.0,1.0,0.0
17870880,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.764653742313385,0.1732131987810135,0.157141774892807,297.0110168457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.8821316361427307,0.2682290375232696,0.2553467750549316,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.4733233451843261,0.2733675837516784,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.8008291721343994,0.1985786855220794,0.1895567774772644,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.5614284873008728,0.0697987601161003,0.3205907642841339,285.00054931640625,284.95001220703125,295.8492736816406,293.3436584472656,296.8382263183594,297.1439819335937,284.9984741210937,1.0,0.2921519577503204,0.0,0.0,1.0,1.0,-1.4354034662246704,1.189410795632284e-06,1.435402274131775,-0.3380826413631439,0.8657897114753723,0.8657897114753723,0.0,50.62788009643555,53.0,22442.94140625,0.0,292.4697265625,0.0,282.4385681152344,284.046630859375,296.26251220703125,297.80963134765625,293.1499938964844,293.1499938964844,282.75,33323.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879471302032471,1.0,0.0,0.0,3.337264060974121,3.337284803390503,7.431465860463504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.81396484375,0.0,1193.9619140625,1895.4371337890625,0.0,863.8977661132812,0.8338220715522766,1.0,0.0,3.0,1.0,0.0
17870940,297.08953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.7624704837799072,0.1730423122644424,0.1569546014070511,297.01959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.8787935376167297,0.2672860622406006,0.2544014155864715,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.4716801047325134,0.2754057347774505,297.05865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.7978416681289673,0.1979300528764724,0.1889000982046127,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.5602974891662598,0.0699963793158531,0.3214091062545776,285.1529541015625,284.95001220703125,295.8258056640625,293.34796142578125,296.834716796875,297.14654541015625,285.1515197753906,1.0,0.2930498123168945,0.0,0.0,1.0,1.0,-1.4366828203201294,1.1912499076061067e-06,1.436681628227234,-0.3382582366466522,1.0,1.0,0.0,51.19948196411133,56.0,21965.166015625,0.0,294.4296569824219,0.0,282.74053955078125,284.1993103027344,296.2626037597656,297.75213623046875,293.1499938964844,293.1499938964844,282.45001220703125,29210.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56646329164505,1.0,0.0,0.0,3.6015970706939697,3.6016194820404053,8.655327974338434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.078125,0.0,1429.8536376953125,1895.4371337890625,0.0,758.7135620117188,0.8890358209609985,1.0,0.0,3.0,1.0,0.0
17871000,297.08953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.7624704837799072,0.1730423122644424,0.1569546014070511,297.01959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.8787935376167297,0.2672860622406006,0.2544014155864715,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.4716801047325134,0.2754057347774505,297.05865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.7978416681289673,0.1979300528764724,0.1889000982046127,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.5602974891662598,0.0699963793158531,0.3214091062545776,285.1529541015625,284.95001220703125,295.8258056640625,293.34796142578125,296.834716796875,297.14654541015625,285.1515197753906,1.0,0.2930498123168945,0.0,0.0,1.0,1.0,-1.4366828203201294,1.1912499076061067e-06,1.436681628227234,-0.3382582366466522,1.0,1.0,0.0,51.19948196411133,56.0,21965.166015625,0.0,294.4296569824219,0.0,282.74053955078125,284.1993103027344,296.2626037597656,297.75213623046875,293.1499938964844,293.1499938964844,282.45001220703125,29210.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56646329164505,1.0,0.0,0.0,3.6015970706939697,3.6016194820404053,8.655327974338434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.078125,0.0,1429.8536376953125,1895.4371337890625,0.0,758.7135620117188,0.8890358209609985,1.0,0.0,3.0,1.0,0.0
17871060,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.7577155828475952,0.1720493584871292,0.1564040333032608,297.0195007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.8727095127105713,0.2655543088912964,0.2531269192695617,296.97735595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4678003191947937,0.2797077298164367,297.05841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.7923380136489868,0.1966988891363144,0.1880205571651458,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.5571015477180481,0.0699511766433715,0.3219524025917053,284.91015625,284.95001220703125,295.8029479980469,293.3523864746094,296.8296203613281,297.146728515625,284.9052124023437,1.0,0.294833242893219,0.0,0.0,1.0,1.0,-1.4392536878585815,1.1949740610361914e-06,1.439252495765686,-0.3386617600917816,0.917839527130127,0.917839527130127,0.0,52.41591262817383,59.0,22805.853515625,0.0,298.5433044433594,0.0,282.4568786621094,283.9344482421875,296.4250183105469,298.0375061035156,293.1499938964844,293.1499938964844,282.1499938964844,34517.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867623686790466,1.0,0.0,0.0,3.694958448410034,3.694982767105103,9.109875236390508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.11572265625,0.0,1572.5333251953125,1895.4371337890625,0.0,857.7528686523438,0.9133186340332032,1.0,0.0,3.0,1.0,0.0
17871120,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.7577155828475952,0.1720493584871292,0.1564040333032608,297.0195007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.8727095127105713,0.2655543088912964,0.2531269192695617,296.97735595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4678003191947937,0.2797077298164367,297.05841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.7923380136489868,0.1966988891363144,0.1880205571651458,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.5571015477180481,0.0699511766433715,0.3219524025917053,284.91015625,284.95001220703125,295.8029479980469,293.3523864746094,296.8296203613281,297.146728515625,284.9052124023437,1.0,0.294833242893219,0.0,0.0,1.0,1.0,-1.4392536878585815,1.1949740610361914e-06,1.439252495765686,-0.3386617600917816,0.917839527130127,0.917839527130127,0.0,52.41591262817383,59.0,22805.853515625,0.0,298.5433044433594,0.0,282.4568786621094,283.9344482421875,296.4250183105469,298.0375061035156,293.1499938964844,293.1499938964844,282.1499938964844,34517.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867623686790466,1.0,0.0,0.0,3.694958448410034,3.694982767105103,9.109875236390508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.11572265625,0.0,1572.5333251953125,1895.4371337890625,0.0,857.7528686523438,0.9133186340332032,1.0,0.0,3.0,1.0,0.0
17871180,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.7496514916419983,0.170360580086708,0.1550249606370926,297.01251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.8631662130355835,0.2630702555179596,0.2509441673755646,296.9383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.9990000128746032,0.4613527357578277,0.2865634262561798,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.7835103869438171,0.194859504699707,0.1864338964223861,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.5505183935165405,0.0694663897156715,0.3205379843711853,284.77496337890625,284.95001220703125,295.7806701660156,293.3568725585937,296.82135009765625,297.1427001953125,284.7917175292969,1.0,0.2971356213092804,0.0,0.0,1.0,1.0,-1.4396058320999146,1.1954468845942756e-06,1.439604640007019,-0.3386316895484924,0.7307063341140747,0.7307063341140747,0.0,54.32539749145508,62.0,22856.3984375,0.0,303.3777160644531,0.0,282.1595153808594,283.8486022949219,296.4297180175781,298.0827941894531,293.1499938964844,293.1499938964844,282.45001220703125,50079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070680618286133,1.0,0.0,0.0,3.204045057296753,3.204067707061768,6.849999749647395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.783203125,0.0,1183.7877197265625,1895.4371337890625,0.0,968.8663330078124,0.819254457950592,1.0,0.0,3.0,1.0,0.0
17871240,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.7496514916419983,0.170360580086708,0.1550249606370926,297.01251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.8631662130355835,0.2630702555179596,0.2509441673755646,296.9383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.9990000128746032,0.4613527357578277,0.2865634262561798,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.7835103869438171,0.194859504699707,0.1864338964223861,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.5505183935165405,0.0694663897156715,0.3205379843711853,284.77496337890625,284.95001220703125,295.7806701660156,293.3568725585937,296.82135009765625,297.1427001953125,284.7917175292969,1.0,0.2971356213092804,0.0,0.0,1.0,1.0,-1.4396058320999146,1.1954468845942756e-06,1.439604640007019,-0.3386316895484924,0.7307063341140747,0.7307063341140747,0.0,54.32539749145508,62.0,22856.3984375,0.0,303.3777160644531,0.0,282.1595153808594,283.8486022949219,296.4297180175781,298.0827941894531,293.1499938964844,293.1499938964844,282.45001220703125,50079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070680618286133,1.0,0.0,0.0,3.204045057296753,3.204067707061768,6.849999749647395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.783203125,0.0,1183.7877197265625,1895.4371337890625,0.0,968.8663330078124,0.819254457950592,1.0,0.0,3.0,1.0,0.0
17871300,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.7457236051559448,0.169905349612236,0.1544519811868667,297.0130615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.8584098815917969,0.2622081339359283,0.2499573677778244,296.9225158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.9990000128746032,0.4583028256893158,0.2902565598487854,297.0526428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.7790510058403015,0.1942120045423507,0.1857041716575622,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.5469180345535278,0.0692579969763755,0.3195837438106537,284.95660400390625,284.95001220703125,295.7697448730469,293.3591613769531,296.81756591796875,297.1410522460937,284.98272705078125,1.0,0.2984387278556824,0.0,0.0,1.0,1.0,-1.4401439428329468,1.196224729937967e-06,1.4401427507400513,-0.3387098610401153,0.8209708333015442,0.8209708333015442,0.0,55.378604888916016,62.0,22369.19140625,0.0,306.2001037597656,0.0,282.3887023925781,284.0492248535156,296.3089904785156,297.8327331542969,293.1499938964844,293.1499938964844,282.45001220703125,38919.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956799983978271,1.0,0.0,0.0,3.1858301162719727,3.1858503818511963,6.772336860194628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.52587890625,0.0,1094.541015625,1895.4371337890625,0.0,905.0313720703124,0.8099796175956726,1.0,0.0,3.0,1.0,0.0
17871360,297.0824890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.7426333427429199,0.1697183400392532,0.1542331874370575,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.8544393181800842,0.2616313099861145,0.2493515610694885,296.910400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.4555347859859466,0.2936890125274658,297.0548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.7753159403800964,0.19378562271595,0.1852607876062393,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.5438957810401917,0.0691404640674591,0.3190750479698181,285.0079650878906,284.95001220703125,295.7589416503906,293.3614196777344,296.8146667480469,297.14044189453125,285.0062255859375,1.0,0.2998650670051574,0.0,0.0,1.0,1.0,-1.4421305656433103,1.1991347719231271e-06,1.442129373550415,-0.3390777111053467,0.8703817129135132,0.8703817129135132,0.0,56.39531707763672,50.0,22520.01171875,0.0,309.5894775390625,0.0,282.4383850097656,284.05523681640625,296.292724609375,297.8441162109375,293.1499938964844,293.1499938964844,282.75,32827.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871962308883667,1.0,0.0,0.0,3.3302955627441406,3.330316066741944,7.400462322948442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.62255859375,0.0,1184.065185546875,1895.4371337890625,0.0,859.9982299804688,0.8319342136383057,1.0,0.0,3.0,1.0,0.0
17871420,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.7449466586112976,0.1694696247577667,0.153921827673912,297.0238952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.8566062450408936,0.2606555223464966,0.2483229041099548,296.90057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.9990000128746032,0.4512521624565124,0.2902154922485351,297.0601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.7773705124855042,0.1930870413780212,0.1845028847455978,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.5459023714065552,0.0690128877758979,0.3181115686893463,285.15252685546875,284.95001220703125,295.7377319335937,293.3659973144531,296.8095397949219,297.140380859375,285.1498413085937,1.0,0.2971517443656921,0.0,0.0,1.0,1.0,-1.4342947006225586,1.1875475820488646e-06,1.434293508529663,-0.3373207747936249,1.0,1.0,0.0,55.27049255371094,38.0,21947.435546875,0.0,303.31402587890625,0.0,282.7405700683594,284.1995544433594,296.2870178222656,297.78057861328125,293.1499938964844,293.1499938964844,282.45001220703125,29172.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670903921127319,1.0,0.0,0.0,3.5997531414031982,3.599775552749634,8.646468359074788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.42626953125,0.0,1427.6025390625,1895.4371337890625,0.0,761.6015625,0.8885523080825806,1.0,0.0,3.0,1.0,0.0
17871480,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.7449466586112976,0.1694696247577667,0.153921827673912,297.0238952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.8566062450408936,0.2606555223464966,0.2483229041099548,296.90057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.9990000128746032,0.4512521624565124,0.2902154922485351,297.0601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.7773705124855042,0.1930870413780212,0.1845028847455978,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.5459023714065552,0.0690128877758979,0.3181115686893463,285.15252685546875,284.95001220703125,295.7377319335937,293.3659973144531,296.8095397949219,297.140380859375,285.1498413085937,1.0,0.2971517443656921,0.0,0.0,1.0,1.0,-1.4342947006225586,1.1875475820488646e-06,1.434293508529663,-0.3373207747936249,1.0,1.0,0.0,55.27049255371094,38.0,21947.435546875,0.0,303.31402587890625,0.0,282.7405700683594,284.1995544433594,296.2870178222656,297.78057861328125,293.1499938964844,293.1499938964844,282.45001220703125,29172.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670903921127319,1.0,0.0,0.0,3.5997531414031982,3.599775552749634,8.646468359074788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.42626953125,0.0,1427.6025390625,1895.4371337890625,0.0,761.6015625,0.8885523080825806,1.0,0.0,3.0,1.0,0.0
17871540,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.7535275220870972,0.1684144884347915,0.1531445831060409,297.0229797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.866544783115387,0.2588900029659271,0.2468398213386535,296.9064025878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.4485442638397217,0.2785857021808624,297.059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.7866930365562439,0.1918109357357025,0.1834029704332351,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.5542979836463928,0.0687815397977829,0.3167868554592132,284.8909912109375,284.95001220703125,295.7170104980469,293.3705749511719,296.8034362792969,297.1395263671875,284.8841552734375,1.0,0.2903996706008911,0.0,0.0,1.0,1.0,-1.4147162437438965,1.1590549320317225e-06,1.414715051651001,-0.3332543969154358,0.9010083079338074,0.9010083079338074,0.0,51.69889068603516,41.0,22500.341796875,0.0,286.068359375,0.0,282.4569091796875,283.9220886230469,296.4377136230469,298.0415344238281,293.1499938964844,293.1499938964844,282.1499938964844,35182.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863459706306458,1.0,0.0,0.0,3.6776022911071777,3.677626371383667,9.024493010656442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.75634765625,0.0,1557.9293212890625,1895.4371337890625,0.0,855.6030883789062,0.9096376299858092,1.0,0.0,3.0,1.0,0.0
17871600,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.7535275220870972,0.1684144884347915,0.1531445831060409,297.0229797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.866544783115387,0.2588900029659271,0.2468398213386535,296.9064025878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.4485442638397217,0.2785857021808624,297.059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.7866930365562439,0.1918109357357025,0.1834029704332351,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.5542979836463928,0.0687815397977829,0.3167868554592132,284.8909912109375,284.95001220703125,295.7170104980469,293.3705749511719,296.8034362792969,297.1395263671875,284.8841552734375,1.0,0.2903996706008911,0.0,0.0,1.0,1.0,-1.4147162437438965,1.1590549320317225e-06,1.414715051651001,-0.3332543969154358,0.9010083079338074,0.9010083079338074,0.0,51.69889068603516,41.0,22500.341796875,0.0,286.068359375,0.0,282.4569091796875,283.9220886230469,296.4377136230469,298.0415344238281,293.1499938964844,293.1499938964844,282.1499938964844,35182.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863459706306458,1.0,0.0,0.0,3.6776022911071777,3.677626371383667,9.024493010656442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.75634765625,0.0,1557.9293212890625,1895.4371337890625,0.0,855.6030883789062,0.9096376299858092,1.0,0.0,3.0,1.0,0.0
17871660,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.7568705677986145,0.1667427867650985,0.1516191214323043,297.0159606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.8706806898117065,0.2564475238323211,0.2445258200168609,296.9161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.9990000128746032,0.4463399350643158,0.2720782458782196,297.0536499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.7905200719833374,0.189995527267456,0.181671917438507,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.5582090616226196,0.0683615803718566,0.314674437046051,284.7605895996094,284.95001220703125,295.6967163085937,293.3750915527344,296.7959899902344,297.13690185546875,284.7815856933594,1.0,0.286256194114685,0.0,0.0,1.0,1.0,-1.397675395011902,1.134680019276857e-06,1.397674322128296,-0.3298491537570953,0.703896701335907,0.703896701335907,0.0,49.65646743774414,44.0,22159.263671875,0.0,273.94195556640625,0.0,282.1592102050781,283.8648376464844,296.42950439453125,298.0473937988281,293.1499938964844,293.1499938964844,282.45001220703125,52761.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027989387512207,1.0,0.0,0.0,3.068192720413208,3.0682144165039062,6.281430842136615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.4921875,0.0,1082.517333984375,1895.4371337890625,0.0,944.4976196289062,0.7935528755187988,1.0,0.0,3.0,1.0,0.0
17871720,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.7568705677986145,0.1667427867650985,0.1516191214323043,297.0159606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.8706806898117065,0.2564475238323211,0.2445258200168609,296.9161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.9990000128746032,0.4463399350643158,0.2720782458782196,297.0536499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.7905200719833374,0.189995527267456,0.181671917438507,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.5582090616226196,0.0683615803718566,0.314674437046051,284.7605895996094,284.95001220703125,295.6967163085937,293.3750915527344,296.7959899902344,297.13690185546875,284.7815856933594,1.0,0.286256194114685,0.0,0.0,1.0,1.0,-1.397675395011902,1.134680019276857e-06,1.397674322128296,-0.3298491537570953,0.703896701335907,0.703896701335907,0.0,49.65646743774414,44.0,22159.263671875,0.0,273.94195556640625,0.0,282.1592102050781,283.8648376464844,296.42950439453125,298.0473937988281,293.1499938964844,293.1499938964844,282.45001220703125,52761.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027989387512207,1.0,0.0,0.0,3.068192720413208,3.0682144165039062,6.281430842136615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.4921875,0.0,1082.517333984375,1895.4371337890625,0.0,944.4976196289062,0.7935528755187988,1.0,0.0,3.0,1.0,0.0
17871780,297.08233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.7584721446037292,0.1661841869354248,0.1507900208234787,297.0203857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.8722516894340515,0.2551208734512329,0.242919772863388,296.9363708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.4453721642494201,0.2688470482826233,297.0565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.7919474244117737,0.1890079081058502,0.1804604977369308,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.5602291226387024,0.0682944431900978,0.3136622607707977,284.99273681640625,284.95001220703125,295.6768493652344,293.3795166015625,296.7915954589844,297.13775634765625,284.9898681640625,1.0,0.2840151786804199,0.0,0.0,1.0,1.0,-1.3881994485855105,1.121267132475623e-06,1.3881983757019043,-0.3279439508914947,0.8354251384735107,0.8354251384735107,0.0,48.64262771606445,47.0,21744.61328125,0.0,267.5985717773437,0.0,282.4366760253906,284.0647888183594,296.2904052734375,297.79742431640625,293.1499938964844,293.1499938964844,282.75,33417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786833763122559,1.0,0.0,0.0,3.1939480304718018,3.193967580795288,6.806894816691056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1552734375,0.0,1065.6016845703125,1895.4371337890625,0.0,816.9404296875,0.8021153211593628,1.0,0.0,3.0,1.0,0.0
17871840,297.08233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.7584721446037292,0.1661841869354248,0.1507900208234787,297.0203857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.8722516894340515,0.2551208734512329,0.242919772863388,296.9363708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.4453721642494201,0.2688470482826233,297.0565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.7919474244117737,0.1890079081058502,0.1804604977369308,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.5602291226387024,0.0682944431900978,0.3136622607707977,284.99273681640625,284.95001220703125,295.6768493652344,293.3795166015625,296.7915954589844,297.13775634765625,284.9898681640625,1.0,0.2840151786804199,0.0,0.0,1.0,1.0,-1.3881994485855105,1.121267132475623e-06,1.3881983757019043,-0.3279439508914947,0.8354251384735107,0.8354251384735107,0.0,48.64262771606445,47.0,21744.61328125,0.0,267.5985717773437,0.0,282.4366760253906,284.0647888183594,296.2904052734375,297.79742431640625,293.1499938964844,293.1499938964844,282.75,33417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786833763122559,1.0,0.0,0.0,3.1939480304718018,3.193967580795288,6.806894816691056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1552734375,0.0,1065.6016845703125,1895.4371337890625,0.0,816.9404296875,0.8021153211593628,1.0,0.0,3.0,1.0,0.0
17871900,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.7589465379714966,0.1660403460264206,0.1506309509277343,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.8725035190582275,0.2546235918998718,0.2424088269472122,296.9455871582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.4448976516723633,0.2680518329143524,297.0591125488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.7921887636184692,0.1886514574289322,0.1800865232944488,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.561018168926239,0.068358838558197,0.3138009309768677,285.0875244140625,284.95001220703125,295.66705322265625,293.3816833496094,296.7902526855469,297.1390991210937,285.1098022460937,1.0,0.2835249006748199,0.0,0.0,1.0,1.0,-1.3861569166183472,1.1183832384631387e-06,1.3861558437347412,-0.3275181949138641,0.9234697222709656,0.9234697222709656,0.0,48.39999008178711,47.0,21148.248046875,0.0,266.184326171875,0.0,282.6867980957031,284.1997375488281,296.25250244140625,297.6580505371094,293.1499938964844,293.1499938964844,282.75,30261.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637413263320923,1.0,0.0,0.0,3.303871393203736,3.303891181945801,7.28349050405086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.29248046875,0.0,1142.23828125,1895.4371337890625,0.0,746.2998046875,0.8255112171173096,1.0,0.0,3.0,1.0,0.0
17871960,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.7590553164482117,0.1659914255142212,0.1505608707666397,297.0283508300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.8722863793373108,0.2542411088943481,0.2420114278793335,296.9540710449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.4444165527820587,0.2678101062774658,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.792010486125946,0.1883883029222488,0.179806187748909,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.5615456104278564,0.0684803500771522,0.3142319321632385,285.13165283203125,284.95001220703125,295.6573486328125,293.3838195800781,296.78936767578125,297.1409606933594,285.12847900390625,1.0,0.2833990454673767,0.0,0.0,1.0,1.0,-1.385485291481018,1.1174309975103824e-06,1.3854840993881226,-0.32736736536026,1.0,1.0,0.0,48.32576751708984,50.0,21302.32421875,0.0,265.7333374023437,0.0,282.7388000488281,284.2002258300781,296.29217529296875,297.7411193847656,293.1499938964844,293.1499938964844,282.45001220703125,27790.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559902787208557,1.0,0.0,0.0,3.4908864498138428,3.490907669067383,8.131389677146217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.396484375,0.0,1304.5032958984375,1895.4371337890625,0.0,712.0243530273438,0.8636438846588135,1.0,0.0,3.0,1.0,0.0
17872020,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.7563291192054749,0.1649943441152572,0.1499694138765335,297.0279846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.8687229752540588,0.252594530582428,0.2407758235931396,296.94873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.4412707388401031,0.2697091102600097,297.0621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.7887728214263916,0.1872030049562454,0.1789321303367614,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.5602359175682068,0.0684480220079422,0.3146772980690002,284.8829345703125,284.95001220703125,295.63818359375,293.3879699707031,296.7855834960937,297.1419677734375,284.8788146972656,1.0,0.2840159237384796,0.0,0.0,1.0,1.0,-1.38505756855011,1.1168009450557292e-06,1.3850563764572144,-0.3272166550159454,0.8710777163505554,0.8710777163505554,0.0,48.81990814208984,53.0,22017.421875,0.0,266.7221984863281,0.0,282.4586486816406,283.9360656738281,296.4575500488281,298.02496337890625,293.1499938964844,293.1499938964844,282.75,35679.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759117603302002,1.0,0.0,0.0,3.565897226333618,3.565920352935791,8.484591944579734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.01318359375,0.0,1439.2550048828125,1895.4371337890625,0.0,803.36962890625,0.8847576975822449,1.0,0.0,3.0,1.0,0.0
17872080,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.7563291192054749,0.1649943441152572,0.1499694138765335,297.0279846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.8687229752540588,0.252594530582428,0.2407758235931396,296.94873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.4412707388401031,0.2697091102600097,297.0621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.7887728214263916,0.1872030049562454,0.1789321303367614,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.5602359175682068,0.0684480220079422,0.3146772980690002,284.8829345703125,284.95001220703125,295.63818359375,293.3879699707031,296.7855834960937,297.1419677734375,284.8788146972656,1.0,0.2840159237384796,0.0,0.0,1.0,1.0,-1.38505756855011,1.1168009450557292e-06,1.3850563764572144,-0.3272166550159454,0.8710777163505554,0.8710777163505554,0.0,48.81990814208984,53.0,22017.421875,0.0,266.7221984863281,0.0,282.4586486816406,283.9360656738281,296.4575500488281,298.02496337890625,293.1499938964844,293.1499938964844,282.75,35679.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759117603302002,1.0,0.0,0.0,3.565897226333618,3.565920352935791,8.484591944579734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.01318359375,0.0,1439.2550048828125,1895.4371337890625,0.0,803.36962890625,0.8847576975822449,1.0,0.0,3.0,1.0,0.0
17872140,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.7511223554611206,0.1642346680164337,0.1491273790597915,297.0299377441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.8623709678649902,0.2511628866195678,0.2392597496509552,296.9363098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.4372519850730896,0.2739816606044769,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.7828801870346069,0.1861511915922165,0.1778292804956436,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.5562381148338318,0.0683259516954422,0.3141845762729645,285.06304931640625,284.95001220703125,295.61932373046875,293.3919372558594,296.781005859375,297.1417541503906,285.0629272460937,1.0,0.2855063080787658,0.0,0.0,1.0,1.0,-1.3854384422302246,1.1173224265803583e-06,1.385437250137329,-0.3272610008716583,1.0,1.0,0.0,49.9644660949707,56.0,21467.15625,0.0,269.5778503417969,0.0,282.7418518066406,284.1258850097656,296.3630676269531,297.8513488769531,293.1499938964844,293.1499938964844,282.45001220703125,31111.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656587481498718,1.0,0.0,0.0,3.708432197570801,3.708455801010132,9.176434332403004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.83984375,0.0,1561.98876953125,1895.4371337890625,0.0,755.023681640625,0.9150309562683104,1.0,0.0,3.0,1.0,0.0
17872200,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.7511223554611206,0.1642346680164337,0.1491273790597915,297.0299377441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.8623709678649902,0.2511628866195678,0.2392597496509552,296.9363098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.4372519850730896,0.2739816606044769,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.7828801870346069,0.1861511915922165,0.1778292804956436,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.5562381148338318,0.0683259516954422,0.3141845762729645,285.06304931640625,284.95001220703125,295.61932373046875,293.3919372558594,296.781005859375,297.1417541503906,285.0629272460937,1.0,0.2855063080787658,0.0,0.0,1.0,1.0,-1.3854384422302246,1.1173224265803583e-06,1.385437250137329,-0.3272610008716583,1.0,1.0,0.0,49.9644660949707,56.0,21467.15625,0.0,269.5778503417969,0.0,282.7418518066406,284.1258850097656,296.3630676269531,297.8513488769531,293.1499938964844,293.1499938964844,282.45001220703125,31111.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656587481498718,1.0,0.0,0.0,3.708432197570801,3.708455801010132,9.176434332403004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.83984375,0.0,1561.98876953125,1895.4371337890625,0.0,755.023681640625,0.9150309562683104,1.0,0.0,3.0,1.0,0.0
17872260,297.0850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.7450746297836304,0.1631092131137848,0.1483897119760513,297.0281066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.8549619317054749,0.2493802011013031,0.2378635704517364,296.90948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.9990000128746032,0.4315705895423889,0.2796327471733093,297.061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.7759492993354797,0.1848372370004654,0.1768193840980529,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.5511083006858826,0.0680328533053398,0.3135924637317657,284.84527587890625,284.95001220703125,295.6007385253906,293.3956604003906,296.7755432128906,297.14019775390625,284.84478759765625,1.0,0.2877123951911926,0.0,0.0,1.0,1.0,-1.3877382278442385,1.1205330565644545e-06,1.3877370357513428,-0.3276605904102325,0.8582819104194641,0.8582819104194641,0.0,51.53597640991211,44.0,22118.78125,0.0,274.2416687011719,0.0,282.45751953125,283.898681640625,296.46173095703125,298.0476379394531,293.1499938964844,293.1499938964844,282.75,38997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842188000679016,1.0,0.0,0.0,3.665154457092285,3.665179252624512,8.963505138126493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4736328125,0.0,1572.617431640625,1895.4371337890625,0.0,844.6995849609375,0.9092552065849304,1.0,0.0,3.0,1.0,0.0
17872320,297.0850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.7450746297836304,0.1631092131137848,0.1483897119760513,297.0281066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.8549619317054749,0.2493802011013031,0.2378635704517364,296.90948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.9990000128746032,0.4315705895423889,0.2796327471733093,297.061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.7759492993354797,0.1848372370004654,0.1768193840980529,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.5511083006858826,0.0680328533053398,0.3135924637317657,284.84527587890625,284.95001220703125,295.6007385253906,293.3956604003906,296.7755432128906,297.14019775390625,284.84478759765625,1.0,0.2877123951911926,0.0,0.0,1.0,1.0,-1.3877382278442385,1.1205330565644545e-06,1.3877370357513428,-0.3276605904102325,0.8582819104194641,0.8582819104194641,0.0,51.53597640991211,44.0,22118.78125,0.0,274.2416687011719,0.0,282.45751953125,283.898681640625,296.46173095703125,298.0476379394531,293.1499938964844,293.1499938964844,282.75,38997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842188000679016,1.0,0.0,0.0,3.665154457092285,3.665179252624512,8.963505138126493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4736328125,0.0,1572.617431640625,1895.4371337890625,0.0,844.6995849609375,0.9092552065849304,1.0,0.0,3.0,1.0,0.0
17872380,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.7467670440673828,0.162374660372734,0.1474720537662506,297.0302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.8568140864372253,0.2479726076126098,0.2362657636404037,296.8961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.4268905520439148,0.2759195268154144,297.0630187988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.7776708602905273,0.1837845891714096,0.1756137758493423,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.5528303980827332,0.0677257552742958,0.3117595016956329,285.0428771972656,284.95001220703125,295.5823974609375,293.3991394042969,296.76959228515625,297.138427734375,285.0420227050781,1.0,0.28447425365448,0.0,0.0,1.0,1.0,-1.3766216039657593,1.1048871328966925e-06,1.376620531082153,-0.3253110349178314,0.9971874356269836,0.9971874356269836,0.0,50.34453201293945,32.0,21405.935546875,0.0,266.8373107910156,0.0,282.74237060546875,284.1051330566406,296.34967041015625,297.8398742675781,293.1499938964844,293.1499938964844,282.45001220703125,32369.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691553354263306,1.0,0.0,0.0,3.75648045539856,3.756505012512207,9.415763884135232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.82763671875,0.0,1626.9381103515625,1895.4371337890625,0.0,771.1871337890625,0.92684406042099,1.0,0.0,3.0,1.0,0.0
17872440,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.7467670440673828,0.162374660372734,0.1474720537662506,297.0302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.8568140864372253,0.2479726076126098,0.2362657636404037,296.8961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.4268905520439148,0.2759195268154144,297.0630187988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.7776708602905273,0.1837845891714096,0.1756137758493423,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.5528303980827332,0.0677257552742958,0.3117595016956329,285.0428771972656,284.95001220703125,295.5823974609375,293.3991394042969,296.76959228515625,297.138427734375,285.0420227050781,1.0,0.28447425365448,0.0,0.0,1.0,1.0,-1.3766216039657593,1.1048871328966925e-06,1.376620531082153,-0.3253110349178314,0.9971874356269836,0.9971874356269836,0.0,50.34453201293945,32.0,21405.935546875,0.0,266.8373107910156,0.0,282.74237060546875,284.1051330566406,296.34967041015625,297.8398742675781,293.1499938964844,293.1499938964844,282.45001220703125,32369.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691553354263306,1.0,0.0,0.0,3.75648045539856,3.756505012512207,9.415763884135232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.82763671875,0.0,1626.9381103515625,1895.4371337890625,0.0,771.1871337890625,0.92684406042099,1.0,0.0,3.0,1.0,0.0
17872500,297.0865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.7510333061218262,0.1619655936956405,0.1471627354621887,297.03082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.861686110496521,0.2472354173660278,0.2356283664703369,296.8991394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.4255106449127197,0.2704720199108124,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.7822334170341492,0.183241531252861,0.1751271188259124,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.5568812489509583,0.0676053464412689,0.3110249042510986,284.8984375,284.95001220703125,295.57330322265625,293.4007873535156,296.766845703125,297.1380920410156,284.86651611328125,1.0,0.2813086807727813,0.0,0.0,1.0,1.0,-1.3674826622009275,1.0921598914137576e-06,1.3674814701080322,-0.3234428763389587,0.913998246192932,0.913998246192932,0.0,48.73787689208984,32.0,22043.791015625,0.0,259.3689880371094,0.0,282.4945678710937,283.906494140625,296.44451904296875,298.0556945800781,293.1499938964844,293.1499938964844,282.45001220703125,34845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782070755958557,1.0,0.0,0.0,3.7833073139190674,3.783332347869873,9.550728918839011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.4453125,0.0,1677.6417236328125,1895.4371337890625,0.0,814.5929565429688,0.9326086044311525,1.0,0.0,3.0,1.0,0.0
17872560,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7564324140548706,0.1612673103809356,0.1465712934732437,297.0285339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.8680724501609802,0.246204599738121,0.2346958816051483,296.9049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.9990000128746032,0.4244290590286255,0.2634874284267425,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.7881735563278198,0.1824757605791092,0.1744174510240554,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.562140166759491,0.0674152821302414,0.3099532127380371,284.81591796875,284.95001220703125,295.5642395019531,293.4023132324219,296.763427734375,297.1370544433594,284.81591796875,1.0,0.2772234678268432,0.0,0.0,1.0,1.0,-1.3551335334777832,1.0751253967100638e-06,1.3551324605941772,-0.3209396004676819,0.8232519626617432,0.8232519626617432,0.0,46.71150207519531,35.0,21666.068359375,0.0,249.7527313232422,0.0,282.4566650390625,283.88262939453125,296.4461975097656,298.0121459960937,293.1499938964844,293.1499938964844,282.75,41985.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832175612449646,1.0,0.0,0.0,3.6226377487182617,3.622662544250488,8.756753686611773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.5517578125,0.0,1547.3857421875,1895.4371337890625,0.0,839.6131591796875,0.9017346501350404,1.0,0.0,3.0,1.0,0.0
