time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872620,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.7628244757652283,0.1606076210737228,0.1456630378961563,297.0313415527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.8754145503044128,0.2448721677064895,0.2331054359674453,296.9364013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.4245031476020813,0.2552344799041748,297.0634155273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.794934093952179,0.1814885437488556,0.1732122898101806,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.5685911178588867,0.0673396661877632,0.3086997866630554,285.02508544921875,284.95001220703125,295.5462951660156,293.4051818847656,296.7589111328125,297.13775634765625,285.024169921875,1.0,0.2727185785770416,0.0,0.0,1.0,1.0,-1.3392674922943115,1.0535547971812775e-06,1.3392664194107056,-0.3178530931472778,0.9532053470611572,0.9532053470611572,0.0,44.3585319519043,38.0,20885.462890625,0.0,238.20001220703125,0.0,282.7422790527344,284.1039428710937,296.33203125,297.7897033691406,293.1499938964844,293.1499938964844,282.45001220703125,33094.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632737874984741,1.0,0.0,0.0,3.6679768562316895,3.668000459671021,8.977314678304538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.7353515625,0.0,1531.4136962890625,1895.4371337890625,0.0,744.1874389648438,0.9077149629592896,1.0,0.0,3.0,1.0,0.0
17872680,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.7628244757652283,0.1606076210737228,0.1456630378961563,297.0313415527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.8754145503044128,0.2448721677064895,0.2331054359674453,296.9364013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.4245031476020813,0.2552344799041748,297.0634155273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.794934093952179,0.1814885437488556,0.1732122898101806,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.5685911178588867,0.0673396661877632,0.3086997866630554,285.02508544921875,284.95001220703125,295.5462951660156,293.4051818847656,296.7589111328125,297.13775634765625,285.024169921875,1.0,0.2727185785770416,0.0,0.0,1.0,1.0,-1.3392674922943115,1.0535547971812775e-06,1.3392664194107056,-0.3178530931472778,0.9532053470611572,0.9532053470611572,0.0,44.3585319519043,38.0,20885.462890625,0.0,238.20001220703125,0.0,282.7422790527344,284.1039428710937,296.33203125,297.7897033691406,293.1499938964844,293.1499938964844,282.45001220703125,33094.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632737874984741,1.0,0.0,0.0,3.6679768562316895,3.668000459671021,8.977314678304538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.7353515625,0.0,1531.4136962890625,1895.4371337890625,0.0,744.1874389648438,0.9077149629592896,1.0,0.0,3.0,1.0,0.0
17872740,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.7658013701438904,0.1596179157495498,0.1449438482522964,297.03082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.878628671169281,0.2432453036308288,0.2317424267530441,296.9559020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.9990000128746032,0.4237639904022217,0.2510144710540771,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.7978941202163696,0.1802957355976104,0.1722031980752945,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.5723571181297302,0.0672978907823562,0.3085566461086273,284.8201904296875,284.95001220703125,295.5284423828125,293.4076843261719,296.7551574707031,297.1390075683594,284.8248596191406,1.0,0.2702471315860748,0.0,0.0,1.0,1.0,-1.3303182125091553,1.041494670062093e-06,1.330317139625549,-0.3160641193389892,0.787649929523468,0.787649929523468,0.0,43.170143127441406,41.0,21178.947265625,0.0,232.10438537597656,0.0,282.4572448730469,283.9128723144531,296.441162109375,297.9713439941406,293.1499938964844,293.1499938964844,282.75,44020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751827359199524,1.0,0.0,0.0,3.460909843444824,3.460933446884156,7.99233873749472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.85498046875,0.0,1389.696533203125,1895.4371337890625,0.0,799.8359985351562,0.8679899573326111,1.0,0.0,3.0,1.0,0.0
17872800,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.7658013701438904,0.1596179157495498,0.1449438482522964,297.03082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.878628671169281,0.2432453036308288,0.2317424267530441,296.9559020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.9990000128746032,0.4237639904022217,0.2510144710540771,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.7978941202163696,0.1802957355976104,0.1722031980752945,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.5723571181297302,0.0672978907823562,0.3085566461086273,284.8201904296875,284.95001220703125,295.5284423828125,293.4076843261719,296.7551574707031,297.1390075683594,284.8248596191406,1.0,0.2702471315860748,0.0,0.0,1.0,1.0,-1.3303182125091553,1.041494670062093e-06,1.330317139625549,-0.3160641193389892,0.787649929523468,0.787649929523468,0.0,43.170143127441406,41.0,21178.947265625,0.0,232.10438537597656,0.0,282.4572448730469,283.9128723144531,296.441162109375,297.9713439941406,293.1499938964844,293.1499938964844,282.75,44020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751827359199524,1.0,0.0,0.0,3.460909843444824,3.460933446884156,7.99233873749472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.85498046875,0.0,1389.696533203125,1895.4371337890625,0.0,799.8359985351562,0.8679899573326111,1.0,0.0,3.0,1.0,0.0
17872860,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.7654531598091125,0.1590706706047058,0.144217848777771,297.0347595214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.8779582381248474,0.2420646697282791,0.2303782254457473,296.97088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.4227679669857025,0.250098317861557,297.0657958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.7972835898399353,0.1794272363185882,0.1711923629045486,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.5731134414672852,0.0673528686165809,0.3084334135055542,285.0412292480469,284.95001220703125,295.5107116699219,293.4097595214844,296.7520446777344,297.1407775878906,285.0400695800781,1.0,0.2693565785884857,0.0,0.0,1.0,1.0,-1.3253449201583862,1.0348406931370846e-06,1.3253438472747805,-0.3150891065597534,0.935169279575348,0.935169279575348,0.0,42.86637878417969,44.0,20632.994140625,0.0,229.5531616210937,0.0,282.7409362792969,284.13116455078125,296.3408203125,297.7771301269531,293.1499938964844,293.1499938964844,282.45001220703125,32187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556178629398346,1.0,0.0,0.0,3.5499486923217773,3.549971103668213,8.408866847275931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.10693359375,0.0,1396.93896484375,1895.4371337890625,0.0,712.8385009765625,0.8806416392326355,1.0,0.0,3.0,1.0,0.0
17872920,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.7654531598091125,0.1590706706047058,0.144217848777771,297.0347595214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.8779582381248474,0.2420646697282791,0.2303782254457473,296.97088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.4227679669857025,0.250098317861557,297.0657958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.7972835898399353,0.1794272363185882,0.1711923629045486,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.5731134414672852,0.0673528686165809,0.3084334135055542,285.0412292480469,284.95001220703125,295.5107116699219,293.4097595214844,296.7520446777344,297.1407775878906,285.0400695800781,1.0,0.2693565785884857,0.0,0.0,1.0,1.0,-1.3253449201583862,1.0348406931370846e-06,1.3253438472747805,-0.3150891065597534,0.935169279575348,0.935169279575348,0.0,42.86637878417969,44.0,20632.994140625,0.0,229.5531616210937,0.0,282.7409362792969,284.13116455078125,296.3408203125,297.7771301269531,293.1499938964844,293.1499938964844,282.45001220703125,32187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556178629398346,1.0,0.0,0.0,3.5499486923217773,3.549971103668213,8.408866847275931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.10693359375,0.0,1396.93896484375,1895.4371337890625,0.0,712.8385009765625,0.8806416392326355,1.0,0.0,3.0,1.0,0.0
17872980,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.7627745270729065,0.1581250876188278,0.1436016857624054,297.0345764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.8745244145393372,0.2405218034982681,0.2291616648435592,296.96844482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.420150876045227,0.2516722679138183,297.065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.7941579222679138,0.1782986670732498,0.1703094691038131,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.5718120336532593,0.0672986134886741,0.3086400628089905,284.8402709960937,284.95001220703125,295.4930419921875,293.4114074707031,296.74835205078125,297.1415405273437,284.8447265625,1.0,0.2697664797306061,0.0,0.0,1.0,1.0,-1.324222445487976,1.033331955113681e-06,1.3242214918136597,-0.3148438930511474,0.7840896844863892,0.7840896844863892,0.0,43.23585510253906,47.0,21034.59765625,0.0,229.96658325195312,0.0,282.4586181640625,283.9402770996094,296.456298828125,297.9756164550781,293.1499938964844,293.1499938964844,282.75,42899.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705184936523438,1.0,0.0,0.0,3.379800796508789,3.379823684692383,7.622115845151711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.28369140625,0.0,1300.6280517578125,1895.4371337890625,0.0,777.5786743164062,0.8493757843971252,1.0,0.0,3.0,1.0,0.0
17873040,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.7627745270729065,0.1581250876188278,0.1436016857624054,297.0345764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.8745244145393372,0.2405218034982681,0.2291616648435592,296.96844482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.420150876045227,0.2516722679138183,297.065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.7941579222679138,0.1782986670732498,0.1703094691038131,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.5718120336532593,0.0672986134886741,0.3086400628089905,284.8402709960937,284.95001220703125,295.4930419921875,293.4114074707031,296.74835205078125,297.1415405273437,284.8447265625,1.0,0.2697664797306061,0.0,0.0,1.0,1.0,-1.324222445487976,1.033331955113681e-06,1.3242214918136597,-0.3148438930511474,0.7840896844863892,0.7840896844863892,0.0,43.23585510253906,47.0,21034.59765625,0.0,229.96658325195312,0.0,282.4586181640625,283.9402770996094,296.456298828125,297.9756164550781,293.1499938964844,293.1499938964844,282.75,42899.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705184936523438,1.0,0.0,0.0,3.379800796508789,3.379823684692383,7.622115845151711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.28369140625,0.0,1300.6280517578125,1895.4371337890625,0.0,777.5786743164062,0.8493757843971252,1.0,0.0,3.0,1.0,0.0
17873100,297.0867614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.7601127028465271,0.157714381814003,0.1431313604116439,297.03515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.8713705539703369,0.2398073524236679,0.2283829897642135,296.9638977050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.4184698462486267,0.2535186409950256,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.7912535071372986,0.1777687817811966,0.1697374135255813,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.5699000358581543,0.0672382861375808,0.3083563446998596,284.9862976074219,284.95001220703125,295.4842224121094,293.4120483398437,296.74615478515625,297.14141845703125,285.0168151855469,1.0,0.2703383266925812,0.0,0.0,1.0,1.0,-1.3239113092422483,1.0329169981559971e-06,1.323910355567932,-0.3147829473018646,0.8639052510261536,0.8639052510261536,0.0,43.68770980834961,47.0,20435.095703125,0.0,230.8684234619141,0.0,282.6939392089844,284.13262939453125,296.3621826171875,297.7607727050781,293.1499938964844,293.1499938964844,282.75,36979.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608090758323669,1.0,0.0,0.0,3.351204872131348,3.351226091384888,7.493681550840847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.58154296875,0.0,1232.1873779296875,1895.4371337890625,0.0,733.14794921875,0.8434332609176636,1.0,0.0,3.0,1.0,0.0
17873160,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.7578360438346863,0.1575673371553421,0.1429261416196823,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.8684800863265991,0.2393629401922226,0.2278829962015152,296.9611511230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.9990000128746032,0.4169464409351349,0.2554801404476166,297.0682678222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.7885826826095581,0.1774442344903946,0.1693731397390365,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.5681268572807312,0.0672542005777359,0.3083803653717041,285.0522766113281,284.95001220703125,295.47540283203125,293.4125671386719,296.7445983886719,297.14208984375,285.0512390136719,1.0,0.271146148443222,0.0,0.0,1.0,1.0,-1.3250097036361694,1.034385149978334e-06,1.325008749961853,-0.3150045871734619,0.9356626868247986,0.9356626868247986,0.0,44.19388961791992,50.0,20597.625,0.0,232.4214782714844,0.0,282.740234375,284.14581298828125,296.3563842773437,297.7901306152344,293.1499938964844,293.1499938964844,282.45001220703125,31415.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542582869529724,1.0,0.0,0.0,3.505531311035156,3.5055530071258545,8.199756962312676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.42724609375,0.0,1345.357666015625,1895.4371337890625,0.0,704.5784912109375,0.8700798749923706,1.0,0.0,3.0,1.0,0.0
17873220,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.7517270445823669,0.1565968990325927,0.1423239558935165,297.03765869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.8610332012176514,0.2378209084272384,0.2267065644264221,296.9385681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.4120487570762634,0.2608286738395691,297.0677795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.7816665172576904,0.1763103902339935,0.1685249954462051,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.5631400346755981,0.0670530498027801,0.3081504702568054,284.84716796875,284.95001220703125,295.4577941894531,293.4132385253906,296.739990234375,297.141357421875,284.8507995605469,1.0,0.2733234763145447,0.0,0.0,1.0,1.0,-1.3280014991760254,1.038375103235012e-06,1.3280004262924194,-0.3155721426010132,0.7894681692123413,0.7894681692123413,0.0,45.59400939941406,38.0,21087.18359375,0.0,236.7117462158203,0.0,282.458251953125,283.9458923339844,296.4681396484375,297.99102783203125,293.1499938964844,293.1499938964844,282.75,41798.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704081058502197,1.0,0.0,0.0,3.3750340938568115,3.375056505203247,7.600630738124892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.20849609375,0.0,1288.34765625,1895.4371337890625,0.0,777.0592651367188,0.8475031852722168,1.0,0.0,3.0,1.0,0.0
17873280,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.7517270445823669,0.1565968990325927,0.1423239558935165,297.03765869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.8610332012176514,0.2378209084272384,0.2267065644264221,296.9385681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.4120487570762634,0.2608286738395691,297.0677795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.7816665172576904,0.1763103902339935,0.1685249954462051,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.5631400346755981,0.0670530498027801,0.3081504702568054,284.84716796875,284.95001220703125,295.4577941894531,293.4132385253906,296.739990234375,297.141357421875,284.8507995605469,1.0,0.2733234763145447,0.0,0.0,1.0,1.0,-1.3280014991760254,1.038375103235012e-06,1.3280004262924194,-0.3155721426010132,0.7894681692123413,0.7894681692123413,0.0,45.59400939941406,38.0,21087.18359375,0.0,236.7117462158203,0.0,282.458251953125,283.9458923339844,296.4681396484375,297.99102783203125,293.1499938964844,293.1499938964844,282.75,41798.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704081058502197,1.0,0.0,0.0,3.3750340938568115,3.375056505203247,7.600630738124892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.20849609375,0.0,1288.34765625,1895.4371337890625,0.0,777.0592651367188,0.8475031852722168,1.0,0.0,3.0,1.0,0.0
17873340,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.7541902661323547,0.1559766829013824,0.1415243446826934,297.0404663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.8637761473655701,0.2366139143705368,0.2253149151802063,296.92803955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.4080595374107361,0.2567490935325622,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.7842143774032593,0.1754107177257537,0.1674763262271881,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.5657519698143005,0.0668426305055618,0.306761085987091,285.0488586425781,284.95001220703125,295.44012451171875,293.4133605957031,296.7346496582031,297.140380859375,285.0460205078125,1.0,0.2700686752796173,0.0,0.0,1.0,1.0,-1.3175554275512695,1.0244078794130471e-06,1.3175543546676636,-0.3134057819843292,0.9354218244552612,0.9354218244552612,0.0,44.39725875854492,41.0,20519.146484375,0.0,230.0872039794922,0.0,282.7403869628906,284.14208984375,296.3607482910156,297.79571533203125,293.1499938964844,293.1499938964844,282.45001220703125,31310.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550029277801514,1.0,0.0,0.0,3.504312038421631,3.504333734512329,8.194053862098372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.60205078125,0.0,1343.3570556640625,1895.4371337890625,0.0,707.770263671875,0.8696388006210327,1.0,0.0,3.0,1.0,0.0
17873400,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.7541902661323547,0.1559766829013824,0.1415243446826934,297.0404663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.8637761473655701,0.2366139143705368,0.2253149151802063,296.92803955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.4080595374107361,0.2567490935325622,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.7842143774032593,0.1754107177257537,0.1674763262271881,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.5657519698143005,0.0668426305055618,0.306761085987091,285.0488586425781,284.95001220703125,295.44012451171875,293.4133605957031,296.7346496582031,297.140380859375,285.0460205078125,1.0,0.2700686752796173,0.0,0.0,1.0,1.0,-1.3175554275512695,1.0244078794130471e-06,1.3175543546676636,-0.3134057819843292,0.9354218244552612,0.9354218244552612,0.0,44.39725875854492,41.0,20519.146484375,0.0,230.0872039794922,0.0,282.7403869628906,284.14208984375,296.3607482910156,297.79571533203125,293.1499938964844,293.1499938964844,282.45001220703125,31310.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550029277801514,1.0,0.0,0.0,3.504312038421631,3.504333734512329,8.194053862098372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.60205078125,0.0,1343.3570556640625,1895.4371337890625,0.0,707.770263671875,0.8696388006210327,1.0,0.0,3.0,1.0,0.0
17873460,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.7548027038574219,0.1549714654684066,0.140813335776329,297.039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.8642957210540771,0.2350393682718277,0.2240276783704757,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.4049414694309234,0.2548205256462097,297.0687561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.7847042679786682,0.1742489486932754,0.1665219962596893,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.5667893290519714,0.0665963292121887,0.3058190643787384,284.83477783203125,284.95001220703125,295.42236328125,293.41290283203125,296.72918701171875,297.1393737792969,284.8388061523437,1.0,0.2687657177448272,0.0,0.0,1.0,1.0,-1.3105612993240356,1.015173324958596e-06,1.3105602264404297,-0.3120642304420471,0.7767112851142883,0.7767112851142883,0.0,43.803810119628906,44.0,20829.876953125,0.0,226.1682891845703,0.0,282.4583740234375,283.9424133300781,296.4613342285156,297.97412109375,293.1499938964844,293.1499938964844,282.75,42847.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569857656955719,1.0,0.0,0.0,3.339694023132324,3.33971643447876,7.442291689585545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5234375,0.0,1261.4437255859375,1895.4371337890625,0.0,774.4739379882812,0.8405306339263916,1.0,0.0,3.0,1.0,0.0
17873520,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.7548027038574219,0.1549714654684066,0.140813335776329,297.039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.8642957210540771,0.2350393682718277,0.2240276783704757,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.4049414694309234,0.2548205256462097,297.0687561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.7847042679786682,0.1742489486932754,0.1665219962596893,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.5667893290519714,0.0665963292121887,0.3058190643787384,284.83477783203125,284.95001220703125,295.42236328125,293.41290283203125,296.72918701171875,297.1393737792969,284.8388061523437,1.0,0.2687657177448272,0.0,0.0,1.0,1.0,-1.3105612993240356,1.015173324958596e-06,1.3105602264404297,-0.3120642304420471,0.7767112851142883,0.7767112851142883,0.0,43.803810119628906,44.0,20829.876953125,0.0,226.1682891845703,0.0,282.4583740234375,283.9424133300781,296.4613342285156,297.97412109375,293.1499938964844,293.1499938964844,282.75,42847.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569857656955719,1.0,0.0,0.0,3.339694023132324,3.33971643447876,7.442291689585545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5234375,0.0,1261.4437255859375,1895.4371337890625,0.0,774.4739379882812,0.8405306339263916,1.0,0.0,3.0,1.0,0.0
17873580,297.090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.7523840069770813,0.1543720364570617,0.1400700956583023,297.0422058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.8612729907035828,0.2338607609272003,0.2226998507976532,296.9262390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.4019367098808288,0.2560029327869415,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.7818727493286133,0.1733721047639846,0.1655348986387252,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.565005898475647,0.0664517134428024,0.3048889935016632,285.0454406738281,284.95001220703125,295.4045104980469,293.4118347167969,296.724609375,297.13922119140625,285.04364013671875,1.0,0.2687582373619079,0.0,0.0,1.0,1.0,-1.3071904182434082,1.0107457910635276e-06,1.3071894645690918,-0.3114249110221863,0.9228450059890748,0.9228450059890748,0.0,44.04652404785156,32.0,20349.12109375,0.0,225.4686889648437,0.0,282.7398986816406,284.147216796875,296.3505554199219,297.7724609375,293.1499938964844,293.1499938964844,282.45001220703125,31391.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524947643280029,1.0,0.0,0.0,3.459926128387451,3.4599475860595703,7.987796379893553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.53466796875,0.0,1299.1165771484375,1895.4371337890625,0.0,697.0758666992188,0.8598389029502869,1.0,0.0,3.0,1.0,0.0
17873640,297.090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.7523840069770813,0.1543720364570617,0.1400700956583023,297.0422058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.8612729907035828,0.2338607609272003,0.2226998507976532,296.9262390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.4019367098808288,0.2560029327869415,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.7818727493286133,0.1733721047639846,0.1655348986387252,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.565005898475647,0.0664517134428024,0.3048889935016632,285.0454406738281,284.95001220703125,295.4045104980469,293.4118347167969,296.724609375,297.13922119140625,285.04364013671875,1.0,0.2687582373619079,0.0,0.0,1.0,1.0,-1.3071904182434082,1.0107457910635276e-06,1.3071894645690918,-0.3114249110221863,0.9228450059890748,0.9228450059890748,0.0,44.04652404785156,32.0,20349.12109375,0.0,225.4686889648437,0.0,282.7398986816406,284.147216796875,296.3505554199219,297.7724609375,293.1499938964844,293.1499938964844,282.45001220703125,31391.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524947643280029,1.0,0.0,0.0,3.459926128387451,3.4599475860595703,7.987796379893553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.53466796875,0.0,1299.1165771484375,1895.4371337890625,0.0,697.0758666992188,0.8598389029502869,1.0,0.0,3.0,1.0,0.0
17873700,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.7546728253364563,0.1540209800004959,0.1398393958806991,297.0430603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.8637742400169373,0.2332338243722915,0.222192108631134,296.92547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4003655612468719,0.2531923353672027,297.0714111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.7842102646827698,0.1729111075401306,0.1651537418365478,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.5673542022705078,0.0663867890834808,0.3046045005321502,284.9097595214844,284.95001220703125,295.3955383300781,293.4110412597656,296.7224426269531,297.1393737792969,284.87646484375,1.0,0.2668142318725586,0.0,0.0,1.0,1.0,-1.3021377325057983,1.0040843108072297e-06,1.3021366596221924,-0.3103535175323486,0.8475567102432251,0.8475567102432251,0.0,43.26866149902344,32.0,20973.96484375,0.0,221.892807006836,0.0,282.5011901855469,283.9566650390625,296.44921875,297.9919128417969,293.1499938964844,293.1499938964844,282.45001220703125,34567.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612449049949646,1.0,0.0,0.0,3.4945666790008545,3.49458909034729,8.148543315655843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.25927734375,0.0,1356.7567138671875,1895.4371337890625,0.0,735.0885009765625,0.8671512007713318,1.0,0.0,3.0,1.0,0.0
17873760,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.7586583495140076,0.1533905416727066,0.1393279880285263,297.0411682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.8684573173522949,0.2323257178068161,0.2213943600654602,296.9261474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.9990000128746032,0.3989371061325073,0.2482252120971679,297.0699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.7885612845420837,0.1722362190485,0.1645503938198089,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.5713798403739929,0.0662307515740394,0.3038468062877655,284.83355712890625,284.95001220703125,295.38653564453125,293.4100952148437,296.71923828125,297.1386108398437,284.8367614746094,1.0,0.2638183534145355,0.0,0.0,1.0,1.0,-1.292973279953003,9.921208175001084e-07,1.2929723262786863,-0.3085130751132965,0.765083909034729,0.765083909034729,0.0,41.90813827514648,35.0,20558.740234375,0.0,215.5824737548828,0.0,282.45928955078125,283.9493408203125,296.4555053710937,297.9543151855469,293.1499938964844,293.1499938964844,282.75,43301.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566869854927063,1.0,0.0,0.0,3.283052682876587,3.2830746173858643,7.191989084276429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.0712890625,0.0,1211.095947265625,1895.4371337890625,0.0,760.5847778320312,0.8285269737243652,1.0,0.0,3.0,1.0,0.0
17873820,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.762100875377655,0.1528076231479644,0.1385484188795089,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.8723222613334656,0.2311734557151794,0.2200386673212051,296.9454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.3979923725128174,0.243465319275856,297.072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.7921221256256104,0.1713808178901672,0.1635283976793289,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.5751503705978394,0.0661609396338462,0.302900493144989,285.0371398925781,284.95001220703125,295.3683776855469,293.4076843261719,296.7146301269531,297.13922119140625,285.0346069335937,1.0,0.2611368894577026,0.0,0.0,1.0,1.0,-1.2823266983032229,9.783967698240303e-07,1.2823257446289062,-0.3065009415149688,0.9027303457260132,0.9027303457260132,0.0,40.59736633300781,38.0,19996.96484375,0.0,208.94210815429688,0.0,282.7391967773437,284.14971923828125,296.3421325683594,297.7452392578125,293.1499938964844,293.1499938964844,283.04998779296875,31563.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487613677978516,1.0,0.0,0.0,3.3931808471679688,3.3932015895843506,7.682584168833273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.97705078125,0.0,1234.9189453125,1895.4371337890625,0.0,681.4515380859375,0.8450623750686646,1.0,0.0,3.0,1.0,0.0
17873880,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.762100875377655,0.1528076231479644,0.1385484188795089,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.8723222613334656,0.2311734557151794,0.2200386673212051,296.9454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.3979923725128174,0.243465319275856,297.072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.7921221256256104,0.1713808178901672,0.1635283976793289,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.5751503705978394,0.0661609396338462,0.302900493144989,285.0371398925781,284.95001220703125,295.3683776855469,293.4076843261719,296.7146301269531,297.13922119140625,285.0346069335937,1.0,0.2611368894577026,0.0,0.0,1.0,1.0,-1.2823266983032229,9.783967698240303e-07,1.2823257446289062,-0.3065009415149688,0.9027303457260132,0.9027303457260132,0.0,40.59736633300781,38.0,19996.96484375,0.0,208.94210815429688,0.0,282.7391967773437,284.14971923828125,296.3421325683594,297.7452392578125,293.1499938964844,293.1499938964844,283.04998779296875,31563.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487613677978516,1.0,0.0,0.0,3.3931808471679688,3.3932015895843506,7.682584168833273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.97705078125,0.0,1234.9189453125,1895.4371337890625,0.0,681.4515380859375,0.8450623750686646,1.0,0.0,3.0,1.0,0.0
17873940,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.7637713551521301,0.1526829898357391,0.138350635766983,297.0513000488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.8737314939498901,0.2305270433425903,0.2193241864442825,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.9990000128746032,0.3974899053573608,0.2415160834789276,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.7934452295303345,0.1709256023168563,0.163009762763977,297.1425476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.5774423480033875,0.0663606002926826,0.3034619688987732,285.1957702636719,284.95001220703125,295.3500061035156,293.404541015625,296.7123718261719,297.142333984375,285.1968688964844,1.0,0.2601481974124908,0.0,0.0,1.0,1.0,-1.2789407968521118,9.740620043885428e-07,1.2789398431777954,-0.3058680295944214,1.0,1.0,0.0,40.082252502441406,41.0,19420.748046875,0.0,206.6369171142578,0.0,283.0412292480469,284.3148193359375,296.3270263671875,297.673095703125,293.1499938964844,293.1499938964844,282.75,29901.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289756059646606,1.0,0.0,0.0,3.643735408782959,3.6437582969665527,8.859045692588552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.42529296875,0.0,1480.65966796875,1895.4371337890625,0.0,604.2849731445312,0.8991025686264038,1.0,0.0,3.0,1.0,0.0
17874000,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.7637713551521301,0.1526829898357391,0.138350635766983,297.0513000488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.8737314939498901,0.2305270433425903,0.2193241864442825,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.9990000128746032,0.3974899053573608,0.2415160834789276,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.7934452295303345,0.1709256023168563,0.163009762763977,297.1425476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.5774423480033875,0.0663606002926826,0.3034619688987732,285.1957702636719,284.95001220703125,295.3500061035156,293.404541015625,296.7123718261719,297.142333984375,285.1968688964844,1.0,0.2601481974124908,0.0,0.0,1.0,1.0,-1.2789407968521118,9.740620043885428e-07,1.2789398431777954,-0.3058680295944214,1.0,1.0,0.0,40.082252502441406,41.0,19420.748046875,0.0,206.6369171142578,0.0,283.0412292480469,284.3148193359375,296.3270263671875,297.673095703125,293.1499938964844,293.1499938964844,282.75,29901.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289756059646606,1.0,0.0,0.0,3.643735408782959,3.6437582969665527,8.859045692588552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.42529296875,0.0,1480.65966796875,1895.4371337890625,0.0,604.2849731445312,0.8991025686264038,1.0,0.0,3.0,1.0,0.0
17874060,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.7618640661239624,0.1519015282392501,0.1379176527261734,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.8712080121040344,0.2292672395706176,0.218412160873413,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.3951849937438965,0.2425849288702011,297.0780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.7911679148674011,0.1700203716754913,0.1623658090829849,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.576920211315155,0.0663994774222374,0.3041185140609741,284.9559326171875,284.95001220703125,295.3316955566406,293.4010009765625,296.708984375,297.1438293457031,284.9473876953125,1.0,0.2605133652687073,0.0,0.0,1.0,1.0,-1.2786245346069336,9.73671149040456e-07,1.2786235809326172,-0.3058399260044098,0.9701701402664183,0.9701701402664183,0.0,40.330169677734375,44.0,20207.0859375,0.0,207.06619262695312,0.0,282.757568359375,284.0423889160156,296.4797058105469,297.9432678222656,293.1499938964844,293.1499938964844,282.45001220703125,32956.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506967902183533,1.0,0.0,0.0,3.772420883178711,3.7724454402923584,9.49584375575796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.8974609375,0.0,1650.1417236328125,1895.4371337890625,0.0,689.507568359375,0.929999589920044,1.0,0.0,3.0,1.0,0.0
17874120,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.7618640661239624,0.1519015282392501,0.1379176527261734,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.8712080121040344,0.2292672395706176,0.218412160873413,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.3951849937438965,0.2425849288702011,297.0780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.7911679148674011,0.1700203716754913,0.1623658090829849,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.576920211315155,0.0663994774222374,0.3041185140609741,284.9559326171875,284.95001220703125,295.3316955566406,293.4010009765625,296.708984375,297.1438293457031,284.9473876953125,1.0,0.2605133652687073,0.0,0.0,1.0,1.0,-1.2786245346069336,9.73671149040456e-07,1.2786235809326172,-0.3058399260044098,0.9701701402664183,0.9701701402664183,0.0,40.330169677734375,44.0,20207.0859375,0.0,207.06619262695312,0.0,282.757568359375,284.0423889160156,296.4797058105469,297.9432678222656,293.1499938964844,293.1499938964844,282.45001220703125,32956.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506967902183533,1.0,0.0,0.0,3.772420883178711,3.7724454402923584,9.49584375575796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.8974609375,0.0,1650.1417236328125,1895.4371337890625,0.0,689.507568359375,0.929999589920044,1.0,0.0,3.0,1.0,0.0
17874180,297.0883483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.755103349685669,0.1503605842590332,0.1366824358701706,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.8635654449462891,0.2272044867277145,0.2166369259357452,296.943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.9990000128746032,0.3902430236339569,0.2470419555902481,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.7840705513954163,0.1684785783290863,0.161058023571968,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.5718643665313721,0.0660159289836883,0.3030298948287964,284.753662109375,284.95001220703125,295.31378173828125,293.3973999023437,296.7024230957031,297.14117431640625,284.7637939453125,1.0,0.2618196904659271,0.0,0.0,1.0,1.0,-1.2774845361709597,9.722505183162866e-07,1.277483582496643,-0.3057087957859039,0.7537555694580078,0.7537555694580078,0.0,41.37972259521485,32.0,20418.22265625,0.0,208.9506683349609,0.0,282.4578857421875,283.87969970703125,296.48345947265625,297.99774169921875,293.1499938964844,293.1499938964844,282.75,48530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736911296844482,1.0,0.0,0.0,3.404574394226074,3.4045982360839844,7.734263363090577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6416015625,0.0,1364.3326416015625,1895.4371337890625,0.0,792.652587890625,0.8587847352027893,1.0,0.0,3.0,1.0,0.0
17874240,297.0883483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.755103349685669,0.1503605842590332,0.1366824358701706,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.8635654449462891,0.2272044867277145,0.2166369259357452,296.943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.9990000128746032,0.3902430236339569,0.2470419555902481,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.7840705513954163,0.1684785783290863,0.161058023571968,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.5718643665313721,0.0660159289836883,0.3030298948287964,284.753662109375,284.95001220703125,295.31378173828125,293.3973999023437,296.7024230957031,297.14117431640625,284.7637939453125,1.0,0.2618196904659271,0.0,0.0,1.0,1.0,-1.2774845361709597,9.722505183162866e-07,1.277483582496643,-0.3057087957859039,0.7537555694580078,0.7537555694580078,0.0,41.37972259521485,32.0,20418.22265625,0.0,208.9506683349609,0.0,282.4578857421875,283.87969970703125,296.48345947265625,297.99774169921875,293.1499938964844,293.1499938964844,282.75,48530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736911296844482,1.0,0.0,0.0,3.404574394226074,3.4045982360839844,7.734263363090577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6416015625,0.0,1364.3326416015625,1895.4371337890625,0.0,792.652587890625,0.8587847352027893,1.0,0.0,3.0,1.0,0.0
17874300,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.7550829648971558,0.1498600840568542,0.1360507011413574,297.0438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.8636409640312195,0.2264190018177032,0.2157103866338729,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.3879556953907013,0.2459205687046051,297.0717163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.7841129302978516,0.167878121137619,0.1603522598743438,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.5720974206924438,0.065824955701828,0.3019571006298065,284.92706298828125,284.95001220703125,295.304931640625,293.39556884765625,296.6989440917969,297.1397705078125,284.9622497558594,1.0,0.2603674530982971,0.0,0.0,1.0,1.0,-1.272138595581055,9.65423396337428e-07,1.2721375226974487,-0.3046676814556122,0.8277501463890076,0.8277501463890076,0.0,41.02785110473633,32.0,19755.0078125,0.0,206.32427978515625,0.0,282.6930847167969,284.10284423828125,296.3479309082031,297.7272033691406,293.1499938964844,293.1499938964844,282.75,40727.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620825290679932,1.0,0.0,0.0,3.301945686340332,3.3019673824310303,7.275002644746564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.18017578125,0.0,1211.3209228515625,1895.4371337890625,0.0,738.8317260742188,0.8368986248970032,1.0,0.0,3.0,1.0,0.0
17874360,297.0898132324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.7587806582450867,0.1496811360120773,0.1357372999191284,297.04620361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.8678230047225952,0.2259585708379745,0.2151125073432922,296.9375915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.3868022263050079,0.2417092025279998,297.0733642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.7879763841629028,0.1675266325473785,0.1598844677209854,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.5755245685577393,0.0657502114772796,0.3012012243270874,284.9997863769531,284.95001220703125,295.2961730957031,293.3937683105469,296.6961669921875,297.1396179199219,284.99822998046875,1.0,0.2578283250331878,0.0,0.0,1.0,1.0,-1.2645220756530762,9.557772955304245e-07,1.2645211219787598,-0.3032422959804535,0.8859650492668152,0.8859650492668152,0.0,39.90614318847656,35.0,19805.958984375,0.0,201.28121948242188,0.0,282.7397766113281,284.1178894042969,296.3191223144531,297.7213439941406,293.1499938964844,293.1499938964844,283.04998779296875,33608.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525328516960144,1.0,0.0,0.0,3.4372832775115967,3.437304735183716,7.883588182266976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.2822265625,0.0,1292.284912109375,1895.4371337890625,0.0,697.2369995117188,0.8565759062767029,1.0,0.0,3.0,1.0,0.0
17874420,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.7623794674873352,0.1495532989501953,0.1355095207691192,297.05322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.871497631072998,0.2253167033195495,0.2143717259168625,296.95654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.9990000128746032,0.385983943939209,0.2378622144460678,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.7913725972175598,0.1670601665973663,0.1593248844146728,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.5790823698043823,0.0658203288912773,0.300996869802475,285.166748046875,284.95001220703125,295.2789001464844,293.3900756835937,296.6925354003906,297.1414489746094,285.16748046875,1.0,0.2559768259525299,0.0,0.0,1.0,1.0,-1.2578184604644775,9.474367743678158e-07,1.2578175067901611,-0.3022090196609497,1.0,1.0,0.0,38.89702606201172,38.0,19185.5625,0.0,196.8419342041016,0.0,283.0414123535156,284.2916259765625,296.2930603027344,297.6266784667969,293.1499938964844,293.1499938964844,282.75,30284.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283611416816711,1.0,0.0,0.0,3.6672539710998535,3.6672770977020255,8.973776175480452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.0615234375,0.0,1509.4847412109375,1895.4371337890625,0.0,602.034423828125,0.904647946357727,1.0,0.0,3.0,1.0,0.0
