time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874480,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.7623794674873352,0.1495532989501953,0.1355095207691192,297.05322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.871497631072998,0.2253167033195495,0.2143717259168625,296.95654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.9990000128746032,0.385983943939209,0.2378622144460678,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.7913725972175598,0.1670601665973663,0.1593248844146728,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.5790823698043823,0.0658203288912773,0.300996869802475,285.166748046875,284.95001220703125,295.2789001464844,293.3900756835937,296.6925354003906,297.1414489746094,285.16748046875,1.0,0.2559768259525299,0.0,0.0,1.0,1.0,-1.2578184604644775,9.474367743678158e-07,1.2578175067901611,-0.3022090196609497,1.0,1.0,0.0,38.89702606201172,38.0,19185.5625,0.0,196.8419342041016,0.0,283.0414123535156,284.2916259765625,296.2930603027344,297.6266784667969,293.1499938964844,293.1499938964844,282.75,30284.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283611416816711,1.0,0.0,0.0,3.6672539710998535,3.6672770977020255,8.973776175480452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.0615234375,0.0,1509.4847412109375,1895.4371337890625,0.0,602.034423828125,0.904647946357727,1.0,0.0,3.0,1.0,0.0
17874540,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.7618438005447388,0.14877949655056,0.1350684762001037,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.8705881834030151,0.2240811288356781,0.2134649008512497,296.9605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.3838659822940826,0.2375925779342651,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.790567934513092,0.1661655008792877,0.1586731672286987,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.579535722732544,0.0657967180013656,0.3012458682060241,284.92706298828125,284.95001220703125,295.26190185546875,293.3863830566406,296.6886291503906,297.1424560546875,284.9193420410156,1.0,0.2556300163269043,0.0,0.0,1.0,1.0,-1.2553932666778564,9.444994475416024e-07,1.25539231300354,-0.3019921779632568,0.9435166120529176,0.9435166120529176,0.0,38.79322814941406,41.0,19899.1953125,0.0,195.80422973632807,0.0,282.7571716308594,284.02392578125,296.4520874023437,297.89605712890625,293.1499938964844,293.1499938964844,282.45001220703125,34160.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473922491073608,1.0,0.0,0.0,3.764380931854248,3.7644057273864746,9.455411031922268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.140625,0.0,1649.9906005859375,1895.4371337890625,0.0,675.80908203125,0.9288578629493712,1.0,0.0,3.0,1.0,0.0
17874600,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.7618438005447388,0.14877949655056,0.1350684762001037,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.8705881834030151,0.2240811288356781,0.2134649008512497,296.9605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.3838659822940826,0.2375925779342651,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.790567934513092,0.1661655008792877,0.1586731672286987,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.579535722732544,0.0657967180013656,0.3012458682060241,284.92706298828125,284.95001220703125,295.26190185546875,293.3863830566406,296.6886291503906,297.1424560546875,284.9193420410156,1.0,0.2556300163269043,0.0,0.0,1.0,1.0,-1.2553932666778564,9.444994475416024e-07,1.25539231300354,-0.3019921779632568,0.9435166120529176,0.9435166120529176,0.0,38.79322814941406,41.0,19899.1953125,0.0,195.80422973632807,0.0,282.7571716308594,284.02392578125,296.4520874023437,297.89605712890625,293.1499938964844,293.1499938964844,282.45001220703125,34160.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473922491073608,1.0,0.0,0.0,3.764380931854248,3.7644057273864746,9.455411031922268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.140625,0.0,1649.9906005859375,1895.4371337890625,0.0,675.80908203125,0.9288578629493712,1.0,0.0,3.0,1.0,0.0
17874660,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.7561536431312561,0.1472964435815811,0.1338597387075424,297.0470275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.8642143607139587,0.2220982164144516,0.2117368131875991,296.942138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.9990000128746032,0.3793935775756836,0.240908533334732,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.7846421003341675,0.1646809130907058,0.1573942601680755,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.5753827691078186,0.0654106438159942,0.3000200390815735,284.7449035644531,284.95001220703125,295.2451477050781,293.3826599121094,296.6819763183594,297.139892578125,284.75946044921875,1.0,0.256377637386322,0.0,0.0,1.0,1.0,-1.252841591835022,9.414270607521756e-07,1.2528406381607056,-0.3017898499965668,0.7273793816566467,0.7273793816566467,0.0,39.52667999267578,29.0,19973.716796875,0.0,196.512435913086,0.0,282.45782470703125,283.8952331542969,296.4604797363281,297.9468688964844,293.1499938964844,293.1499938964844,282.75,51270.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56877201795578,1.0,0.0,0.0,3.284374475479126,3.284397840499878,7.197780860224157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.77978515625,0.0,1265.9791259765625,1895.4371337890625,0.0,769.3991088867188,0.8359518051147461,1.0,0.0,3.0,1.0,0.0
17874720,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.7561536431312561,0.1472964435815811,0.1338597387075424,297.0470275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.8642143607139587,0.2220982164144516,0.2117368131875991,296.942138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.9990000128746032,0.3793935775756836,0.240908533334732,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.7846421003341675,0.1646809130907058,0.1573942601680755,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.5753827691078186,0.0654106438159942,0.3000200390815735,284.7449035644531,284.95001220703125,295.2451477050781,293.3826599121094,296.6819763183594,297.139892578125,284.75946044921875,1.0,0.256377637386322,0.0,0.0,1.0,1.0,-1.252841591835022,9.414270607521756e-07,1.2528406381607056,-0.3017898499965668,0.7273793816566467,0.7273793816566467,0.0,39.52667999267578,29.0,19973.716796875,0.0,196.512435913086,0.0,282.45782470703125,283.8952331542969,296.4604797363281,297.9468688964844,293.1499938964844,293.1499938964844,282.75,51270.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56877201795578,1.0,0.0,0.0,3.284374475479126,3.284397840499878,7.197780860224157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.77978515625,0.0,1265.9791259765625,1895.4371337890625,0.0,769.3991088867188,0.8359518051147461,1.0,0.0,3.0,1.0,0.0
17874780,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.7611929178237915,0.1466945856809616,0.1329806298017501,297.04931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.870026707649231,0.2209562957286834,0.2103056758642196,296.9418334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.3765398263931274,0.2345263510942459,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.789985716342926,0.163808599114418,0.1562894731760025,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.5802755355834961,0.065187893807888,0.2983119487762451,284.9996643066406,284.95001220703125,295.2286376953125,293.37890625,296.67596435546875,297.1388854980469,284.9971923828125,1.0,0.2519437968730926,0.0,0.0,1.0,1.0,-1.2390377521514893,9.243520366908342e-07,1.2390369176864624,-0.2993496060371399,0.8649167418479919,0.8649167418479919,0.0,37.83210372924805,32.0,19424.466796875,0.0,188.3420562744141,0.0,282.7384948730469,284.1318054199219,296.29962158203125,297.6773986816406,293.1499938964844,293.1499938964844,283.04998779296875,33508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466844439506531,1.0,0.0,0.0,3.335326910018921,3.335347414016724,7.422839871651377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.94091796875,0.0,1193.4161376953125,1895.4371337890625,0.0,672.9100952148438,0.8338240385055542,1.0,0.0,3.0,1.0,0.0
17874840,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.7611929178237915,0.1466945856809616,0.1329806298017501,297.04931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.870026707649231,0.2209562957286834,0.2103056758642196,296.9418334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.3765398263931274,0.2345263510942459,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.789985716342926,0.163808599114418,0.1562894731760025,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.5802755355834961,0.065187893807888,0.2983119487762451,284.9996643066406,284.95001220703125,295.2286376953125,293.37890625,296.67596435546875,297.1388854980469,284.9971923828125,1.0,0.2519437968730926,0.0,0.0,1.0,1.0,-1.2390377521514893,9.243520366908342e-07,1.2390369176864624,-0.2993496060371399,0.8649167418479919,0.8649167418479919,0.0,37.83210372924805,32.0,19424.466796875,0.0,188.3420562744141,0.0,282.7384948730469,284.1318054199219,296.29962158203125,297.6773986816406,293.1499938964844,293.1499938964844,283.04998779296875,33508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466844439506531,1.0,0.0,0.0,3.335326910018921,3.335347414016724,7.422839871651377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.94091796875,0.0,1193.4161376953125,1895.4371337890625,0.0,672.9100952148438,0.8338240385055542,1.0,0.0,3.0,1.0,0.0
17874900,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.7640079259872437,0.1465809047222137,0.1328235268592834,297.0522766113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.8730712532997131,0.2205908149480819,0.2098950892686844,296.95263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.9990000128746032,0.3762672841548919,0.2316512912511825,297.0776062011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.7927878499031067,0.1635389775037765,0.1559745222330093,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.5829333066940308,0.0651986598968505,0.2980708479881286,285.0946350097656,284.95001220703125,295.220458984375,293.37701416015625,296.673828125,297.1396179199219,285.1222229003906,1.0,0.2506197690963745,0.0,0.0,1.0,1.0,-1.234233260154724,9.185177418657986e-07,1.2342323064804075,-0.2986376881599426,0.9551304578781128,0.9551304578781128,0.0,37.10121536254883,32.0,18762.453125,0.0,185.2407989501953,0.0,282.9916687011719,284.2769775390625,296.2474670410156,297.5210266113281,293.1499938964844,293.1499938964844,283.04998779296875,30597.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531190037727356,1.0,0.0,0.0,3.441192626953125,3.441213607788086,7.90153080743039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.93505859375,0.0,1274.9215087890625,1895.4371337890625,0.0,612.4667358398438,0.8562536239624023,1.0,0.0,3.0,1.0,0.0
17874960,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.7659202814102173,0.1465757936239242,0.1327703893184662,297.0562438964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.8750050663948059,0.2203506678342819,0.209609255194664,296.9650573730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.9990000128746032,0.3762382864952087,0.2298253923654556,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.7945750951766968,0.163371056318283,0.1557635515928268,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.5848917961120605,0.0652924850583076,0.2982512712478637,285.1556396484375,284.95001220703125,295.2123107910156,293.3751525878906,296.6724853515625,297.1411437988281,285.15545654296875,1.0,0.2497313618659973,0.0,0.0,1.0,1.0,-1.2315964698791504,9.153545192930324e-07,1.231595516204834,-0.2983115017414093,1.0,1.0,0.0,36.64664077758789,35.0,18842.490234375,0.0,183.4358825683593,0.0,283.0400695800781,284.2919616699219,296.2779235839844,297.58953857421875,293.1499938964844,293.1499938964844,282.75,29183.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225580334663391,1.0,0.0,0.0,3.598644971847534,3.59866714477539,8.641144972898473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2236328125,0.0,1426.4969482421875,1895.4371337890625,0.0,581.193115234375,0.8884823322296143,1.0,0.0,3.0,1.0,0.0
17875020,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.7660806775093079,0.1458034366369247,0.1323222815990448,297.0564880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.8749310970306396,0.2191409766674041,0.2087184637784958,296.97283935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.3746330142021179,0.2289059162139892,297.0809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.7945440411567688,0.1624958962202072,0.1551227420568466,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.586073100566864,0.0652947500348091,0.2985915839672088,284.9106140136719,284.95001220703125,295.1961669921875,293.3713684082031,296.6687316894531,297.1424255371094,284.9027709960937,1.0,0.2490936517715454,0.0,0.0,1.0,1.0,-1.228524684906006,9.117309787143312e-07,1.2285237312316897,-0.2980524599552154,0.9194844961166382,0.9194844961166382,0.0,36.38912963867188,38.0,19519.763671875,0.0,181.9105529785156,0.0,282.7568359375,284.0207824707031,296.4398193359375,297.8614196777344,293.1499938964844,293.1499938964844,282.45001220703125,34359.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541994035243988,1.0,0.0,0.0,3.6995534896850586,3.699577808380127,9.13254723400314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.8974609375,0.0,1576.561767578125,1895.4371337890625,0.0,654.0094604492188,0.914152443408966,1.0,0.0,3.0,1.0,0.0
17875080,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.7660806775093079,0.1458034366369247,0.1323222815990448,297.0564880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.8749310970306396,0.2191409766674041,0.2087184637784958,296.97283935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.3746330142021179,0.2289059162139892,297.0809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.7945440411567688,0.1624958962202072,0.1551227420568466,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.586073100566864,0.0652947500348091,0.2985915839672088,284.9106140136719,284.95001220703125,295.1961669921875,293.3713684082031,296.6687316894531,297.1424255371094,284.9027709960937,1.0,0.2490936517715454,0.0,0.0,1.0,1.0,-1.228524684906006,9.117309787143312e-07,1.2285237312316897,-0.2980524599552154,0.9194844961166382,0.9194844961166382,0.0,36.38912963867188,38.0,19519.763671875,0.0,181.9105529785156,0.0,282.7568359375,284.0207824707031,296.4398193359375,297.8614196777344,293.1499938964844,293.1499938964844,282.45001220703125,34359.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541994035243988,1.0,0.0,0.0,3.6995534896850586,3.699577808380127,9.13254723400314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.8974609375,0.0,1576.561767578125,1895.4371337890625,0.0,654.0094604492188,0.914152443408966,1.0,0.0,3.0,1.0,0.0
17875140,297.0893249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.7606987953186035,0.1443583816289901,0.1311292797327041,297.0501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.8689615726470947,0.2172194868326187,0.207029104232788,296.9581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.9990000128746032,0.3707225620746612,0.2317171543836593,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.7890276908874512,0.1610582917928695,0.1538721472024917,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.5824158787727356,0.0649470910429954,0.2974865138530731,284.7435913085937,284.95001220703125,295.18017578125,293.3676147460937,296.66241455078125,297.1402282714844,284.7614440917969,1.0,0.2496225088834762,0.0,0.0,1.0,1.0,-1.2256113290786743,9.08302752122836e-07,1.225610375404358,-0.2978038489818573,0.7065768241882324,0.7065768241882324,0.0,36.97509765625,41.0,19494.6875,0.0,182.20138549804688,0.0,282.4586181640625,283.9184265136719,296.4444274902344,297.9032287597656,293.1499938964844,293.1499938964844,282.75,52691.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632084608078003,1.0,0.0,0.0,3.1503915786743164,3.150413990020752,6.622506703024555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.29541015625,0.0,1152.91650390625,1895.4371337890625,0.0,743.8927612304688,0.8091866970062256,1.0,0.0,3.0,1.0,0.0
17875200,297.0893249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.7606987953186035,0.1443583816289901,0.1311292797327041,297.0501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.8689615726470947,0.2172194868326187,0.207029104232788,296.9581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.9990000128746032,0.3707225620746612,0.2317171543836593,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.7890276908874512,0.1610582917928695,0.1538721472024917,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.5824158787727356,0.0649470910429954,0.2974865138530731,284.7435913085937,284.95001220703125,295.18017578125,293.3676147460937,296.66241455078125,297.1402282714844,284.7614440917969,1.0,0.2496225088834762,0.0,0.0,1.0,1.0,-1.2256113290786743,9.08302752122836e-07,1.225610375404358,-0.2978038489818573,0.7065768241882324,0.7065768241882324,0.0,36.97509765625,41.0,19494.6875,0.0,182.20138549804688,0.0,282.4586181640625,283.9184265136719,296.4444274902344,297.9032287597656,293.1499938964844,293.1499938964844,282.75,52691.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632084608078003,1.0,0.0,0.0,3.1503915786743164,3.150413990020752,6.622506703024555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.29541015625,0.0,1152.91650390625,1895.4371337890625,0.0,743.8927612304688,0.8091866970062256,1.0,0.0,3.0,1.0,0.0
17875260,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.7547417283058167,0.1438183486461639,0.1304014176130294,297.0528869628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.8618963360786438,0.2161679863929748,0.2057816237211227,296.94696044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.3669613897800445,0.2360375076532364,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.7824112772941589,0.1602576822042465,0.1529330015182495,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.5773571133613586,0.0647667720913887,0.2964690327644348,285.00811767578125,284.95001220703125,295.164306640625,293.36383056640625,296.6576232910156,297.1396179199219,285.0066223144531,1.0,0.2511079907417297,0.0,0.0,1.0,1.0,-1.2260749340057373,9.090003345590958e-07,1.2260740995407104,-0.2981983423233032,0.8536684513092041,0.8536684513092041,0.0,37.965858459472656,29.0,19191.46484375,0.0,184.4172515869141,0.0,282.737060546875,284.15399169921875,296.2852478027344,297.6434326171875,293.1499938964844,293.1499938964844,283.04998779296875,32849.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54115229845047,1.0,0.0,0.0,3.239633321762085,3.2396531105041504,7.003014843576238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.79541015625,0.0,1101.8216552734375,1895.4371337890625,0.0,650.6737670898438,0.8121433258056641,1.0,0.0,3.0,1.0,0.0
17875320,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.7547417283058167,0.1438183486461639,0.1304014176130294,297.0528869628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.8618963360786438,0.2161679863929748,0.2057816237211227,296.94696044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.3669613897800445,0.2360375076532364,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.7824112772941589,0.1602576822042465,0.1529330015182495,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.5773571133613586,0.0647667720913887,0.2964690327644348,285.00811767578125,284.95001220703125,295.164306640625,293.36383056640625,296.6576232910156,297.1396179199219,285.0066223144531,1.0,0.2511079907417297,0.0,0.0,1.0,1.0,-1.2260749340057373,9.090003345590958e-07,1.2260740995407104,-0.2981983423233032,0.8536684513092041,0.8536684513092041,0.0,37.965858459472656,29.0,19191.46484375,0.0,184.4172515869141,0.0,282.737060546875,284.15399169921875,296.2852478027344,297.6434326171875,293.1499938964844,293.1499938964844,283.04998779296875,32849.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54115229845047,1.0,0.0,0.0,3.239633321762085,3.2396531105041504,7.003014843576238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.79541015625,0.0,1101.8216552734375,1895.4371337890625,0.0,650.6737670898438,0.8121433258056641,1.0,0.0,3.0,1.0,0.0
17875380,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.7608368396759033,0.1436925530433654,0.1301883906126022,297.0596008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.8685110807418823,0.2155862152576446,0.2051127552986145,296.9501647949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.3645606935024261,0.2299279272556305,297.0830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.7885632514953613,0.1598331332206726,0.1524220705032348,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.5831272602081299,0.0647848770022392,0.2961027920246124,285.158203125,284.95001220703125,295.1485595703125,293.3600769042969,296.6539001464844,297.1409912109375,285.1560363769531,1.0,0.2473657727241516,0.0,0.0,1.0,1.0,-1.2166376113891602,8.975776495390164e-07,1.2166366577148438,-0.2965171635150909,1.0,1.0,0.0,36.43266296386719,25.0,18635.224609375,0.0,178.22267150878906,0.0,283.039306640625,284.3002014160156,296.2696533203125,297.5694580078125,293.1499938964844,293.1499938964844,282.75,28214.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185393691062927,1.0,0.0,0.0,3.5390069484710693,3.5390284061431885,8.357109777534788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.80517578125,0.0,1356.6759033203125,1895.4371337890625,0.0,567.1910400390625,0.874234676361084,1.0,0.0,3.0,1.0,0.0
17875440,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.7608368396759033,0.1436925530433654,0.1301883906126022,297.0596008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.8685110807418823,0.2155862152576446,0.2051127552986145,296.9501647949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.3645606935024261,0.2299279272556305,297.0830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.7885632514953613,0.1598331332206726,0.1524220705032348,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.5831272602081299,0.0647848770022392,0.2961027920246124,285.158203125,284.95001220703125,295.1485595703125,293.3600769042969,296.6539001464844,297.1409912109375,285.1560363769531,1.0,0.2473657727241516,0.0,0.0,1.0,1.0,-1.2166376113891602,8.975776495390164e-07,1.2166366577148438,-0.2965171635150909,1.0,1.0,0.0,36.43266296386719,25.0,18635.224609375,0.0,178.22267150878906,0.0,283.039306640625,284.3002014160156,296.2696533203125,297.5694580078125,293.1499938964844,293.1499938964844,282.75,28214.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185393691062927,1.0,0.0,0.0,3.5390069484710693,3.5390284061431885,8.357109777534788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.80517578125,0.0,1356.6759033203125,1895.4371337890625,0.0,567.1910400390625,0.874234676361084,1.0,0.0,3.0,1.0,0.0
17875500,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.7654433846473694,0.1434588879346847,0.1300636529922485,297.0611267089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.8736496567726135,0.2151431292295456,0.2047784924507141,296.95849609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.3640915751457214,0.2255612015724182,297.084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.7933241128921509,0.159516379237175,0.1521734446287155,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.5875032544136047,0.0647952035069465,0.296072244644165,285.0193176269531,284.95001220703125,295.14068603515625,293.35821533203125,296.65185546875,297.14178466796875,284.9794311523437,1.0,0.2452138066291809,0.0,0.0,1.0,1.0,-1.2105093002319336,8.90219610027998e-07,1.2105083465576172,-0.2954414486885071,0.9844644069671632,0.9844644069671632,0.0,35.36868667602539,25.0,19331.099609375,0.0,174.10643005371094,0.0,282.7984313964844,284.0931396484375,296.3996276855469,297.8285217285156,293.1499938964844,293.1499938964844,282.75,29998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293225646018982,1.0,0.0,0.0,3.639108419418335,3.6391313076019287,8.836561278258159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.51513671875,0.0,1476.3155517578125,1895.4371337890625,0.0,605.5596923828125,0.8980662822723389,1.0,0.0,3.0,1.0,0.0
17875560,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.7695421576499939,0.1428931355476379,0.1296527236700058,297.0593566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.8784132599830627,0.2143674790859222,0.2041497081518173,296.9649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.3634833991527557,0.2212867885828018,297.0829772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.7977083325386047,0.1589476317167282,0.1517061293125152,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.5915820002555847,0.0647081285715103,0.2957073152065277,284.8982849121094,284.95001220703125,295.1328430175781,293.3563232421875,296.64898681640625,297.1415405273437,284.888671875,1.0,0.2428209632635116,0.0,0.0,1.0,1.0,-1.2031329870224,8.813935892248992e-07,1.2031320333480835,-0.2940901517868042,0.9026451706886292,0.9026451706886292,0.0,34.32674026489258,28.0,19173.61328125,0.0,169.69036865234375,0.0,282.7574462890625,284.017578125,296.427734375,297.8337097167969,293.1499938964844,293.1499938964844,282.45001220703125,34391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387029051780701,1.0,0.0,0.0,3.646527767181397,3.646551370620728,8.872628995959531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.5087890625,0.0,1517.2847900390625,1895.4371337890625,0.0,641.0640258789062,0.9020427465438844,1.0,0.0,3.0,1.0,0.0
17875620,297.090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.7714737057685852,0.1414572447538375,0.1284008920192718,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.8809851408004761,0.2124657928943634,0.2024095952510833,296.9731750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.9990000128746032,0.3619032204151153,0.2175228893756866,297.0780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.800045371055603,0.1575258821249008,0.1504030525684356,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.5944031476974487,0.0643898099660873,0.2943227887153625,284.7352905273437,284.95001220703125,295.1171569824219,293.35260009765625,296.6422424316406,297.1396789550781,284.75653076171875,1.0,0.2402588278055191,0.0,0.0,1.0,1.0,-1.1917948722839355,8.68017934863019e-07,1.1917940378189087,-0.2921871542930603,0.6836510896682739,0.6836510896682739,0.0,33.35234451293945,31.0,18920.763671875,0.0,164.2697296142578,0.0,282.4594421386719,283.9376220703125,296.4219970703125,297.8511657714844,293.1499938964844,293.1499938964844,282.75,54550.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584768056869507,1.0,0.0,0.0,3.0122733116149902,3.0122950077056885,6.054552841305849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.04443359375,0.0,1047.2125244140625,1895.4371337890625,0.0,722.8486938476562,0.7824143767356873,1.0,0.0,3.0,1.0,0.0
17875680,297.090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.7714737057685852,0.1414572447538375,0.1284008920192718,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.8809851408004761,0.2124657928943634,0.2024095952510833,296.9731750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.9990000128746032,0.3619032204151153,0.2175228893756866,297.0780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.800045371055603,0.1575258821249008,0.1504030525684356,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.5944031476974487,0.0643898099660873,0.2943227887153625,284.7352905273437,284.95001220703125,295.1171569824219,293.35260009765625,296.6422424316406,297.1396789550781,284.75653076171875,1.0,0.2402588278055191,0.0,0.0,1.0,1.0,-1.1917948722839355,8.68017934863019e-07,1.1917940378189087,-0.2921871542930603,0.6836510896682739,0.6836510896682739,0.0,33.35234451293945,31.0,18920.763671875,0.0,164.2697296142578,0.0,282.4594421386719,283.9376220703125,296.4219970703125,297.8511657714844,293.1499938964844,293.1499938964844,282.75,54550.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584768056869507,1.0,0.0,0.0,3.0122733116149902,3.0122950077056885,6.054552841305849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.04443359375,0.0,1047.2125244140625,1895.4371337890625,0.0,722.8486938476562,0.7824143767356873,1.0,0.0,3.0,1.0,0.0
17875740,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.7711591124534607,0.1409607678651809,0.1276675164699554,297.05572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.8804911375045776,0.2114683538675308,0.2011657506227493,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.3609558641910553,0.2165425717830658,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.7995558381080627,0.1567699313163757,0.1494582146406173,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.5948445796966553,0.0643378719687461,0.293570339679718,284.9993896484375,284.95001220703125,295.1015014648437,293.3489074707031,296.6383361816406,297.1402893066406,284.9968566894531,1.0,0.2392663359642028,0.0,0.0,1.0,1.0,-1.1862043142318726,8.614118769401102e-07,1.1862033605575562,-0.2911030054092407,0.8265333771705627,0.8265333771705627,0.0,33.065513610839844,34.0,18612.083984375,0.0,162.02108764648438,0.0,282.73516845703125,284.1656188964844,296.25946044921875,297.5843811035156,293.1499938964844,293.1499938964844,283.04998779296875,33036.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341745018959045,1.0,0.0,0.0,3.112997770309448,3.1130166053771973,6.466227659984725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.12353515625,0.0,994.856201171875,1895.4371337890625,0.0,623.6701049804688,0.7843517661094666,1.0,0.0,3.0,1.0,0.0
17875800,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.7711591124534607,0.1409607678651809,0.1276675164699554,297.05572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.8804911375045776,0.2114683538675308,0.2011657506227493,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.3609558641910553,0.2165425717830658,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.7995558381080627,0.1567699313163757,0.1494582146406173,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.5948445796966553,0.0643378719687461,0.293570339679718,284.9993896484375,284.95001220703125,295.1015014648437,293.3489074707031,296.6383361816406,297.1402893066406,284.9968566894531,1.0,0.2392663359642028,0.0,0.0,1.0,1.0,-1.1862043142318726,8.614118769401102e-07,1.1862033605575562,-0.2911030054092407,0.8265333771705627,0.8265333771705627,0.0,33.065513610839844,34.0,18612.083984375,0.0,162.02108764648438,0.0,282.73516845703125,284.1656188964844,296.25946044921875,297.5843811035156,293.1499938964844,293.1499938964844,283.04998779296875,33036.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341745018959045,1.0,0.0,0.0,3.112997770309448,3.1130166053771973,6.466227659984725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.12353515625,0.0,994.856201171875,1895.4371337890625,0.0,623.6701049804688,0.7843517661094666,1.0,0.0,3.0,1.0,0.0
17875860,297.09918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.7699230313301086,0.1408535093069076,0.1275326311588287,297.0624389648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.8785280585289001,0.2109224200248718,0.2005930095911026,296.9973449707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.3599391579627991,0.2173478603363037,297.0850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.7977714538574219,0.1563776731491089,0.1490401327610016,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.5944725871086121,0.0645046159625053,0.2941765487194061,285.1474914550781,284.95001220703125,295.0858459472656,293.3452453613281,296.63726806640625,297.1430053710937,285.1459350585937,1.0,0.2396531850099563,0.0,0.0,1.0,1.0,-1.1865456104278564,8.616327136223845e-07,1.1865447759628296,-0.2907447814941406,1.0,1.0,0.0,33.24886703491211,37.0,18219.619140625,0.0,162.49276733398438,0.0,283.0375366210937,284.30694580078125,296.24786376953125,297.5162048339844,293.1499938964844,293.1499938964844,282.75,26999.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100753307342529,1.0,0.0,0.0,3.436508178710937,3.436528444290161,7.880033194851421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.689453125,0.0,1244.96044921875,1895.4371337890625,0.0,538.8145141601562,0.8509517908096313,1.0,0.0,3.0,1.0,0.0
17875920,297.09918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.7699230313301086,0.1408535093069076,0.1275326311588287,297.0624389648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.8785280585289001,0.2109224200248718,0.2005930095911026,296.9973449707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.3599391579627991,0.2173478603363037,297.0850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.7977714538574219,0.1563776731491089,0.1490401327610016,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.5944725871086121,0.0645046159625053,0.2941765487194061,285.1474914550781,284.95001220703125,295.0858459472656,293.3452453613281,296.63726806640625,297.1430053710937,285.1459350585937,1.0,0.2396531850099563,0.0,0.0,1.0,1.0,-1.1865456104278564,8.616327136223845e-07,1.1865447759628296,-0.2907447814941406,1.0,1.0,0.0,33.24886703491211,37.0,18219.619140625,0.0,162.49276733398438,0.0,283.0375366210937,284.30694580078125,296.24786376953125,297.5162048339844,293.1499938964844,293.1499938964844,282.75,26999.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100753307342529,1.0,0.0,0.0,3.436508178710937,3.436528444290161,7.880033194851421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.689453125,0.0,1244.96044921875,1895.4371337890625,0.0,538.8145141601562,0.8509517908096313,1.0,0.0,3.0,1.0,0.0
17875980,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.7679892182350159,0.1405767798423767,0.1274381279945373,297.0639343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.876051664352417,0.2104263603687286,0.2002792656421661,296.9960327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.3586696088314056,0.2188213020563125,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.7955247163772583,0.1560232043266296,0.1488225162029266,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.5933132767677307,0.0645495131611824,0.2946551144123077,284.9908142089844,284.95001220703125,295.0770568847656,293.3432006835937,296.63641357421875,297.1440734863281,284.95489501953125,1.0,0.2403731495141983,0.0,0.0,1.0,1.0,-1.188137412071228,8.634146411168331e-07,1.1881365776062012,-0.2908287644386291,0.9519092440605164,0.9519092440605164,0.0,33.5898551940918,37.0,18979.494140625,0.0,163.65621948242188,0.0,282.7904663085937,284.0831298828125,296.39434814453125,297.7928161621094,293.1499938964844,293.1499938964844,282.75,29646.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226417183876038,1.0,0.0,0.0,3.567087888717652,3.567110061645508,8.490258665005967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.24072265625,0.0,1396.408203125,1895.4371337890625,0.0,581.4884643554688,0.8808894753456116,1.0,0.0,3.0,1.0,0.0
17876040,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.7650687098503113,0.1400838494300842,0.1271196007728576,297.0623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.8726860284805298,0.2097617238759994,0.1997831463813781,296.9882202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.3569648265838623,0.2207799404859542,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.7924423813819885,0.1555349081754684,0.1484660357236862,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.5912685990333557,0.0644705444574356,0.2946231663227081,284.8966064453125,284.95001220703125,295.07012939453125,293.34161376953125,296.6348571777344,297.1437683105469,284.8887634277344,1.0,0.2411338686943054,0.0,0.0,1.0,1.0,-1.1890445947647097,8.644104241284367e-07,1.1890437602996826,-0.2908274829387665,0.8844799399375916,0.8844799399375916,0.0,34.02734375,40.0,18913.12109375,0.0,164.8124542236328,0.0,282.7577819824219,284.0298156738281,296.4197692871094,297.803466796875,293.1499938964844,293.1499938964844,283.04998779296875,34257.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314689874649048,1.0,0.0,0.0,3.560871124267578,3.560894012451172,8.460689855382952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.0498046875,0.0,1423.5279541015625,1895.4371337890625,0.0,613.5053100585938,0.8826590776443481,1.0,0.0,3.0,1.0,0.0
17876100,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.760952889919281,0.1396205425262451,0.126659020781517,297.0615539550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.8679994940757751,0.2090902924537658,0.1991090923547744,296.9781494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.3548416793346405,0.2235911339521408,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.7881107926368713,0.1550353914499282,0.1479734480381012,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.5881147384643555,0.0643679797649383,0.2942725419998169,284.999755859375,284.95001220703125,295.062255859375,293.3398132324219,296.63287353515625,297.14312744140625,285.0330505371094,1.0,0.2421794533729553,0.0,0.0,1.0,1.0,-1.1900445222854614,8.655067631480051e-07,1.1900436878204346,-0.2908209264278412,0.9457143545150756,0.9457143545150756,0.0,34.65665817260742,40.0,18271.232421875,0.0,166.38677978515625,0.0,282.9999389648437,284.2011108398437,296.3262634277344,297.5990905761719,293.1499938964844,293.1499938964844,283.04998779296875,33460.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256922245025635,1.0,0.0,0.0,3.580274105072021,3.5802969932556152,8.553144539291679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.29443359375,0.0,1438.329833984375,1895.4371337890625,0.0,592.3568725585938,0.8896094560623169,1.0,0.0,3.0,1.0,0.0
17876160,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.7571959495544434,0.1394190937280655,0.1264041513204574,297.063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.8635503649711609,0.2086749225854873,0.1986407488584518,296.9697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.3528264164924621,0.2265319228172302,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.7839691638946533,0.1547263860702514,0.1476307809352874,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.5849866271018982,0.0643288046121597,0.2940987050533294,285.0787048339844,284.95001220703125,295.0543518066406,293.3380126953125,296.6315002441406,297.1431579589844,285.0809936523437,1.0,0.2434185445308685,0.0,0.0,1.0,1.0,-1.1920855045318604,8.678347853674495e-07,1.1920846700668335,-0.2910106778144836,1.0,1.0,0.0,35.33723831176758,28.0,18407.7265625,0.0,168.38323974609375,0.0,283.0419616699219,284.2281799316406,296.3121643066406,297.6223449707031,293.1499938964844,293.1499938964844,282.75,31029.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218892097473145,1.0,0.0,0.0,3.707568645477295,3.707592248916626,9.17216084417305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.12548828125,0.0,1560.38623046875,1895.4371337890625,0.0,578.838623046875,0.9146626591682434,1.0,0.0,3.0,1.0,0.0
17876220,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.7605742812156677,0.1384907662868499,0.125723198056221,297.0613708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.8674046993255615,0.2073316276073455,0.1975313425064087,296.9528503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.9990000128746032,0.3486144542694092,0.2222745567560196,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.7875455021858215,0.1537239849567413,0.1467945277690887,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.5884914994239807,0.0640458390116691,0.2930226922035217,284.84698486328125,284.95001220703125,295.0384826660156,293.3344421386719,296.62652587890625,297.1415100097656,284.84112548828125,1.0,0.2402533739805221,0.0,0.0,1.0,1.0,-1.182540774345398,8.563493452129478e-07,1.182539939880371,-0.288632333278656,0.8717415928840637,0.8717415928840637,0.0,34.27692794799805,25.0,18896.810546875,0.0,163.3711395263672,0.0,282.7563171386719,283.9767761230469,296.4084777832031,297.8104553222656,293.1499938964844,293.1499938964844,283.04998779296875,37953.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420064330101013,1.0,0.0,0.0,3.702054500579834,3.70207953453064,9.144899308921596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.2568359375,0.0,1606.6810302734375,1895.4371337890625,0.0,654.05859375,0.916718602180481,1.0,0.0,3.0,1.0,0.0
17876280,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.7605742812156677,0.1384907662868499,0.125723198056221,297.0613708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.8674046993255615,0.2073316276073455,0.1975313425064087,296.9528503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.9990000128746032,0.3486144542694092,0.2222745567560196,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.7875455021858215,0.1537239849567413,0.1467945277690887,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.5884914994239807,0.0640458390116691,0.2930226922035217,284.84698486328125,284.95001220703125,295.0384826660156,293.3344421386719,296.62652587890625,297.1415100097656,284.84112548828125,1.0,0.2402533739805221,0.0,0.0,1.0,1.0,-1.182540774345398,8.563493452129478e-07,1.182539939880371,-0.288632333278656,0.8717415928840637,0.8717415928840637,0.0,34.27692794799805,25.0,18896.810546875,0.0,163.3711395263672,0.0,282.7563171386719,283.9767761230469,296.4084777832031,297.8104553222656,293.1499938964844,293.1499938964844,283.04998779296875,37953.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420064330101013,1.0,0.0,0.0,3.702054500579834,3.70207953453064,9.144899308921596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.2568359375,0.0,1606.6810302734375,1895.4371337890625,0.0,654.05859375,0.916718602180481,1.0,0.0,3.0,1.0,0.0
