time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876340,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.7662908434867859,0.1378277838230133,0.1248845309019088,297.0621643066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.8740432262420654,0.20622119307518,0.1962342411279678,296.9614562988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.3468716442584991,0.2158617079257965,297.08477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.7936477065086365,0.1528859585523605,0.1458028554916381,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.5939242839813232,0.0638349875807762,0.2914564311504364,285.0421142578125,284.95001220703125,295.0224914550781,293.3309326171875,296.6213073730469,297.14044189453125,285.04345703125,1.0,0.2364764660596847,0.0,0.0,1.0,1.0,-1.169206976890564,8.406158826801402e-07,1.169206142425537,-0.2856488823890686,1.0,1.0,0.0,32.722686767578125,28.0,18156.400390625,0.0,156.3458709716797,0.0,283.0425109863281,284.193359375,296.2726745605469,297.57550048828125,293.1499938964844,293.1499938964844,282.75,32522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250019431114197,1.0,0.0,0.0,3.771062612533569,3.771087169647217,9.489007197771572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.4150390625,0.0,1645.188720703125,1895.4371337890625,0.0,589.8796997070312,0.9304076433181764,1.0,0.0,3.0,1.0,0.0
17876400,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.7662908434867859,0.1378277838230133,0.1248845309019088,297.0621643066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.8740432262420654,0.20622119307518,0.1962342411279678,296.9614562988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.3468716442584991,0.2158617079257965,297.08477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.7936477065086365,0.1528859585523605,0.1458028554916381,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.5939242839813232,0.0638349875807762,0.2914564311504364,285.0421142578125,284.95001220703125,295.0224914550781,293.3309326171875,296.6213073730469,297.14044189453125,285.04345703125,1.0,0.2364764660596847,0.0,0.0,1.0,1.0,-1.169206976890564,8.406158826801402e-07,1.169206142425537,-0.2856488823890686,1.0,1.0,0.0,32.722686767578125,28.0,18156.400390625,0.0,156.3458709716797,0.0,283.0425109863281,284.193359375,296.2726745605469,297.57550048828125,293.1499938964844,293.1499938964844,282.75,32522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250019431114197,1.0,0.0,0.0,3.771062612533569,3.771087169647217,9.489007197771572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.4150390625,0.0,1645.188720703125,1895.4371337890625,0.0,589.8796997070312,0.9304076433181764,1.0,0.0,3.0,1.0,0.0
17876460,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.768780529499054,0.1369339972734451,0.1242369785904884,297.0606689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.8768070936203003,0.2049009948968887,0.1951449662446975,296.9715881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.3454607129096985,0.212670013308525,297.0836181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.7961729764938354,0.1519015878438949,0.1449825912714004,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.5967256426811218,0.0636574998497963,0.2907407879829407,284.8177490234375,284.95001220703125,295.0063781738281,293.32745361328125,296.6170959472656,297.1400756835937,284.8160095214844,1.0,0.2345944494009018,0.0,0.0,1.0,1.0,-1.1614456176757812,8.31468241813127e-07,1.1614447832107544,-0.2837277352809906,0.8338807821273804,0.8338807821273804,0.0,31.953235626220703,31.0,18553.322265625,0.0,152.58920288085938,0.0,282.7561950683594,283.96392822265625,296.371826171875,297.7496337890625,293.1499938964844,293.1499938964844,283.04998779296875,41302.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390167236328125,1.0,0.0,0.0,3.663602828979492,3.663627862930298,8.955917110142764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0419921875,0.0,1588.174560546875,1895.4371337890625,0.0,642.287353515625,0.9102688431739808,1.0,0.0,3.0,1.0,0.0
17876520,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.768780529499054,0.1369339972734451,0.1242369785904884,297.0606689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.8768070936203003,0.2049009948968887,0.1951449662446975,296.9715881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.3454607129096985,0.212670013308525,297.0836181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.7961729764938354,0.1519015878438949,0.1449825912714004,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.5967256426811218,0.0636574998497963,0.2907407879829407,284.8177490234375,284.95001220703125,295.0063781738281,293.32745361328125,296.6170959472656,297.1400756835937,284.8160095214844,1.0,0.2345944494009018,0.0,0.0,1.0,1.0,-1.1614456176757812,8.31468241813127e-07,1.1614447832107544,-0.2837277352809906,0.8338807821273804,0.8338807821273804,0.0,31.953235626220703,31.0,18553.322265625,0.0,152.58920288085938,0.0,282.7561950683594,283.96392822265625,296.371826171875,297.7496337890625,293.1499938964844,293.1499938964844,283.04998779296875,41302.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390167236328125,1.0,0.0,0.0,3.663602828979492,3.663627862930298,8.955917110142764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0419921875,0.0,1588.174560546875,1895.4371337890625,0.0,642.287353515625,0.9102688431739808,1.0,0.0,3.0,1.0,0.0
17876580,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.7671566009521484,0.1363582015037536,0.1235195398330688,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.8748722076416016,0.2038845717906952,0.1939775943756103,296.9787902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.3438403606414795,0.2127816379070282,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.7943693995475769,0.1511352360248565,0.1441034823656082,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.5960553884506226,0.0635704323649406,0.2900269031524658,285.0408020019531,284.95001220703125,294.99005126953125,293.3240661621094,296.6137084960937,297.1403503417969,285.04296875,1.0,0.2341578900814056,0.0,0.0,1.0,1.0,-1.157402753829956,8.266453619398817e-07,1.1574019193649292,-0.2825301587581634,0.9732972383499146,0.9732972383499146,0.0,31.92820167541504,34.0,17957.572265625,0.0,151.38999938964844,0.0,283.0425109863281,284.201171875,296.251953125,297.53472900390625,293.1499938964844,293.1499938964844,282.75,32842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191971063613892,1.0,0.0,0.0,3.70428729057312,3.70431137084961,9.155933184956666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.52490234375,0.0,1570.4326171875,1895.4371337890625,0.0,569.4591674804688,0.9159303307533264,1.0,0.0,3.0,1.0,0.0
17876640,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.7671566009521484,0.1363582015037536,0.1235195398330688,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.8748722076416016,0.2038845717906952,0.1939775943756103,296.9787902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.3438403606414795,0.2127816379070282,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.7943693995475769,0.1511352360248565,0.1441034823656082,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.5960553884506226,0.0635704323649406,0.2900269031524658,285.0408020019531,284.95001220703125,294.99005126953125,293.3240661621094,296.6137084960937,297.1403503417969,285.04296875,1.0,0.2341578900814056,0.0,0.0,1.0,1.0,-1.157402753829956,8.266453619398817e-07,1.1574019193649292,-0.2825301587581634,0.9732972383499146,0.9732972383499146,0.0,31.92820167541504,34.0,17957.572265625,0.0,151.38999938964844,0.0,283.0425109863281,284.201171875,296.251953125,297.53472900390625,293.1499938964844,293.1499938964844,282.75,32842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191971063613892,1.0,0.0,0.0,3.70428729057312,3.70431137084961,9.155933184956666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.52490234375,0.0,1570.4326171875,1895.4371337890625,0.0,569.4591674804688,0.9159303307533264,1.0,0.0,3.0,1.0,0.0
17876700,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.7659434080123901,0.1360814720392227,0.1233616843819618,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.8732901215553284,0.2034014910459518,0.1936100572347641,296.97906494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.3427309691905975,0.2135195583105087,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.7929092049598694,0.1507764905691146,0.143830269575119,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5953141450881958,0.0635508894920349,0.2900757789611816,284.9164733886719,284.95001220703125,294.9818115234375,293.3223571777344,296.6124572753906,297.140869140625,284.87872314453125,1.0,0.2344262599945068,0.0,0.0,1.0,1.0,-1.1573882102966309,8.265376436611405e-07,1.157387375831604,-0.2823130488395691,0.9066299796104432,0.9066299796104432,0.0,32.085731506347656,34.0,18640.29296875,0.0,151.69606018066406,0.0,282.795654296875,284.006591796875,296.3575744628906,297.7592468261719,293.1499938964844,293.1499938964844,282.75,34727.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280519723892212,1.0,0.0,0.0,3.739412784576416,3.739437341690064,9.33039586925588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.85107421875,0.0,1625.1837158203125,1895.4371337890625,0.0,600.9052124023438,0.9227716326713562,1.0,0.0,3.0,1.0,0.0
17876760,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.7632449865341187,0.135536640882492,0.1229860037565231,297.0617370605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.870180070400238,0.2026553452014923,0.1930237114429474,296.9725646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.9990000128746032,0.3409236669540405,0.2151410430669784,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.7900336980819702,0.1502187103033065,0.1433964222669601,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.5933894515037537,0.0634274110198021,0.2897969782352447,284.827880859375,284.95001220703125,294.9735412597656,293.3207092285156,296.61041259765625,297.1403503417969,284.8275756835937,1.0,0.2349552512168884,0.0,0.0,1.0,1.0,-1.1573245525360107,8.263743893621722e-07,1.157323718070984,-0.2820883691310882,0.816758394241333,0.816758394241333,0.0,32.42887878417969,25.0,18422.25390625,0.0,152.35357666015625,0.0,282.7570495605469,283.9832763671875,296.36883544921875,297.7336730957031,293.1499938964844,293.1499938964844,283.04998779296875,41910.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341809391975403,1.0,0.0,0.0,3.5802321434021,3.580256462097168,8.552944450457289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.15185546875,0.0,1500.30615234375,1895.4371337890625,0.0,623.694580078125,0.8923093676567078,1.0,0.0,3.0,1.0,0.0
17876820,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.7672470808029175,0.1349917352199554,0.122274562716484,297.06378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.874757707118988,0.201687291264534,0.191880464553833,296.97222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.33848437666893,0.2105627059936523,297.0857238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.7942222356796265,0.1494861096143722,0.142523780465126,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.597446858882904,0.0633014515042305,0.2887868285179138,285.0451965332031,284.95001220703125,294.956787109375,293.3174133300781,296.606201171875,297.1402587890625,285.04595947265625,1.0,0.2317708879709243,0.0,0.0,1.0,1.0,-1.147348403930664,8.148059009727149e-07,1.1473475694656372,-0.2797341346740722,0.9596584439277648,0.9596584439277648,0.0,31.345684051513672,28.0,17795.794921875,0.0,147.4202423095703,0.0,283.0413818359375,284.2096252441406,296.2546691894531,297.5294189453125,293.1499938964844,293.1499938964844,282.75,32463.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164207816123962,1.0,0.0,0.0,3.6424636840820312,3.642486810684204,8.852862833919062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.37939453125,0.0,1498.3944091796875,1895.4371337890625,0.0,559.9481201171875,0.9015133380889891,1.0,0.0,3.0,1.0,0.0
17876880,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.7672470808029175,0.1349917352199554,0.122274562716484,297.06378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.874757707118988,0.201687291264534,0.191880464553833,296.97222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.33848437666893,0.2105627059936523,297.0857238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.7942222356796265,0.1494861096143722,0.142523780465126,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.597446858882904,0.0633014515042305,0.2887868285179138,285.0451965332031,284.95001220703125,294.956787109375,293.3174133300781,296.606201171875,297.1402587890625,285.04595947265625,1.0,0.2317708879709243,0.0,0.0,1.0,1.0,-1.147348403930664,8.148059009727149e-07,1.1473475694656372,-0.2797341346740722,0.9596584439277648,0.9596584439277648,0.0,31.345684051513672,28.0,17795.794921875,0.0,147.4202423095703,0.0,283.0413818359375,284.2096252441406,296.2546691894531,297.5294189453125,293.1499938964844,293.1499938964844,282.75,32463.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164207816123962,1.0,0.0,0.0,3.6424636840820312,3.642486810684204,8.852862833919062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.37939453125,0.0,1498.3944091796875,1895.4371337890625,0.0,559.9481201171875,0.9015133380889891,1.0,0.0,3.0,1.0,0.0
17876940,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.7688820362091064,0.1341681480407714,0.1217036470770835,297.0630187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.8765071034431458,0.2004651576280594,0.1908976733684539,296.9779357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.3367420434951782,0.2082505226135254,297.08514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.7958163619041443,0.1485753208398819,0.1417851597070694,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.5995240807533264,0.0631537362933158,0.2882832288742065,284.8270568847656,284.95001220703125,294.9397888183594,293.3141784667969,296.6019287109375,297.14019775390625,284.82684326171875,1.0,0.2304600477218628,0.0,0.0,1.0,1.0,-1.1412140130996704,8.077324196165137e-07,1.1412131786346436,-0.27825528383255,0.8001693487167358,0.8001693487167358,0.0,30.79355430603028,31.0,18149.791015625,0.0,144.64645385742188,0.0,282.7578125,283.9926452636719,296.363525390625,297.71612548828125,293.1499938964844,293.1499938964844,283.04998779296875,42515.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317226648330688,1.0,0.0,0.0,3.502568006515503,3.502591848373413,8.185900810531166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.37890625,0.0,1422.028564453125,1895.4371337890625,0.0,614.4512329101562,0.8753898739814758,1.0,0.0,3.0,1.0,0.0
17877000,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.7688820362091064,0.1341681480407714,0.1217036470770835,297.0630187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.8765071034431458,0.2004651576280594,0.1908976733684539,296.9779357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.3367420434951782,0.2082505226135254,297.08514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.7958163619041443,0.1485753208398819,0.1417851597070694,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.5995240807533264,0.0631537362933158,0.2882832288742065,284.8270568847656,284.95001220703125,294.9397888183594,293.3141784667969,296.6019287109375,297.14019775390625,284.82684326171875,1.0,0.2304600477218628,0.0,0.0,1.0,1.0,-1.1412140130996704,8.077324196165137e-07,1.1412131786346436,-0.27825528383255,0.8001693487167358,0.8001693487167358,0.0,30.79355430603028,31.0,18149.791015625,0.0,144.64645385742188,0.0,282.7578125,283.9926452636719,296.363525390625,297.71612548828125,293.1499938964844,293.1499938964844,283.04998779296875,42515.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317226648330688,1.0,0.0,0.0,3.502568006515503,3.502591848373413,8.185900810531166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.37890625,0.0,1422.028564453125,1895.4371337890625,0.0,614.4512329101562,0.8753898739814758,1.0,0.0,3.0,1.0,0.0
17877060,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7662546634674072,0.1336373686790466,0.1210447251796722,297.06512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.8734054565429688,0.1995196193456649,0.189816728234291,296.98114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.3347815275192261,0.2092541456222534,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.7929391860961914,0.1478617787361145,0.1409725993871688,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.5979740023612976,0.0630749389529228,0.2876685559749603,285.0478210449219,284.95001220703125,294.9225158691406,293.3110046386719,296.5982360839844,297.1405639648437,285.0494689941406,1.0,0.2304906398057937,0.0,0.0,1.0,1.0,-1.1386150121688845,8.046875450418156e-07,1.1386141777038574,-0.2774868607521057,0.9449867606163024,0.9449867606163024,0.0,30.96799087524414,34.0,17633.31640625,0.0,144.27032470703125,0.0,283.0406799316406,284.2212219238281,296.2457275390625,297.50836181640625,293.1499938964844,293.1499938964844,282.75,32134.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133596062660217,1.0,0.0,0.0,3.5707383155822754,3.57076096534729,8.507644793098734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.94970703125,0.0,1418.4683837890625,1895.4371337890625,0.0,549.6489868164062,0.8852533102035522,1.0,0.0,3.0,1.0,0.0
17877120,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7662546634674072,0.1336373686790466,0.1210447251796722,297.06512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.8734054565429688,0.1995196193456649,0.189816728234291,296.98114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.3347815275192261,0.2092541456222534,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.7929391860961914,0.1478617787361145,0.1409725993871688,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.5979740023612976,0.0630749389529228,0.2876685559749603,285.0478210449219,284.95001220703125,294.9225158691406,293.3110046386719,296.5982360839844,297.1405639648437,285.0494689941406,1.0,0.2304906398057937,0.0,0.0,1.0,1.0,-1.1386150121688845,8.046875450418156e-07,1.1386141777038574,-0.2774868607521057,0.9449867606163024,0.9449867606163024,0.0,30.96799087524414,34.0,17633.31640625,0.0,144.27032470703125,0.0,283.0406799316406,284.2212219238281,296.2457275390625,297.50836181640625,293.1499938964844,293.1499938964844,282.75,32134.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133596062660217,1.0,0.0,0.0,3.5707383155822754,3.57076096534729,8.507644793098734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.94970703125,0.0,1418.4683837890625,1895.4371337890625,0.0,549.6489868164062,0.8852533102035522,1.0,0.0,3.0,1.0,0.0
17877180,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.7638151049613953,0.1332316994667053,0.1208204105496406,297.0657653808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.870398759841919,0.1988669782876968,0.189340054988861,296.9775085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.3329728245735168,0.2108774781227111,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.7901585698127747,0.1473757475614547,0.1406194120645523,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.5962521433830261,0.063021071255207,0.2876831889152527,284.882080078125,284.95001220703125,294.9112854003906,293.3090209960937,296.5961303710937,297.1409606933594,284.8558044433594,1.0,0.2311373651027679,0.0,0.0,1.0,1.0,-1.139315485954285,8.054070121943369e-07,1.1393146514892578,-0.2774567008018493,0.849104106426239,0.849104106426239,0.0,31.314197540283203,34.0,18253.52734375,0.0,145.13385009765625,0.0,282.77880859375,284.00518798828125,296.3622436523437,297.7320556640625,293.1499938964844,293.1499938964844,282.75,36450.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251581072807312,1.0,0.0,0.0,3.5867271423339844,3.5867505073547363,8.584004831391212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.28857421875,0.0,1467.219970703125,1895.4371337890625,0.0,590.4391479492188,0.8889649510383606,1.0,0.0,3.0,1.0,0.0
17877240,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.7613966464996338,0.132835179567337,0.1205340400338172,297.06451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.8676367998123169,0.1983334571123123,0.1889098137617111,296.9710693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.9990000128746032,0.3314860761165619,0.2124030441045761,297.086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.7875949740409851,0.1469756364822387,0.1403009295463562,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.594429075717926,0.0629197508096695,0.2874284386634826,284.83721923828125,284.95001220703125,294.9049072265625,293.30792236328125,296.5943908691406,297.14044189453125,284.8374938964844,1.0,0.2316722869873047,0.0,0.0,1.0,1.0,-1.1395984888076782,8.056894102992374e-07,1.139597773551941,-0.2774246037006378,0.7955247759819031,0.7955247759819031,0.0,31.63569641113281,25.0,18081.302734375,0.0,145.83514404296875,0.0,282.7582702636719,284.0082702636719,296.3600158691406,297.70562744140625,293.1499938964844,293.1499938964844,283.04998779296875,42044.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290833711624146,1.0,0.0,0.0,3.4468398094177246,3.446862936019897,7.927486080916424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.03662109375,0.0,1361.38134765625,1895.4371337890625,0.0,604.6807250976562,0.8628965616226196,1.0,0.0,3.0,1.0,0.0
17877300,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.7613550424575806,0.1324370503425598,0.1200849041342735,297.0642395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.8676625490188599,0.1977353990077972,0.1882537752389907,296.9647827148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.3296384215354919,0.211646631360054,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.7876012325286865,0.1465217471122741,0.1398045122623443,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.5947339534759521,0.0628002807497978,0.2867920696735382,284.9674377441406,284.95001220703125,294.89599609375,293.306396484375,296.5917358398437,297.1398010253906,285.0056457519531,1.0,0.2306598722934723,0.0,0.0,1.0,1.0,-1.136008620262146,8.015862817956076e-07,1.1360077857971191,-0.2765859365463257,0.8601713180541992,0.8601713180541992,0.0,31.43268585205078,25.0,17429.228515625,0.0,144.45346069335938,0.0,282.9953918457031,284.2059326171875,296.2577819824219,297.4844055175781,293.1499938964844,293.1499938964844,283.04998779296875,37932.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192484259605408,1.0,0.0,0.0,3.384281635284424,3.384303569793701,7.64233959671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.2451171875,0.0,1270.55419921875,1895.4371337890625,0.0,569.636474609375,0.8512369990348816,1.0,0.0,3.0,1.0,0.0
17877360,297.09844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.7646339535713196,0.1322924047708511,0.11983672529459,297.0664367675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.8713479042053223,0.197388157248497,0.1878016293048858,296.9671630859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.3286459743976593,0.2084864526987075,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.7909929156303406,0.1462571769952774,0.139453649520874,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.5977715253829956,0.0627699941396713,0.2863547205924988,285.0507507324219,284.95001220703125,294.8869934082031,293.3049011230469,296.58941650390625,297.1401062011719,285.0509948730469,1.0,0.2287953495979309,0.0,0.0,1.0,1.0,-1.1304298639297483,7.952938858579728e-07,1.1304290294647217,-0.2754164934158325,0.9403004050254822,0.9403004050254822,0.0,30.709300994873047,25.0,17516.6484375,0.0,141.53738403320312,0.0,283.0406188964844,284.2265319824219,296.2440795898437,297.5019836425781,293.1499938964844,293.1499938964844,282.75,31751.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119090676307678,1.0,0.0,0.0,3.533520460128784,3.5335426330566406,8.331218737112067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.3779296875,0.0,1376.62548828125,1895.4371337890625,0.0,544.8366088867188,0.8768073320388794,1.0,0.0,3.0,1.0,0.0
17877420,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.7684286236763,0.131473571062088,0.1192540079355239,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.8756168484687805,0.1961880177259445,0.1868233680725097,296.9726867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.9990000128746032,0.3268095850944519,0.2043917030096054,297.0867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.7949027419090271,0.1453585475683212,0.1387110501527786,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.6016203165054321,0.0625953748822212,0.2856586277484894,284.8293762207031,284.95001220703125,294.8686828613281,293.3019714355469,296.58404541015625,297.13983154296875,284.8291015625,1.0,0.2264924049377441,0.0,0.0,1.0,1.0,-1.1219133138656616,7.857627792873245e-07,1.1219124794006348,-0.2736575901508331,0.7818906307220459,0.7818906307220459,0.0,29.77506828308105,28.0,17813.13671875,0.0,137.46041870117188,0.0,282.7585754394531,284.0087890625,296.3522033691406,297.6864929199219,293.1499938964844,293.1499938964844,283.04998779296875,42700.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273047089576721,1.0,0.0,0.0,3.393951892852783,3.393974781036377,7.686076060053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.00341796875,0.0,1313.1390380859375,1895.4371337890625,0.0,598.184814453125,0.8516228199005127,1.0,0.0,3.0,1.0,0.0
17877480,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.7684286236763,0.131473571062088,0.1192540079355239,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.8756168484687805,0.1961880177259445,0.1868233680725097,296.9726867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.9990000128746032,0.3268095850944519,0.2043917030096054,297.0867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.7949027419090271,0.1453585475683212,0.1387110501527786,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.6016203165054321,0.0625953748822212,0.2856586277484894,284.8293762207031,284.95001220703125,294.8686828613281,293.3019714355469,296.58404541015625,297.13983154296875,284.8291015625,1.0,0.2264924049377441,0.0,0.0,1.0,1.0,-1.1219133138656616,7.857627792873245e-07,1.1219124794006348,-0.2736575901508331,0.7818906307220459,0.7818906307220459,0.0,29.77506828308105,28.0,17813.13671875,0.0,137.46041870117188,0.0,282.7585754394531,284.0087890625,296.3522033691406,297.6864929199219,293.1499938964844,293.1499938964844,283.04998779296875,42700.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273047089576721,1.0,0.0,0.0,3.393951892852783,3.393974781036377,7.686076060053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.00341796875,0.0,1313.1390380859375,1895.4371337890625,0.0,598.184814453125,0.8516228199005127,1.0,0.0,3.0,1.0,0.0
17877540,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.7678136229515076,0.1309352219104766,0.1185785010457038,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.8748677968978882,0.1952493339776992,0.1857393234968185,296.9808349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.3253068327903747,0.2037096172571182,297.0881042480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7941799759864807,0.1446468830108642,0.1378896087408065,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.6017760038375854,0.062509186565876,0.2849204838275909,285.04754638671875,284.95001220703125,294.8500061035156,293.2991027832031,296.579345703125,297.14013671875,285.0484924316406,1.0,0.2257436066865921,0.0,0.0,1.0,1.0,-1.1171075105667114,7.804194979144086e-07,1.1171066761016846,-0.2726675570011139,0.9244425296783448,0.9244425296783448,0.0,29.578155517578125,31.0,17308.046875,0.0,135.81211853027344,0.0,283.0400695800781,284.233154296875,296.23150634765625,297.4752502441406,293.1499938964844,293.1499938964844,282.75,31710.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086770057678223,1.0,0.0,0.0,3.470060348510742,3.4700818061828613,8.034656957534025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.650390625,0.0,1311.5289306640625,1895.4371337890625,0.0,534.2680053710938,0.8626728057861328,1.0,0.0,3.0,1.0,0.0
17877600,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.7678136229515076,0.1309352219104766,0.1185785010457038,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.8748677968978882,0.1952493339776992,0.1857393234968185,296.9808349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.3253068327903747,0.2037096172571182,297.0881042480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7941799759864807,0.1446468830108642,0.1378896087408065,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.6017760038375854,0.062509186565876,0.2849204838275909,285.04754638671875,284.95001220703125,294.8500061035156,293.2991027832031,296.579345703125,297.14013671875,285.0484924316406,1.0,0.2257436066865921,0.0,0.0,1.0,1.0,-1.1171075105667114,7.804194979144086e-07,1.1171066761016846,-0.2726675570011139,0.9244425296783448,0.9244425296783448,0.0,29.578155517578125,31.0,17308.046875,0.0,135.81211853027344,0.0,283.0400695800781,284.233154296875,296.23150634765625,297.4752502441406,293.1499938964844,293.1499938964844,282.75,31710.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086770057678223,1.0,0.0,0.0,3.470060348510742,3.4700818061828613,8.034656957534025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.650390625,0.0,1311.5289306640625,1895.4371337890625,0.0,534.2680053710938,0.8626728057861328,1.0,0.0,3.0,1.0,0.0
17877660,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.7644308805465698,0.1301448792219162,0.1180623993277549,297.06671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.8708252906799316,0.1940879672765731,0.1848388165235519,296.9767761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.3226456046104431,0.2055502235889434,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.7904363870620728,0.143776386976242,0.1372169554233551,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.5996147394180298,0.0623719543218612,0.2846792340278625,284.8353576660156,284.95001220703125,294.8268127441406,293.29351806640625,296.5738830566406,297.1402282714844,284.8363037109375,1.0,0.2262925058603286,0.0,0.0,1.0,1.0,-1.1165192127227783,7.797440275680856e-07,1.1165183782577517,-0.2724918127059936,0.7733184099197388,0.7733184099197388,0.0,29.93548583984375,25.0,17686.298828125,0.0,136.33572387695312,0.0,282.75909423828125,284.0237121582031,296.3448791503906,297.6685485839844,293.1499938964844,293.1499938964844,283.04998779296875,42703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241307020187378,1.0,0.0,0.0,3.329586982727051,3.3296091556549072,7.397313765977742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.328125,0.0,1250.8072509765625,1895.4371337890625,0.0,586.7680053710938,0.837695300579071,1.0,0.0,3.0,1.0,0.0
17877720,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.7644308805465698,0.1301448792219162,0.1180623993277549,297.06671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.8708252906799316,0.1940879672765731,0.1848388165235519,296.9767761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.3226456046104431,0.2055502235889434,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.7904363870620728,0.143776386976242,0.1372169554233551,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.5996147394180298,0.0623719543218612,0.2846792340278625,284.8353576660156,284.95001220703125,294.8268127441406,293.29351806640625,296.5738830566406,297.1402282714844,284.8363037109375,1.0,0.2262925058603286,0.0,0.0,1.0,1.0,-1.1165192127227783,7.797440275680856e-07,1.1165183782577517,-0.2724918127059936,0.7733184099197388,0.7733184099197388,0.0,29.93548583984375,25.0,17686.298828125,0.0,136.33572387695312,0.0,282.75909423828125,284.0237121582031,296.3448791503906,297.6685485839844,293.1499938964844,293.1499938964844,283.04998779296875,42703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241307020187378,1.0,0.0,0.0,3.329586982727051,3.3296091556549072,7.397313765977742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.328125,0.0,1250.8072509765625,1895.4371337890625,0.0,586.7680053710938,0.837695300579071,1.0,0.0,3.0,1.0,0.0
17877780,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.7663670778274536,0.1296129077672958,0.117386095225811,297.068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.873032808303833,0.1931679397821426,0.1837659478187561,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.3201705515384674,0.2027838379144668,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.7924311757087708,0.1430745869874954,0.1363966912031173,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.6018828749656677,0.0622531548142433,0.2837881743907928,285.050537109375,284.95001220703125,294.7954406738281,293.2826538085937,296.56561279296875,297.14019775390625,285.0503234863281,1.0,0.2241377532482147,0.0,0.0,1.0,1.0,-1.10904860496521,7.715152037235384e-07,1.1090478897094729,-0.2710106670856476,0.918007791042328,0.918007791042328,0.0,29.29283905029297,25.0,17181.71875,0.0,133.15879821777344,0.0,283.03955078125,284.2398681640625,296.22344970703125,297.46197509765625,293.1499938964844,293.1499938964844,282.75,31332.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073793530464172,1.0,0.0,0.0,3.4257800579071045,3.425801038742065,7.830910249140288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.31396484375,0.0,1264.946533203125,1895.4371337890625,0.0,530.0841674804688,0.8524416089057922,1.0,0.0,3.0,1.0,0.0
17877840,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.7663670778274536,0.1296129077672958,0.117386095225811,297.068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.873032808303833,0.1931679397821426,0.1837659478187561,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.3201705515384674,0.2027838379144668,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.7924311757087708,0.1430745869874954,0.1363966912031173,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.6018828749656677,0.0622531548142433,0.2837881743907928,285.050537109375,284.95001220703125,294.7954406738281,293.2826538085937,296.56561279296875,297.14019775390625,285.0503234863281,1.0,0.2241377532482147,0.0,0.0,1.0,1.0,-1.10904860496521,7.715152037235384e-07,1.1090478897094729,-0.2710106670856476,0.918007791042328,0.918007791042328,0.0,29.29283905029297,25.0,17181.71875,0.0,133.15879821777344,0.0,283.03955078125,284.2398681640625,296.22344970703125,297.46197509765625,293.1499938964844,293.1499938964844,282.75,31332.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073793530464172,1.0,0.0,0.0,3.4257800579071045,3.425801038742065,7.830910249140288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.31396484375,0.0,1264.946533203125,1895.4371337890625,0.0,530.0841674804688,0.8524416089057922,1.0,0.0,3.0,1.0,0.0
17877900,297.0999450683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.7681823968887329,0.1293425261974334,0.1172123327851295,297.0694274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.8749768733978271,0.1927134543657302,0.1834038645029068,296.9788513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.3193548321723938,0.2010068744421005,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.7942061424255371,0.1427330374717712,0.1361186653375625,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.6036679744720459,0.0622178204357624,0.28365159034729,284.9259033203125,284.95001220703125,294.7768859863281,293.2753601074219,296.5609741210937,297.1405944824219,284.8849792480469,1.0,0.2232361882925033,0.0,0.0,1.0,1.0,-1.1057738065719604,7.679442433072836e-07,1.1057730913162231,-0.2704034447669983,0.8539854884147644,0.8539854884147644,0.0,28.907533645629883,25.0,17776.81640625,0.0,131.58343505859375,0.0,282.80181884765625,284.0457763671875,296.3195495605469,297.6744384765625,293.1499938964844,293.1499938964844,282.75,33851.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516890287399292,1.0,0.0,0.0,3.477880477905273,3.47790265083313,8.070912258517637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.5146484375,0.0,1334.660888671875,1895.4371337890625,0.0,561.5450439453125,0.8631097674369812,1.0,0.0,3.0,1.0,0.0
17877960,297.0980529785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.7688042521476746,0.1288133561611175,0.1168269291520118,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.8757352828979492,0.1920036673545837,0.1828275024890899,296.9787292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.9990000128746032,0.3182016611099243,0.1998190879821777,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.7948885560035706,0.142198696732521,0.1356829553842544,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.6045985817909241,0.0620943754911422,0.2832318842411041,284.83111572265625,284.95001220703125,294.7565002441406,293.2668762207031,296.55517578125,297.1400756835937,284.831298828125,1.0,0.2223845273256302,0.0,0.0,1.0,1.0,-1.1021676063537598,7.640190915481071e-07,1.102166771888733,-0.2697212100028991,0.7616771459579468,0.7616771459579468,0.0,28.635316848754883,28.0,17450.43359375,0.0,130.14328002929688,0.0,282.75946044921875,284.0274353027344,296.3226318359375,297.63836669921875,293.1499938964844,293.1499938964844,283.04998779296875,43081.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237855911254883,1.0,0.0,0.0,3.274413585662842,3.27443528175354,7.154188210733992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.15380859375,0.0,1201.6141357421875,1895.4371337890625,0.0,585.5399169921875,0.8260117173194885,1.0,0.0,3.0,1.0,0.0
17878020,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.7670190334320068,0.1282790452241897,0.1161688566207885,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.8736499547958374,0.1910863518714904,0.181778147816658,296.9833068847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.3164000213146209,0.2000889629125595,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.7929273247718811,0.1414975970983505,0.1348847150802612,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.6037726998329163,0.0620045214891433,0.2825370728969574,285.04815673828125,284.95001220703125,294.71063232421875,293.2465209960937,296.54364013671875,297.14031982421875,285.0486145019531,1.0,0.2220921665430069,0.0,0.0,1.0,1.0,-1.098647117614746,7.602217237945297e-07,1.0986462831497192,-0.2691059112548828,0.904443860054016,0.904443860054016,0.0,28.6391658782959,25.0,16992.830078125,0.0,129.24966430664062,0.0,283.03875732421875,284.2470092773437,296.1859741210937,297.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,31265.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066877007484436,1.0,0.0,0.0,3.365347385406494,3.365367889404297,7.557064236607403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.09765625,0.0,1206.27490234375,1895.4371337890625,0.0,527.867919921875,0.8370025157928467,1.0,0.0,3.0,1.0,0.0
17878080,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.7670190334320068,0.1282790452241897,0.1161688566207885,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.8736499547958374,0.1910863518714904,0.181778147816658,296.9833068847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.3164000213146209,0.2000889629125595,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.7929273247718811,0.1414975970983505,0.1348847150802612,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.6037726998329163,0.0620045214891433,0.2825370728969574,285.04815673828125,284.95001220703125,294.71063232421875,293.2465209960937,296.54364013671875,297.14031982421875,285.0486145019531,1.0,0.2220921665430069,0.0,0.0,1.0,1.0,-1.098647117614746,7.602217237945297e-07,1.0986462831497192,-0.2691059112548828,0.904443860054016,0.904443860054016,0.0,28.6391658782959,25.0,16992.830078125,0.0,129.24966430664062,0.0,283.03875732421875,284.2470092773437,296.1859741210937,297.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,31265.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066877007484436,1.0,0.0,0.0,3.365347385406494,3.365367889404297,7.557064236607403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.09765625,0.0,1206.27490234375,1895.4371337890625,0.0,527.867919921875,0.8370025157928467,1.0,0.0,3.0,1.0,0.0
17878140,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.7694664597511292,0.1279513388872146,0.1158763989806175,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.8761494755744934,0.1904060095548629,0.1811279505491256,296.9893493652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.3148168623447418,0.1975768208503723,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.7951963543891907,0.1409830152988433,0.1343855857849121,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.6064299941062927,0.0620347820222377,0.2825578153133392,285.0837707519531,284.95001220703125,294.6584777832031,293.22198486328125,296.5315246582031,297.1418151855469,285.0804748535156,1.0,0.2205484956502914,0.0,0.0,1.0,1.0,-1.0939284563064575,7.551158205387765e-07,1.0939277410507202,-0.2681944668292999,1.0,1.0,0.0,28.111129760742188,28.0,16831.478515625,0.0,127.0660629272461,0.0,283.1473083496094,284.2710876464844,296.1924133300781,297.41632080078125,293.1499938964844,293.1499938964844,283.04998779296875,29276.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994246959686279,1.0,0.0,0.0,3.5893850326538086,3.589407205581665,8.596732072874147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.45947265625,0.0,1417.301513671875,1895.4371337890625,0.0,505.1607666015625,0.8885689377784729,1.0,0.0,3.0,1.0,0.0
