time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.7694664597511292,0.1279513388872146,0.1158763989806175,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.8761494755744934,0.1904060095548629,0.1811279505491256,296.9893493652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.3148168623447418,0.1975768208503723,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.7951963543891907,0.1409830152988433,0.1343855857849121,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.6064299941062927,0.0620347820222377,0.2825578153133392,285.0837707519531,284.95001220703125,294.6584777832031,293.22198486328125,296.5315246582031,297.1418151855469,285.0804748535156,1.0,0.2205484956502914,0.0,0.0,1.0,1.0,-1.0939284563064575,7.551158205387765e-07,1.0939277410507202,-0.2681944668292999,1.0,1.0,0.0,28.111129760742188,28.0,16831.478515625,0.0,127.0660629272461,0.0,283.1473083496094,284.2710876464844,296.1924133300781,297.41632080078125,293.1499938964844,293.1499938964844,283.04998779296875,29276.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994246959686279,1.0,0.0,0.0,3.5893850326538086,3.589407205581665,8.596732072874147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.45947265625,0.0,1417.301513671875,1895.4371337890625,0.0,505.1607666015625,0.8885689377784729,1.0,0.0,3.0,1.0,0.0
17878260,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.7679497003555298,0.1272776871919632,0.1153787150979042,297.0733337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.8743061423301697,0.1894004642963409,0.1802887469530105,296.9906005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.3128231167793274,0.1979078650474548,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.7934821844100952,0.1402266025543213,0.1337547749280929,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.6060084700584412,0.0619700588285923,0.2824603021144867,284.9698486328125,284.95001220703125,294.6006774902344,293.193603515625,296.5174255371094,297.142333984375,284.9637451171875,1.0,0.2205115705728531,0.0,0.0,1.0,1.0,-1.091844916343689,7.528673791057372e-07,1.0918442010879517,-0.2677890360355377,0.97688627243042,0.97688627243042,0.0,28.14490509033203,25.0,17055.013671875,0.0,126.60343170166016,0.0,283.0517578125,284.1430053710937,296.23785400390625,297.5063171386719,293.1499938964844,293.1499938964844,282.75,32421.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105805993080139,1.0,0.0,0.0,3.7438323497772217,3.74385666847229,9.352464189760212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.11962890625,0.0,1612.621826171875,1895.4371337890625,0.0,540.4669799804688,0.9234441518783568,1.0,0.0,3.0,1.0,0.0
17878320,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.7679497003555298,0.1272776871919632,0.1153787150979042,297.0733337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.8743061423301697,0.1894004642963409,0.1802887469530105,296.9906005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.3128231167793274,0.1979078650474548,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.7934821844100952,0.1402266025543213,0.1337547749280929,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.6060084700584412,0.0619700588285923,0.2824603021144867,284.9698486328125,284.95001220703125,294.6006774902344,293.193603515625,296.5174255371094,297.142333984375,284.9637451171875,1.0,0.2205115705728531,0.0,0.0,1.0,1.0,-1.091844916343689,7.528673791057372e-07,1.0918442010879517,-0.2677890360355377,0.97688627243042,0.97688627243042,0.0,28.14490509033203,25.0,17055.013671875,0.0,126.60343170166016,0.0,283.0517578125,284.1430053710937,296.23785400390625,297.5063171386719,293.1499938964844,293.1499938964844,282.75,32421.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105805993080139,1.0,0.0,0.0,3.7438323497772217,3.74385666847229,9.352464189760212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.11962890625,0.0,1612.621826171875,1895.4371337890625,0.0,540.4669799804688,0.9234441518783568,1.0,0.0,3.0,1.0,0.0
17878380,297.09881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.7672737240791321,0.12645123898983,0.1147452518343925,297.0700378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.8736820220947266,0.1883246302604675,0.1793918013572693,296.9830627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.3105096220970154,0.1973061263561248,297.0897521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.7928734421730042,0.1394086331129074,0.1330731660127639,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.6061112880706787,0.0617627128958702,0.2817822098731994,284.7691650390625,284.95001220703125,294.5558776855469,293.17095947265625,296.5052795410156,297.1412048339844,284.7503356933594,1.0,0.2196124047040939,0.0,0.0,1.0,1.0,-1.0876566171646118,7.483306490030373e-07,1.0876559019088743,-0.2669013738632202,0.8104012608528137,0.8104012608528137,0.0,27.981943130493164,25.0,17483.060546875,0.0,125.24964141845705,0.0,282.77056884765625,283.9216003417969,296.2840270996094,297.6373291015625,293.1499938964844,293.1499938964844,282.75,41303.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306318402290344,1.0,0.0,0.0,3.6387083530426025,3.638733148574829,8.834617801767308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.1962890625,0.0,1560.2020263671875,1895.4371337890625,0.0,610.393798828125,0.9030255079269408,1.0,0.0,3.0,1.0,0.0
17878440,297.0968933105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.7671144604682922,0.1260654628276825,0.1144078597426414,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.8736279606819153,0.1878345608711242,0.1789426207542419,296.9795837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.9990000128746032,0.3095320463180542,0.1968187540769577,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.7928019762039185,0.1390329450368881,0.1327294409275055,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.6062358021736145,0.0616415813565254,0.2812881469726562,284.7468566894531,284.95001220703125,294.5378112792969,293.1617126464844,296.4999694824219,297.1403503417969,284.7500305175781,1.0,0.2190949469804763,0.0,0.0,1.0,1.0,-1.0851224660873413,7.456018238372053e-07,1.085121750831604,-0.2663815319538116,0.7586730718612671,0.7586730718612671,0.0,27.86118698120117,25.0,17247.869140625,0.0,124.39407348632812,0.0,282.7576904296875,283.945068359375,296.2476806640625,297.57537841796875,293.1499938964844,293.1499938964844,283.04998779296875,47360.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335896611213684,1.0,0.0,0.0,3.448408603668213,3.448432683944702,7.934704058243369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.572265625,0.0,1400.545166015625,1895.4371337890625,0.0,621.4585571289062,0.8663708567619324,1.0,0.0,3.0,1.0,0.0
17878500,297.09576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.766474187374115,0.1255926042795181,0.1138588860630989,297.06695556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.8730578422546387,0.1871622055768966,0.1781846731901168,296.9772644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.308150976896286,0.196333572268486,297.0871887207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.7922282814979553,0.1385094672441482,0.1321442127227783,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.6060469746589661,0.0614817589521408,0.2803971171379089,284.8959655761719,284.95001220703125,294.50469970703125,293.14459228515625,296.4906921386719,297.1392822265625,284.9421691894531,1.0,0.2184483855962753,0.0,0.0,1.0,1.0,-1.0811984539031982,7.413877369799593e-07,1.081197738647461,-0.2655724883079529,0.808485209941864,0.808485209941864,0.0,27.72394561767578,25.0,16546.68359375,0.0,123.16773223876952,0.0,282.9932861328125,284.17706298828125,296.0978088378906,297.2938537597656,293.1499938964844,293.1499938964844,283.04998779296875,42744.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222200155258179,1.0,0.0,0.0,3.2745368480682373,3.274558782577514,7.154727654778981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.09521484375,0.0,1199.4615478515625,1895.4371337890625,0.0,580.001953125,0.8324373960494995,1.0,0.0,3.0,1.0,0.0
17878560,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.7667798399925232,0.1254225224256515,0.1135860681533813,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.8733258843421936,0.1867911368608474,0.177707239985466,296.9798889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.3072715997695923,0.1955775320529937,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.7924264073371887,0.138212963938713,0.1317662447690963,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.6064741015434265,0.0614365562796592,0.2799375653266907,284.998779296875,284.95001220703125,294.4705505371094,293.1267395019531,296.4822692871094,297.1394348144531,285.0013122558594,1.0,0.2178456783294677,0.0,0.0,1.0,1.0,-1.0783843994140625,7.383558795481804e-07,1.0783836841583252,-0.2649456262588501,0.8815516233444214,0.8815516233444214,0.0,27.55366897583008,25.0,16674.501953125,0.0,122.1610870361328,0.0,283.0395812988281,284.2073974609375,296.05157470703125,297.272705078125,293.1499938964844,293.1499938964844,283.1499938964844,33927.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125142335891724,1.0,0.0,0.0,3.4128756523132324,3.412897109985352,7.772026151542377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.35400390625,0.0,1270.5106201171875,1895.4371337890625,0.0,546.8391723632812,0.8499112129211426,1.0,0.0,3.0,1.0,0.0
17878620,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.7682145237922668,0.1250865906476974,0.1132782399654388,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.8746480941772461,0.1860931664705276,0.1770291030406952,296.9867553710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.3057352900505066,0.1938236206769943,297.0909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.7935723662376404,0.137665793299675,0.1312280297279358,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.6081123352050781,0.0614218935370445,0.2797167003154754,285.0504150390625,284.95001220703125,294.3995056152344,293.0889892578125,296.4656982421875,297.1405944824219,285.04852294921875,1.0,0.2167772501707077,0.0,0.0,1.0,1.0,-1.0741844177246094,7.338019258895656e-07,1.074183702468872,-0.263904720544815,0.9677427411079408,0.9677427411079408,0.0,27.19412040710449,25.0,16479.3203125,0.0,120.47433471679688,0.0,283.1473388671875,284.2502746582031,296.037109375,297.24188232421875,293.1499938964844,293.1499938964844,283.04998779296875,30709.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003799200057983,1.0,0.0,0.0,3.578392505645752,3.5784149169921875,8.544157594769786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.71435546875,0.0,1416.1456298828125,1895.4371337890625,0.0,508.0890197753906,0.8873715996742249,1.0,0.0,3.0,1.0,0.0
17878680,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.7682145237922668,0.1250865906476974,0.1132782399654388,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.8746480941772461,0.1860931664705276,0.1770291030406952,296.9867553710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.3057352900505066,0.1938236206769943,297.0909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.7935723662376404,0.137665793299675,0.1312280297279358,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.6081123352050781,0.0614218935370445,0.2797167003154754,285.0504150390625,284.95001220703125,294.3995056152344,293.0889892578125,296.4656982421875,297.1405944824219,285.04852294921875,1.0,0.2167772501707077,0.0,0.0,1.0,1.0,-1.0741844177246094,7.338019258895656e-07,1.074183702468872,-0.263904720544815,0.9677427411079408,0.9677427411079408,0.0,27.19412040710449,25.0,16479.3203125,0.0,120.47433471679688,0.0,283.1473388671875,284.2502746582031,296.037109375,297.24188232421875,293.1499938964844,293.1499938964844,283.04998779296875,30709.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003799200057983,1.0,0.0,0.0,3.578392505645752,3.5784149169921875,8.544157594769786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.71435546875,0.0,1416.1456298828125,1895.4371337890625,0.0,508.0890197753906,0.8873715996742249,1.0,0.0,3.0,1.0,0.0
17878740,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.768613874912262,0.1244209706783294,0.1127758100628852,297.0726623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.8750049471855164,0.1850956678390503,0.176183208823204,296.98895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.3038004040718078,0.1925506293773651,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7938434481620789,0.1368990540504455,0.1305733621120453,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.6092144846916199,0.0613380372524261,0.279459685087204,284.944091796875,284.95001220703125,294.3253173828125,293.04888916015625,296.4482421875,297.1410522460937,284.9388122558594,1.0,0.2158433943986892,0.0,0.0,1.0,1.0,-1.0699445009231567,7.291442329915299e-07,1.0699437856674194,-0.2626656591892242,0.9290675520896912,0.9290675520896912,0.0,26.926477432250977,25.0,16633.2109375,0.0,118.95670318603516,0.0,283.05194091796875,284.132080078125,296.0789794921875,297.32232666015625,293.1499938964844,293.1499938964844,282.75,34003.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086716413497925,1.0,0.0,0.0,3.686419486999512,3.686443328857422,9.067817359209583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.623046875,0.0,1558.9765625,1895.4371337890625,0.0,534.2506713867188,0.911489486694336,1.0,0.0,3.0,1.0,0.0
17878800,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.768613874912262,0.1244209706783294,0.1127758100628852,297.0726623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.8750049471855164,0.1850956678390503,0.176183208823204,296.98895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.3038004040718078,0.1925506293773651,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7938434481620789,0.1368990540504455,0.1305733621120453,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.6092144846916199,0.0613380372524261,0.279459685087204,284.944091796875,284.95001220703125,294.3253173828125,293.04888916015625,296.4482421875,297.1410522460937,284.9388122558594,1.0,0.2158433943986892,0.0,0.0,1.0,1.0,-1.0699445009231567,7.291442329915299e-07,1.0699437856674194,-0.2626656591892242,0.9290675520896912,0.9290675520896912,0.0,26.926477432250977,25.0,16633.2109375,0.0,118.95670318603516,0.0,283.05194091796875,284.132080078125,296.0789794921875,297.32232666015625,293.1499938964844,293.1499938964844,282.75,34003.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086716413497925,1.0,0.0,0.0,3.686419486999512,3.686443328857422,9.067817359209583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.623046875,0.0,1558.9765625,1895.4371337890625,0.0,534.2506713867188,0.911489486694336,1.0,0.0,3.0,1.0,0.0
17878860,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.7668811678886414,0.1232521161437034,0.1118373423814773,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.8732780814170837,0.1835771203041076,0.1748737394809723,296.9812927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.9990000128746032,0.3008500933647156,0.1922074258327484,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.7921705842018127,0.135728657245636,0.1295643597841262,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.6087003350257874,0.0610286258161067,0.2783488929271698,284.7433166503906,284.95001220703125,294.24859619140625,293.0067749023437,296.4291076660156,297.139404296875,284.75250244140625,1.0,0.2149690687656402,0.0,0.0,1.0,1.0,-1.0642907619476318,7.229232323879842e-07,1.0642900466918943,-0.2609192728996277,0.7148697972297668,0.7148697972297668,0.0,26.80648231506348,25.0,16680.34765625,0.0,117.37820434570312,0.0,282.7581481933594,283.9756774902344,296.0845947265625,297.3779296875,293.1499938964844,293.1499938964844,283.04998779296875,51332.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300658941268921,1.0,0.0,0.0,3.236778259277344,3.236801147460937,6.990676411078312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.6689453125,0.0,1221.9298095703125,1895.4371337890625,0.0,608.2994384765625,0.8248308897018433,1.0,0.0,3.0,1.0,0.0
17878920,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.7668811678886414,0.1232521161437034,0.1118373423814773,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.8732780814170837,0.1835771203041076,0.1748737394809723,296.9812927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.9990000128746032,0.3008500933647156,0.1922074258327484,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.7921705842018127,0.135728657245636,0.1295643597841262,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.6087003350257874,0.0610286258161067,0.2783488929271698,284.7433166503906,284.95001220703125,294.24859619140625,293.0067749023437,296.4291076660156,297.139404296875,284.75250244140625,1.0,0.2149690687656402,0.0,0.0,1.0,1.0,-1.0642907619476318,7.229232323879842e-07,1.0642900466918943,-0.2609192728996277,0.7148697972297668,0.7148697972297668,0.0,26.80648231506348,25.0,16680.34765625,0.0,117.37820434570312,0.0,282.7581481933594,283.9756774902344,296.0845947265625,297.3779296875,293.1499938964844,293.1499938964844,283.04998779296875,51332.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300658941268921,1.0,0.0,0.0,3.236778259277344,3.236801147460937,6.990676411078312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.6689453125,0.0,1221.9298095703125,1895.4371337890625,0.0,608.2994384765625,0.8248308897018433,1.0,0.0,3.0,1.0,0.0
17878980,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.7656152844429016,0.1226692721247673,0.1110798120498657,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.8718641996383667,0.1826043576002121,0.1737142652273178,296.9808349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.2985332608222961,0.1918141692876815,297.08807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.790746808052063,0.1349509954452514,0.128649428486824,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.6081956624984741,0.0608598366379737,0.2771911025047302,285.00958251953125,284.95001220703125,294.1700134277344,292.9630432128906,296.4103698730469,297.1389465332031,285.0104675292969,1.0,0.2141401022672653,0.0,0.0,1.0,1.0,-1.05902898311615,7.171724405452551e-07,1.0590282678604126,-0.2593159675598144,0.8530030250549316,0.8530030250549316,0.0,26.682355880737305,25.0,16223.2138671875,0.0,115.89942169189452,0.0,283.0372009277344,284.235595703125,295.8835754394531,297.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,33278.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081122517585754,1.0,0.0,0.0,3.2384839057922363,3.2385036945343018,6.998046160333615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.89599609375,0.0,1103.6495361328125,1895.4371337890625,0.0,532.4429931640625,0.8108295798301697,1.0,0.0,3.0,1.0,0.0
17879040,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.7656152844429016,0.1226692721247673,0.1110798120498657,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.8718641996383667,0.1826043576002121,0.1737142652273178,296.9808349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.2985332608222961,0.1918141692876815,297.08807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.790746808052063,0.1349509954452514,0.128649428486824,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.6081956624984741,0.0608598366379737,0.2771911025047302,285.00958251953125,284.95001220703125,294.1700134277344,292.9630432128906,296.4103698730469,297.1389465332031,285.0104675292969,1.0,0.2141401022672653,0.0,0.0,1.0,1.0,-1.05902898311615,7.171724405452551e-07,1.0590282678604126,-0.2593159675598144,0.8530030250549316,0.8530030250549316,0.0,26.682355880737305,25.0,16223.2138671875,0.0,115.89942169189452,0.0,283.0372009277344,284.235595703125,295.8835754394531,297.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,33278.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081122517585754,1.0,0.0,0.0,3.2384839057922363,3.2385036945343018,6.998046160333615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.89599609375,0.0,1103.6495361328125,1895.4371337890625,0.0,532.4429931640625,0.8108295798301697,1.0,0.0,3.0,1.0,0.0
17879100,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.7659385800361633,0.1225068867206573,0.1109385043382644,297.0711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.8720582723617554,0.1822615265846252,0.1733882278203964,296.98297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.9990013241767884,0.2976253926753998,0.1912720054388046,297.0893859863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.7908754348754883,0.1346752345561981,0.1283839643001556,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.6086680889129639,0.0608501359820365,0.2770899534225464,285.0341186523437,284.95001220703125,294.13018798828125,292.9407043457031,296.4016418457031,297.1395568847656,285.0436706542969,1.0,0.2137695103883743,0.0,0.0,1.0,1.0,-1.0573773384094238,7.15327416855871e-07,1.0573766231536863,-0.258703202009201,0.8920765519142151,0.8920765519142151,0.0,26.574295043945312,25.0,15998.802734375,0.0,115.31339263916016,0.0,283.1281433105469,284.2740478515625,295.8607788085937,297.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,31409.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000453591346741,1.0,0.0,0.0,3.321232318878174,3.3212523460388184,7.360237077591592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.861328125,0.0,1165.98095703125,1895.4371337890625,0.0,507.0614013671875,0.8285645246505737,1.0,0.0,3.0,1.0,0.0
17879160,297.10064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.7661764025688171,0.1223190128803253,0.1107801720499992,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.8721892833709717,0.1819046437740326,0.1730568408966064,296.98504638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.9990067481994628,0.2967264354228973,0.1907674521207809,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.7909530401229858,0.1343916356563568,0.1281180679798126,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.6091518998146057,0.0608488991856575,0.2770542800426483,285.04962158203125,284.95001220703125,294.09014892578125,292.9180908203125,296.3929138183594,297.1402282714844,285.04718017578125,1.0,0.2134227156639099,0.0,0.0,1.0,1.0,-1.0558218955993652,7.135899409149715e-07,1.055821180343628,-0.2581197619438171,0.9343349933624268,0.9343349933624268,0.0,26.4742431640625,25.0,16046.5390625,0.0,114.76605987548828,0.0,283.1461181640625,284.2660217285156,295.8672790527344,297.0450439453125,293.1499938964844,293.1499938964844,283.04998779296875,30050.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963138997554779,1.0,0.0,0.0,3.4325194358825684,3.4325404167175293,7.861751782911597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.015625,0.0,1262.5408935546875,1895.4371337890625,0.0,495.7442321777344,0.8539840579032898,1.0,0.0,3.0,1.0,0.0
17879220,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7656810283660889,0.1216245591640472,0.1102558746933937,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.8715495467185974,0.1808863133192062,0.172196552157402,296.9840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.9989414811134338,0.2944276928901672,0.190166562795639,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7902790904045105,0.1335968673229217,0.1274423152208328,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6095275282859802,0.0607476010918617,0.2767580449581146,284.94122314453125,284.95001220703125,294.0096435546875,292.8722839355469,296.3744506835937,297.1405944824219,284.93560791015625,1.0,0.2127750664949417,0.0,0.0,1.0,1.0,-1.0522726774215698,7.096887202351354e-07,1.0522719621658323,-0.2569179236888885,0.8932035565376282,0.8932035565376282,0.0,26.337387084960938,25.0,16198.1142578125,0.0,113.68606567382812,0.0,283.05230712890625,284.1457214355469,295.9046936035156,297.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,33968.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050327777862549,1.0,0.0,0.0,3.546440362930298,3.5464630126953125,8.39225435811386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.82177734375,0.0,1406.2103271484375,1895.4371337890625,0.0,522.6033935546875,0.8779523968696594,1.0,0.0,3.0,1.0,0.0
17879280,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7656810283660889,0.1216245591640472,0.1102558746933937,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.8715495467185974,0.1808863133192062,0.172196552157402,296.9840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.9989414811134338,0.2944276928901672,0.190166562795639,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7902790904045105,0.1335968673229217,0.1274423152208328,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6095275282859802,0.0607476010918617,0.2767580449581146,284.94122314453125,284.95001220703125,294.0096435546875,292.8722839355469,296.3744506835937,297.1405944824219,284.93560791015625,1.0,0.2127750664949417,0.0,0.0,1.0,1.0,-1.0522726774215698,7.096887202351354e-07,1.0522719621658323,-0.2569179236888885,0.8932035565376282,0.8932035565376282,0.0,26.337387084960938,25.0,16198.1142578125,0.0,113.68606567382812,0.0,283.05230712890625,284.1457214355469,295.9046936035156,297.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,33968.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050327777862549,1.0,0.0,0.0,3.546440362930298,3.5464630126953125,8.39225435811386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.82177734375,0.0,1406.2103271484375,1895.4371337890625,0.0,522.6033935546875,0.8779523968696594,1.0,0.0,3.0,1.0,0.0
17879340,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.764245867729187,0.1208897903561592,0.1095532774925232,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.8699710965156555,0.1798113733530044,0.1711412072181701,296.9809875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.998914122581482,0.2918891310691833,0.190004676580429,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.7887156009674072,0.1327491402626037,0.1266131103038787,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.6091273427009583,0.0605956874787807,0.2760389149188995,284.9917907714844,284.95001220703125,293.9291687011719,292.8260498046875,296.35516357421875,297.14031982421875,284.9916076660156,1.0,0.2121573835611343,0.0,0.0,1.0,1.0,-1.0481098890304563,7.052106525406998e-07,1.0481091737747192,-0.2557025849819183,0.9361944198608398,0.9361944198608398,0.0,26.264877319335938,25.0,15951.6708984375,0.0,112.58430480957033,0.0,283.147705078125,284.2060241699219,295.8231506347656,297.0153503417969,293.1499938964844,293.1499938964844,283.04998779296875,32819.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032555460929871,1.0,0.0,0.0,3.606008529663086,3.60603141784668,8.676544211994042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.99072265625,0.0,1461.265625,1895.4371337890625,0.0,517.0098266601562,0.8950455188751221,1.0,0.0,3.0,1.0,0.0
17879400,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.764245867729187,0.1208897903561592,0.1095532774925232,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.8699710965156555,0.1798113733530044,0.1711412072181701,296.9809875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.998914122581482,0.2918891310691833,0.190004676580429,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.7887156009674072,0.1327491402626037,0.1266131103038787,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.6091273427009583,0.0605956874787807,0.2760389149188995,284.9917907714844,284.95001220703125,293.9291687011719,292.8260498046875,296.35516357421875,297.14031982421875,284.9916076660156,1.0,0.2121573835611343,0.0,0.0,1.0,1.0,-1.0481098890304563,7.052106525406998e-07,1.0481091737747192,-0.2557025849819183,0.9361944198608398,0.9361944198608398,0.0,26.264877319335938,25.0,15951.6708984375,0.0,112.58430480957033,0.0,283.147705078125,284.2060241699219,295.8231506347656,297.0153503417969,293.1499938964844,293.1499938964844,283.04998779296875,32819.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032555460929871,1.0,0.0,0.0,3.606008529663086,3.60603141784668,8.676544211994042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.99072265625,0.0,1461.265625,1895.4371337890625,0.0,517.0098266601562,0.8950455188751221,1.0,0.0,3.0,1.0,0.0
17879460,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.7628072500228882,0.1200814321637153,0.1088837087154388,297.0712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.8683452606201172,0.178659439086914,0.1701123118400573,296.975830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.998899221420288,0.2890917360782623,0.1899080723524093,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.7870931625366211,0.1318394094705581,0.1257982552051544,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.608637809753418,0.060403399169445,0.2752926647663116,284.9027709960937,284.95001220703125,293.84930419921875,292.7797546386719,296.3355712890625,297.1398010253906,284.8998413085937,1.0,0.2115730792284011,0.0,0.0,1.0,1.0,-1.0440819263458252,7.009326736806543e-07,1.0440813302993774,-0.2546178996562958,0.8755404949188232,0.8755404949188232,0.0,26.20344924926757,25.0,16043.3017578125,0.0,111.54064178466795,0.0,283.052001953125,284.11199951171875,295.8091125488281,297.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,36788.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108710527420044,1.0,0.0,0.0,3.617254257202149,3.6172780990600586,8.730746117180388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.76904296875,0.0,1502.8895263671875,1895.4371337890625,0.0,541.4193725585938,0.8958303928375244,1.0,0.0,3.0,1.0,0.0
17879520,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.7628072500228882,0.1200814321637153,0.1088837087154388,297.0712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.8683452606201172,0.178659439086914,0.1701123118400573,296.975830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.998899221420288,0.2890917360782623,0.1899080723524093,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.7870931625366211,0.1318394094705581,0.1257982552051544,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.608637809753418,0.060403399169445,0.2752926647663116,284.9027709960937,284.95001220703125,293.84930419921875,292.7797546386719,296.3355712890625,297.1398010253906,284.8998413085937,1.0,0.2115730792284011,0.0,0.0,1.0,1.0,-1.0440819263458252,7.009326736806543e-07,1.0440813302993774,-0.2546178996562958,0.8755404949188232,0.8755404949188232,0.0,26.20344924926757,25.0,16043.3017578125,0.0,111.54064178466795,0.0,283.052001953125,284.11199951171875,295.8091125488281,297.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,36788.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108710527420044,1.0,0.0,0.0,3.617254257202149,3.6172780990600586,8.730746117180388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.76904296875,0.0,1502.8895263671875,1895.4371337890625,0.0,541.4193725585938,0.8958303928375244,1.0,0.0,3.0,1.0,0.0
17879580,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.7612971663475037,0.1194669529795646,0.1082828938961029,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.8666784167289734,0.1777613162994384,0.1692153811454773,296.9715881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.9989144802093506,0.2867842614650726,0.1900070905685424,297.0883483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.7854403257369995,0.1311229616403579,0.1250862777233123,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.6079020500183105,0.060237169265747,0.2744890451431274,284.9652099609375,284.95001220703125,293.7862854003906,292.74298095703125,296.3196716308594,297.1391906738281,284.970947265625,1.0,0.2111133933067321,0.0,0.0,1.0,1.0,-1.040583848953247,6.972727533138823e-07,1.0405831336975098,-0.253776490688324,0.9054338932037354,0.9054338932037354,0.0,26.17905044555664,25.0,15774.8369140625,0.0,110.69098663330078,0.0,283.14501953125,284.1930236816406,295.7213134765625,296.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,35070.21484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056366324424744,1.0,0.0,0.0,3.5935847759246826,3.5936081409454346,8.616861464361136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.53955078125,0.0,1464.4556884765625,1895.4371337890625,0.0,524.5181274414062,0.8923433423042297,1.0,0.0,3.0,1.0,0.0
17879640,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.7610266804695129,0.1193408146500587,0.1081602051854133,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.8663589358329773,0.1775640398263931,0.1690189987421035,296.970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.998912513256073,0.2862407863140106,0.1899949610233307,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.7851161956787109,0.1309640258550644,0.1249284669756889,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.6077860593795776,0.0602053180336952,0.274327278137207,284.9722900390625,284.95001220703125,293.7707214355469,292.7338256835937,296.3158264160156,297.13916015625,284.9734802246094,1.0,0.2110016494989395,0.0,0.0,1.0,1.0,-1.0398026704788208,6.964588123992144e-07,1.0398019552230835,-0.253592699766159,0.9125948548316956,0.9125948548316956,0.0,26.167863845825195,25.0,15773.98046875,0.0,110.49172973632812,0.0,283.14776611328125,284.193115234375,295.7117919921875,296.8938903808594,293.1499938964844,293.1499938964844,283.04998779296875,34497.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047368407249451,1.0,0.0,0.0,3.607479095458984,3.607502460479736,8.68362235451059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.93505859375,0.0,1475.26220703125,1895.4371337890625,0.0,521.667724609375,0.8967236876487732,1.0,0.0,3.0,1.0,0.0
17879700,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.7603825926780701,0.1189872100949287,0.1078632175922393,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.8655907511711121,0.1770353466272354,0.1685394942760467,296.9686584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.9989063739776612,0.284811407327652,0.1899563372135162,297.0882873535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.7843340039253235,0.1305406093597412,0.1245427057147026,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6075245141983032,0.0601149089634418,0.2739488184452057,284.9320068359375,284.95001220703125,293.7320861816406,292.71112060546875,296.3061828613281,297.1390075683594,284.9161376953125,1.0,0.2107274979352951,0.0,0.0,1.0,1.0,-1.0379071235656738,6.944895289962005e-07,1.037906527519226,-0.2531542181968689,0.8886556625366211,0.8886556625366211,0.0,26.13910484313965,25.0,15957.822265625,0.0,110.00640106201172,0.0,283.0657653808594,284.124267578125,295.7219543457031,296.9403991699219,293.1499938964844,293.1499938964844,283.04998779296875,35500.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074205994606018,1.0,0.0,0.0,3.627493381500244,3.6275172233581534,8.780243661021814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.1455078125,0.0,1504.5584716796875,1895.4371337890625,0.0,530.2166137695312,0.8991433382034302,1.0,0.0,3.0,1.0,0.0
17879760,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.7594665288925171,0.118551105260849,0.1075044274330139,297.0700988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.8645678758621216,0.1764256656169891,0.167997732758522,296.9649963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.9989178776741028,0.2832247614860534,0.1900278478860855,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.7833129167556763,0.1300558298826217,0.1241105571389198,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.6070681214332581,0.0599921569228172,0.2734670639038086,284.8948059082031,284.95001220703125,293.6940002441406,292.68865966796875,296.2963562011719,297.1385803222656,284.89324951171875,1.0,0.2104547768831253,0.0,0.0,1.0,1.0,-1.0358153581619265,6.923292517058144e-07,1.035814642906189,-0.252691239118576,0.8500654697418213,0.8500654697418213,0.0,26.126054763793945,25.0,15837.490234375,0.0,109.50543975830078,0.0,283.0524597167969,284.11395263671875,295.70269775390625,296.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,38345.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091916918754578,1.0,0.0,0.0,3.5629899501800537,3.5630135536193848,8.470762509205088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.75927734375,0.0,1455.6343994140625,1895.4371337890625,0.0,535.9368286132812,0.884888768196106,1.0,0.0,3.0,1.0,0.0
17879820,297.0968933105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.7576621770858765,0.117834597826004,0.1068039759993553,297.070068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.8625312447547913,0.1753551512956619,0.1669281274080276,296.9599304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.9989440441131592,0.2802115678787231,0.1901823431253433,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.781266450881958,0.129192903637886,0.1232523471117019,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.6061084270477295,0.0597881451249122,0.2724648416042328,284.97174072265625,284.95001220703125,293.61981201171875,292.6446838378906,296.27734375,297.1380310058594,284.9732971191406,1.0,0.2099154740571975,0.0,0.0,1.0,1.0,-1.031643033027649,6.88047123276192e-07,1.0316424369812012,-0.251800537109375,0.8895925283432007,0.8895925283432007,0.0,26.10166549682617,25.0,15573.8671875,0.0,108.51407623291016,0.0,283.1475524902344,284.20196533203125,295.6155700683594,296.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,34971.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016729831695557,1.0,0.0,0.0,3.5307376384735107,3.5307602882385254,8.318100981341559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.37353515625,0.0,1397.0413818359375,1895.4371337890625,0.0,512.08056640625,0.8750494718551636,1.0,0.0,3.0,1.0,0.0
17879880,297.0968933105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.7576621770858765,0.117834597826004,0.1068039759993553,297.070068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.8625312447547913,0.1753551512956619,0.1669281274080276,296.9599304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.9989440441131592,0.2802115678787231,0.1901823431253433,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.781266450881958,0.129192903637886,0.1232523471117019,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.6061084270477295,0.0597881451249122,0.2724648416042328,284.97174072265625,284.95001220703125,293.61981201171875,292.6446838378906,296.27734375,297.1380310058594,284.9732971191406,1.0,0.2099154740571975,0.0,0.0,1.0,1.0,-1.031643033027649,6.88047123276192e-07,1.0316424369812012,-0.251800537109375,0.8895925283432007,0.8895925283432007,0.0,26.10166549682617,25.0,15573.8671875,0.0,108.51407623291016,0.0,283.1475524902344,284.20196533203125,295.6155700683594,296.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,34971.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016729831695557,1.0,0.0,0.0,3.5307376384735107,3.5307602882385254,8.318100981341559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.37353515625,0.0,1397.0413818359375,1895.4371337890625,0.0,512.08056640625,0.8750494718551636,1.0,0.0,3.0,1.0,0.0
17879940,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.7563485503196716,0.1171775162220001,0.1062271744012832,297.0706787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.860958993434906,0.1743538677692413,0.1659929603338241,296.9559631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.9989404678344728,0.2772557437419891,0.1901609450578689,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.7796506285667419,0.128382921218872,0.1224940419197082,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.6055284738540649,0.0596209354698658,0.2717173397541046,284.9683837890625,284.95001220703125,293.5487670898437,292.6023254394531,296.2594909667969,297.1379699707031,284.9671630859375,1.0,0.2094020694494247,0.0,0.0,1.0,1.0,-1.0279953479766846,6.843164896963572e-07,1.0279946327209473,-0.2510188221931457,0.9015737175941468,0.9015737175941468,0.0,26.05449104309082,25.0,15502.51953125,0.0,107.60743713378906,0.0,283.1499938964844,284.19647216796875,295.5912170410156,296.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,33820.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995333850383758,1.0,0.0,0.0,3.542672872543335,3.5426955223083496,8.374432809432619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.11962890625,0.0,1401.1796875,1895.4371337890625,0.0,505.4930419921875,0.8817687630653381,1.0,0.0,3.0,1.0,0.0
17880000,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.7563485503196716,0.1171775162220001,0.1062271744012832,297.0706787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.860958993434906,0.1743538677692413,0.1659929603338241,296.9559631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.9989404678344728,0.2772557437419891,0.1901609450578689,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.7796506285667419,0.128382921218872,0.1224940419197082,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.6055284738540649,0.0596209354698658,0.2717173397541046,284.9683837890625,284.95001220703125,293.5487670898437,292.6023254394531,296.2594909667969,297.1379699707031,284.9671630859375,1.0,0.2094020694494247,0.0,0.0,1.0,1.0,-1.0279953479766846,6.843164896963572e-07,1.0279946327209473,-0.2510188221931457,0.9015737175941468,0.9015737175941468,0.0,26.05449104309082,25.0,15502.51953125,0.0,107.60743713378906,0.0,283.1499938964844,284.19647216796875,295.5912170410156,296.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,33820.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995333850383758,1.0,0.0,0.0,3.542672872543335,3.5426955223083496,8.374432809432619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.11962890625,0.0,1401.1796875,1895.4371337890625,0.0,505.4930419921875,0.8817687630653381,1.0,0.0,3.0,1.0,0.0
