time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880060,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.7547322511672974,0.1164412796497345,0.1055829972028732,297.07049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.8591097593307495,0.1732789576053619,0.1649949550628662,296.95074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.998961865901947,0.2741116881370544,0.1902701258659362,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.7777709364891052,0.127516508102417,0.1216886565089225,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6047465801239014,0.0594273172318935,0.2708854079246521,284.95416259765625,284.95001220703125,293.48150634765625,292.5619506835937,296.2423400878906,297.1376647949219,284.9527282714844,1.0,0.2089021652936935,0.0,0.0,1.0,1.0,-1.0241940021514893,6.80444713907491e-07,1.024193286895752,-0.2502084970474243,0.8994140028953552,0.8994140028953552,0.0,26.02685165405273,25.0,15446.8017578125,0.0,106.70533752441406,0.0,283.1499938964844,284.1818542480469,295.5614929199219,296.72589111328125,293.1499938964844,293.1499938964844,283.04998779296875,34589.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996657967567444,1.0,0.0,0.0,3.579823732376098,3.5798468589782715,8.550993584321986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.30712890625,0.0,1446.134521484375,1895.4371337890625,0.0,505.898193359375,0.8900830149650574,1.0,0.0,3.0,1.0,0.0
17880120,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.7547322511672974,0.1164412796497345,0.1055829972028732,297.07049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.8591097593307495,0.1732789576053619,0.1649949550628662,296.95074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.998961865901947,0.2741116881370544,0.1902701258659362,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.7777709364891052,0.127516508102417,0.1216886565089225,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6047465801239014,0.0594273172318935,0.2708854079246521,284.95416259765625,284.95001220703125,293.48150634765625,292.5619506835937,296.2423400878906,297.1376647949219,284.9527282714844,1.0,0.2089021652936935,0.0,0.0,1.0,1.0,-1.0241940021514893,6.80444713907491e-07,1.024193286895752,-0.2502084970474243,0.8994140028953552,0.8994140028953552,0.0,26.02685165405273,25.0,15446.8017578125,0.0,106.70533752441406,0.0,283.1499938964844,284.1818542480469,295.5614929199219,296.72589111328125,293.1499938964844,293.1499938964844,283.04998779296875,34589.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996657967567444,1.0,0.0,0.0,3.579823732376098,3.5798468589782715,8.550993584321986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.30712890625,0.0,1446.134521484375,1895.4371337890625,0.0,505.898193359375,0.8900830149650574,1.0,0.0,3.0,1.0,0.0
17880180,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.7524046897888184,0.1155597791075706,0.1048384383320808,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.8565242886543274,0.1720550209283828,0.1638899147510528,296.9429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.99820876121521,0.2706288993358612,0.1901432424783706,297.0858459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.775189220905304,0.12653449177742,0.1208006888628006,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.6033437252044678,0.0591647252440452,0.2698313295841217,284.87744140625,284.95001220703125,293.41864013671875,292.5240478515625,296.22564697265625,297.1368103027344,284.876953125,1.0,0.2083925306797027,0.0,0.0,1.0,1.0,-1.0195027589797974,6.756921493433765e-07,1.01950204372406,-0.2492220550775528,0.8246687650680542,0.8246687650680542,0.0,26.05951499938965,25.0,15475.7939453125,0.0,105.714599609375,0.0,283.0522155761719,284.1115417480469,295.5473022460937,296.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,39603.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060794353485107,1.0,0.0,0.0,3.4853219985961914,3.485344886779785,8.105486699605535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.45751953125,0.0,1383.3067626953125,1895.4371337890625,0.0,525.9266357421875,0.8686094284057617,1.0,0.0,3.0,1.0,0.0
17880240,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.7524046897888184,0.1155597791075706,0.1048384383320808,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.8565242886543274,0.1720550209283828,0.1638899147510528,296.9429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.99820876121521,0.2706288993358612,0.1901432424783706,297.0858459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.775189220905304,0.12653449177742,0.1208006888628006,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.6033437252044678,0.0591647252440452,0.2698313295841217,284.87744140625,284.95001220703125,293.41864013671875,292.5240478515625,296.22564697265625,297.1368103027344,284.876953125,1.0,0.2083925306797027,0.0,0.0,1.0,1.0,-1.0195027589797974,6.756921493433765e-07,1.01950204372406,-0.2492220550775528,0.8246687650680542,0.8246687650680542,0.0,26.05951499938965,25.0,15475.7939453125,0.0,105.714599609375,0.0,283.0522155761719,284.1115417480469,295.5473022460937,296.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,39603.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060794353485107,1.0,0.0,0.0,3.4853219985961914,3.485344886779785,8.105486699605535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.45751953125,0.0,1383.3067626953125,1895.4371337890625,0.0,525.9266357421875,0.8686094284057617,1.0,0.0,3.0,1.0,0.0
17880300,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.7504564523696899,0.1151369586586952,0.1044348403811454,297.0683898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.8543453812599182,0.1714552342891693,0.1633003950119018,296.94091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.9956964254379272,0.2690348625183105,0.1889768987894058,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.7730594277381897,0.126049056649208,0.1203273013234138,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.6019009947776794,0.059027437120676,0.2692063152790069,284.92071533203125,284.95001220703125,293.3890686035156,292.5061340332031,296.21734619140625,297.13629150390625,284.9374389648437,1.0,0.2080951333045959,0.0,0.0,1.0,1.0,-1.015578031539917,6.717516498611076e-07,1.0155774354934692,-0.2484418451786041,0.8343308568000793,0.8343308568000793,0.0,26.16400718688965,25.0,15175.4521484375,0.0,105.0271224975586,0.0,283.13238525390625,284.1895446777344,295.4852294921875,296.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,38684.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017962455749512,1.0,0.0,0.0,3.4031546115875244,3.403176784515381,7.727814477220818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.24951171875,0.0,1294.216796875,1895.4371337890625,0.0,512.4627075195312,0.8531593680381775,1.0,0.0,3.0,1.0,0.0
17880360,297.0951843261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.7490776181221008,0.1148081868886947,0.1041056513786315,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.8527533411979675,0.1709484755992889,0.1627860814332962,296.9417419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.9937279224395752,0.2677257061004638,0.187978520989418,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.771475613117218,0.1256327480077743,0.1199080273509025,297.1361999511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.600911021232605,0.0589301027357578,0.2687023878097534,284.9601745605469,284.95001220703125,293.3608093261719,292.4889831542969,296.209716796875,297.1361999511719,284.96221923828125,1.0,0.2077904343605041,0.0,0.0,1.0,1.0,-1.012258768081665,6.684330742245947e-07,1.0122581720352173,-0.2477871775627136,0.8590499758720398,0.8590499758720398,0.0,26.218116760253903,25.0,15176.90625,0.0,104.38856506347656,0.0,283.14697265625,284.20672607421875,295.4565734863281,296.5979309082031,293.1499938964844,293.1499938964844,283.1499938964844,35695.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977315664291382,1.0,0.0,0.0,3.4219744205474854,3.421996116638184,7.813521278876578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.35546875,0.0,1291.83251953125,1895.4371337890625,0.0,500.0129699707031,0.8514450788497925,1.0,0.0,3.0,1.0,0.0
17880420,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.746996283531189,0.1141364872455596,0.1035157740116119,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.8503024578094482,0.1699319183826446,0.1618363261222839,296.94451904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.9905380010604858,0.2652439475059509,0.1862320303916931,297.0857238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.7689988613128662,0.1248009428381919,0.1191296800971031,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.5996072888374329,0.058764848858118,0.2679494321346283,284.9600524902344,284.95001220703125,293.30865478515625,292.4572448730469,296.1959533691406,297.1363525390625,284.9590759277344,1.0,0.2071744501590728,0.0,0.0,1.0,1.0,-1.006476640701294,6.626771664741682e-07,1.0064760446548462,-0.2466441988945007,0.8666701912879944,0.8666701912879944,0.0,26.260372161865234,25.0,15077.9609375,0.0,103.1947250366211,0.0,283.1499938964844,284.2057800292969,295.43768310546875,296.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,34357.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937739670276642,1.0,0.0,0.0,3.4145641326904297,3.414585590362549,7.779717634548433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4091796875,0.0,1275.17333984375,1895.4371337890625,0.0,488.1896362304688,0.8476195931434631,1.0,0.0,3.0,1.0,0.0
17880480,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.746996283531189,0.1141364872455596,0.1035157740116119,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.8503024578094482,0.1699319183826446,0.1618363261222839,296.94451904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.9905380010604858,0.2652439475059509,0.1862320303916931,297.0857238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.7689988613128662,0.1248009428381919,0.1191296800971031,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.5996072888374329,0.058764848858118,0.2679494321346283,284.9600524902344,284.95001220703125,293.30865478515625,292.4572448730469,296.1959533691406,297.1363525390625,284.9590759277344,1.0,0.2071744501590728,0.0,0.0,1.0,1.0,-1.006476640701294,6.626771664741682e-07,1.0064760446548462,-0.2466441988945007,0.8666701912879944,0.8666701912879944,0.0,26.260372161865234,25.0,15077.9609375,0.0,103.1947250366211,0.0,283.1499938964844,284.2057800292969,295.43768310546875,296.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,34357.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937739670276642,1.0,0.0,0.0,3.4145641326904297,3.414585590362549,7.779717634548433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4091796875,0.0,1275.17333984375,1895.4371337890625,0.0,488.1896362304688,0.8476195931434631,1.0,0.0,3.0,1.0,0.0
17880540,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.7448610067367554,0.1134093478322029,0.10287606716156,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.847847580909729,0.1688667237758636,0.1608432382345199,296.9471130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.9873108863830566,0.2627831101417541,0.1845183372497558,297.0856018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.7665181159973145,0.1239335611462593,0.1183205097913742,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.5983838438987732,0.0586033686995506,0.2672431170940399,284.9559631347656,284.95001220703125,293.2628173828125,292.42919921875,296.1836242675781,297.13653564453125,284.9553527832031,1.0,0.2065412253141403,0.0,0.0,1.0,1.0,-1.0006413459777832,6.569093784491997e-07,1.000640630722046,-0.2455093562602996,0.869036853313446,0.869036853313446,0.0,26.294925689697266,25.0,14974.1142578125,0.0,101.9869384765625,0.0,283.1499938964844,284.2062072753906,295.4190673828125,296.5504455566406,293.1499938964844,293.1499938964844,283.1499938964844,33610.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492013156414032,1.0,0.0,0.0,3.3890140056610107,3.389034986495972,7.663726933060389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.57421875,0.0,1245.134033203125,1895.4371337890625,0.0,483.0218811035156,0.84078449010849,1.0,0.0,3.0,1.0,0.0
17880600,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.7448610067367554,0.1134093478322029,0.10287606716156,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.847847580909729,0.1688667237758636,0.1608432382345199,296.9471130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.9873108863830566,0.2627831101417541,0.1845183372497558,297.0856018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.7665181159973145,0.1239335611462593,0.1183205097913742,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.5983838438987732,0.0586033686995506,0.2672431170940399,284.9559631347656,284.95001220703125,293.2628173828125,292.42919921875,296.1836242675781,297.13653564453125,284.9553527832031,1.0,0.2065412253141403,0.0,0.0,1.0,1.0,-1.0006413459777832,6.569093784491997e-07,1.000640630722046,-0.2455093562602996,0.869036853313446,0.869036853313446,0.0,26.294925689697266,25.0,14974.1142578125,0.0,101.9869384765625,0.0,283.1499938964844,284.2062072753906,295.4190673828125,296.5504455566406,293.1499938964844,293.1499938964844,283.1499938964844,33610.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492013156414032,1.0,0.0,0.0,3.3890140056610107,3.389034986495972,7.663726933060389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.57421875,0.0,1245.134033203125,1895.4371337890625,0.0,483.0218811035156,0.84078449010849,1.0,0.0,3.0,1.0,0.0
17880660,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.7427351474761963,0.1126684620976448,0.1022164076566696,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.8454219102859497,0.167787417769432,0.1598297506570816,296.94970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.9840338230133056,0.2603579759597778,0.1828256100416183,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.7640612721443176,0.1230547502636909,0.1174953430891037,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.5972050428390503,0.0584441497921943,0.2665436565876007,284.9542236328125,284.95001220703125,293.223876953125,292.40533447265625,296.1728515625,297.13671875,284.953857421875,1.0,0.2058946639299392,0.0,0.0,1.0,1.0,-0.9947715401649476,6.51148241104238e-07,0.994770884513855,-0.2443844676017761,0.8712098598480225,0.8712098598480225,0.0,26.32250213623047,25.0,14869.720703125,0.0,100.7709732055664,0.0,283.1499938964844,284.209228515625,295.3974304199219,296.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,32748.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905326068401336,1.0,0.0,0.0,3.355341672897339,3.3553624153137207,7.512194883929624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.15576171875,0.0,1207.0250244140625,1895.4371337890625,0.0,478.7200622558594,0.8320338129997253,1.0,0.0,3.0,1.0,0.0
17880720,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.7427351474761963,0.1126684620976448,0.1022164076566696,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.8454219102859497,0.167787417769432,0.1598297506570816,296.94970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.9840338230133056,0.2603579759597778,0.1828256100416183,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.7640612721443176,0.1230547502636909,0.1174953430891037,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.5972050428390503,0.0584441497921943,0.2665436565876007,284.9542236328125,284.95001220703125,293.223876953125,292.40533447265625,296.1728515625,297.13671875,284.953857421875,1.0,0.2058946639299392,0.0,0.0,1.0,1.0,-0.9947715401649476,6.51148241104238e-07,0.994770884513855,-0.2443844676017761,0.8712098598480225,0.8712098598480225,0.0,26.32250213623047,25.0,14869.720703125,0.0,100.7709732055664,0.0,283.1499938964844,284.209228515625,295.3974304199219,296.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,32748.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905326068401336,1.0,0.0,0.0,3.355341672897339,3.3553624153137207,7.512194883929624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.15576171875,0.0,1207.0250244140625,1895.4371337890625,0.0,478.7200622558594,0.8320338129997253,1.0,0.0,3.0,1.0,0.0
17880780,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.7409196496009827,0.1120170876383781,0.1016337573528289,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.8433523774147034,0.1668376624584198,0.1589350253343582,296.9520568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.9811441898345948,0.2582587301731109,0.1813591420650482,297.08526611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.7619587779045105,0.1222809553146362,0.116766445338726,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.5962251424789429,0.058307196944952,0.2659392356872558,284.95428466796875,284.95001220703125,293.1958312988281,292.3880615234375,296.1648254394531,297.13690185546875,284.9541015625,1.0,0.2053184956312179,0.0,0.0,1.0,1.0,-0.989637851715088,6.461411885538837e-07,0.9896371960639954,-0.243410438299179,0.8737348318099976,0.8737348318099976,0.0,26.3391056060791,25.0,14777.8212890625,0.0,99.70401763916016,0.0,283.1499938964844,284.2138061523437,295.3790588378906,296.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,31851.208984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488922119140625,1.0,0.0,0.0,3.319896697998047,3.3199169635772705,7.354319109253993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.01416015625,0.0,1167.7542724609375,1895.4371337890625,0.0,474.08544921875,0.8258526921272278,1.0,0.0,3.0,1.0,0.0
17880840,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.740676760673523,0.1119284331798553,0.1015544533729553,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.8430754542350769,0.166708305478096,0.1588131487369537,296.9523620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.9807503819465636,0.2579748034477234,0.1811609268188476,297.08526611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.761677086353302,0.1221755445003509,0.1166671365499496,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5960959196090698,0.0582887232303619,0.2658577859401703,284.9540710449219,284.95001220703125,293.1925048828125,292.3860168457031,296.1638488769531,297.1369323730469,284.9538269042969,1.0,0.2052395790815353,0.0,0.0,1.0,1.0,-0.9889416694641112,6.454643539655081e-07,0.9889410138130188,-0.2432788908481598,0.8739215135574341,0.8739215135574341,0.0,26.3408145904541,25.0,14767.4013671875,0.0,99.55906677246094,0.0,283.1499938964844,284.2138977050781,295.3768310546875,296.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,31781.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886834919452667,1.0,0.0,0.0,3.317404270172119,3.317424297332764,7.343280117311224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0947265625,0.0,1164.9774169921875,1895.4371337890625,0.0,473.4026794433594,0.8222301006317139,1.0,0.0,3.0,1.0,0.0
17880900,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.7396759390830994,0.1115604862570762,0.101224698126316,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.841934084892273,0.1661708056926727,0.1583060324192047,296.9537353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.9791088104248048,0.2567988038063049,0.1803391724824905,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.7605150938034058,0.1217374950647354,0.116253837943077,297.1370544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5955678224563599,0.058212649077177,0.2655210494995117,284.9548034667969,284.95001220703125,293.1798400878906,292.3782043457031,296.1600952148437,297.13702392578125,284.955078125,1.0,0.2049101889133453,0.0,0.0,1.0,1.0,-0.9860506057739258,6.426592449315649e-07,0.9860499501228333,-0.2427336126565933,0.8758573532104492,0.8758573532104492,0.0,26.346723556518555,25.0,14710.1064453125,0.0,98.9569091796875,0.0,283.1499938964844,284.2182922363281,295.3677978515625,296.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,31119.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875661134719848,1.0,0.0,0.0,3.289963483810425,3.2899832725524902,7.222299132081389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.37255859375,0.0,1135.37060546875,1895.4371337890625,0.0,470.2188415527344,0.8180357217788696,1.0,0.0,3.0,1.0,0.0
17880960,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.7386963367462158,0.1111945733428001,0.1008966788649559,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.8408161401748657,0.1656354665756225,0.1578008383512497,296.9551086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.97747141122818,0.2556338906288147,0.1795253157615661,297.08514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.7593757510185242,0.1213012114167213,0.1158420220017433,297.1371459960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.5950590968132019,0.0581378228962421,0.2651896774768829,284.9549255371094,284.95001220703125,293.1693115234375,292.3717041015625,296.1568298339844,297.1371459960937,284.95477294921875,1.0,0.2045802175998687,0.0,0.0,1.0,1.0,-0.9831818342208862,6.398843765964557e-07,0.9831811785697936,-0.2421939820051193,0.8776000142097473,0.8776000142097473,0.0,26.350419998168945,25.0,14668.9375,0.0,98.35847473144533,0.0,283.1499938964844,284.2194519042969,295.3604431152344,296.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,30734.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863838851451874,1.0,0.0,0.0,3.278026342391968,3.278045892715454,7.169983859967033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.12451171875,0.0,1121.98779296875,1895.4371337890625,0.0,466.8741760253906,0.8120144605636597,1.0,0.0,3.0,1.0,0.0
17881020,297.09539794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7367887496948242,0.1104687750339508,0.1002454832196235,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.8386375904083252,0.1645714938640594,0.1567960381507873,296.9578857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.9741973280906676,0.2533345222473144,0.1779185086488723,297.08514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7571539878845215,0.1204343810677528,0.1150231137871742,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.594088613986969,0.0579915456473827,0.264540821313858,284.956298828125,284.95001220703125,293.1549377441406,292.3628234863281,296.1519775390625,297.1373596191406,284.9561767578125,1.0,0.2039200216531753,0.0,0.0,1.0,1.0,-0.977504014968872,6.344170060401666e-07,0.9775033593177797,-0.2411286681890487,0.8824076652526855,0.8824076652526855,0.0,26.352691650390625,25.0,14575.427734375,0.0,97.17375946044922,0.0,283.1499938964844,284.22540283203125,295.3500366210937,296.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,29641.423828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837761521339416,1.0,0.0,0.0,3.239161491394043,3.23918080329895,7.000975301707513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.64404296875,0.0,1080.10302734375,1895.4371337890625,0.0,459.58245849609375,0.8018485903739929,1.0,0.0,3.0,1.0,0.0
17881080,297.09539794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7367887496948242,0.1104687750339508,0.1002454832196235,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.8386375904083252,0.1645714938640594,0.1567960381507873,296.9578857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.9741973280906676,0.2533345222473144,0.1779185086488723,297.08514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7571539878845215,0.1204343810677528,0.1150231137871742,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.594088613986969,0.0579915456473827,0.264540821313858,284.956298828125,284.95001220703125,293.1549377441406,292.3628234863281,296.1519775390625,297.1373596191406,284.9561767578125,1.0,0.2039200216531753,0.0,0.0,1.0,1.0,-0.977504014968872,6.344170060401666e-07,0.9775033593177797,-0.2411286681890487,0.8824076652526855,0.8824076652526855,0.0,26.352691650390625,25.0,14575.427734375,0.0,97.17375946044922,0.0,283.1499938964844,284.22540283203125,295.3500366210937,296.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,29641.423828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837761521339416,1.0,0.0,0.0,3.239161491394043,3.23918080329895,7.000975301707513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.64404296875,0.0,1080.10302734375,1895.4371337890625,0.0,459.58245849609375,0.8018485903739929,1.0,0.0,3.0,1.0,0.0
17881140,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.7349460124969482,0.1097524613142013,0.0996021777391433,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.8365306854248047,0.1635182946920395,0.1558006256818771,296.9607238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.970925748348236,0.2510760724544525,0.1763399839401245,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.7550057172775269,0.1195772513747215,0.1142125204205513,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.5931758284568787,0.0578496716916561,0.2639106512069702,284.9579772949219,284.95001220703125,293.1499938964844,292.3597717285156,296.1494445800781,297.1376037597656,284.9578857421875,1.0,0.2032618373632431,0.0,0.0,1.0,1.0,-0.9719132781028748,6.290646865636518e-07,0.971912682056427,-0.2400815337896347,0.8884527087211609,0.8884527087211609,0.0,26.34906005859375,25.0,14487.4228515625,0.0,96.00800323486328,0.0,283.1499938964844,284.2314147949219,295.3461303710937,296.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,28523.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481012761592865,1.0,0.0,0.0,3.201733350753784,3.201751947402954,6.840118089712632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.78564453125,0.0,1040.226318359375,1895.4371337890625,0.0,451.982666015625,0.7919543385505676,1.0,0.0,3.0,1.0,0.0
17881200,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.7349460124969482,0.1097524613142013,0.0996021777391433,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.8365306854248047,0.1635182946920395,0.1558006256818771,296.9607238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.970925748348236,0.2510760724544525,0.1763399839401245,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.7550057172775269,0.1195772513747215,0.1142125204205513,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.5931758284568787,0.0578496716916561,0.2639106512069702,284.9579772949219,284.95001220703125,293.1499938964844,292.3597717285156,296.1494445800781,297.1376037597656,284.9578857421875,1.0,0.2032618373632431,0.0,0.0,1.0,1.0,-0.9719132781028748,6.290646865636518e-07,0.971912682056427,-0.2400815337896347,0.8884527087211609,0.8884527087211609,0.0,26.34906005859375,25.0,14487.4228515625,0.0,96.00800323486328,0.0,283.1499938964844,284.2314147949219,295.3461303710937,296.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,28523.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481012761592865,1.0,0.0,0.0,3.201733350753784,3.201751947402954,6.840118089712632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.78564453125,0.0,1040.226318359375,1895.4371337890625,0.0,451.982666015625,0.7919543385505676,1.0,0.0,3.0,1.0,0.0
17881260,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.7331621050834656,0.1090468987822532,0.0989680588245391,297.0699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.8344882130622864,0.1624774634838104,0.1548162996768951,296.96356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.9676565527915956,0.2488583624362945,0.1747896373271942,297.0853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.7529268264770508,0.1187317818403244,0.1134122908115387,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.5923135876655579,0.0577119253575801,0.2632981836795807,284.95977783203125,284.95001220703125,293.1499938964844,292.3597717285156,296.14825439453125,297.13787841796875,284.9596862792969,1.0,0.2026079148054123,0.0,0.0,1.0,1.0,-0.9664144515991212,6.238299192773411e-07,0.9664137959480286,-0.2390523701906204,0.8957584500312805,0.8957584500312805,0.0,26.340654373168945,25.0,14403.7744140625,0.0,94.8636703491211,0.0,283.1499938964844,284.2373046875,295.3475646972656,296.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,27398.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785231947898865,1.0,0.0,0.0,3.166044950485229,3.166063070297241,6.688480880256975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.24609375,0.0,1002.627197265625,1895.4371337890625,0.0,445.2457580566406,0.7824147343635559,1.0,0.0,3.0,1.0,0.0
17881320,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.7331621050834656,0.1090468987822532,0.0989680588245391,297.0699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.8344882130622864,0.1624774634838104,0.1548162996768951,296.96356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.9676565527915956,0.2488583624362945,0.1747896373271942,297.0853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.7529268264770508,0.1187317818403244,0.1134122908115387,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.5923135876655579,0.0577119253575801,0.2632981836795807,284.95977783203125,284.95001220703125,293.1499938964844,292.3597717285156,296.14825439453125,297.13787841796875,284.9596862792969,1.0,0.2026079148054123,0.0,0.0,1.0,1.0,-0.9664144515991212,6.238299192773411e-07,0.9664137959480286,-0.2390523701906204,0.8957584500312805,0.8957584500312805,0.0,26.340654373168945,25.0,14403.7744140625,0.0,94.8636703491211,0.0,283.1499938964844,284.2373046875,295.3475646972656,296.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,27398.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785231947898865,1.0,0.0,0.0,3.166044950485229,3.166063070297241,6.688480880256975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.24609375,0.0,1002.627197265625,1895.4371337890625,0.0,445.2457580566406,0.7824147343635559,1.0,0.0,3.0,1.0,0.0
17881380,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.7314284443855286,0.1083519533276557,0.0983433797955513,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.8325008153915405,0.1614491492509842,0.1538436412811279,296.9664306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.9643871784210204,0.2466801702976226,0.1732668578624725,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.7509104013442993,0.1178984642028808,0.1126233115792274,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.591493546962738,0.0575778856873512,0.2627019584178924,284.96148681640625,284.95001220703125,293.1499938964844,292.3597717285156,296.1470947265625,297.1381225585937,284.9613647460937,1.0,0.2019600123167038,0.0,0.0,1.0,1.0,-0.961006999015808,6.187107146615745e-07,0.9610064029693604,-0.2380409687757492,0.904151976108551,0.904151976108551,0.0,26.32863044738769,25.0,14321.8916015625,0.0,93.74212646484376,0.0,283.1499938964844,284.24298095703125,295.3502502441406,296.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,26282.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476640909910202,1.0,0.0,0.0,3.131731033325196,3.131748676300049,6.544285611198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.0556640625,0.0,967.0106811523438,1895.4371337890625,0.0,440.2203063964844,0.7791646122932434,1.0,0.0,3.0,1.0,0.0
17881440,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.7314284443855286,0.1083519533276557,0.0983433797955513,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.8325008153915405,0.1614491492509842,0.1538436412811279,296.9664306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.9643871784210204,0.2466801702976226,0.1732668578624725,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.7509104013442993,0.1178984642028808,0.1126233115792274,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.591493546962738,0.0575778856873512,0.2627019584178924,284.96148681640625,284.95001220703125,293.1499938964844,292.3597717285156,296.1470947265625,297.1381225585937,284.9613647460937,1.0,0.2019600123167038,0.0,0.0,1.0,1.0,-0.961006999015808,6.187107146615745e-07,0.9610064029693604,-0.2380409687757492,0.904151976108551,0.904151976108551,0.0,26.32863044738769,25.0,14321.8916015625,0.0,93.74212646484376,0.0,283.1499938964844,284.24298095703125,295.3502502441406,296.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,26282.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476640909910202,1.0,0.0,0.0,3.131731033325196,3.131748676300049,6.544285611198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.0556640625,0.0,967.0106811523438,1895.4371337890625,0.0,440.2203063964844,0.7791646122932434,1.0,0.0,3.0,1.0,0.0
17881500,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.7305681705474854,0.1080039590597152,0.0980327203869819,297.07049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.8315154314041138,0.1609352380037307,0.1533597856760025,296.9677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.9627390503883362,0.2455980628728866,0.1725131571292877,297.0857849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.7499144077301025,0.1174830570816993,0.1122316718101501,297.13824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.591088593006134,0.0575103871524333,0.262406051158905,284.9579772949219,284.95001220703125,293.1499938964844,292.3597717285156,296.146484375,297.13824462890625,284.9566650390625,1.0,0.2016384452581405,0.0,0.0,1.0,1.0,-0.9583235383033752,6.161806709314988e-07,0.9583229422569276,-0.237539067864418,0.9050372838974,0.9050372838974,0.0,26.322343826293945,25.0,14305.173828125,0.0,93.18869018554688,0.0,283.1499938964844,284.2374572753906,295.352294921875,296.43731689453125,293.1499938964844,293.1499938964844,283.1499938964844,26405.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760194420814514,1.0,0.0,0.0,3.1458580493927,3.145875930786133,6.603460747101053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.115234375,0.0,979.4140625,1895.4371337890625,0.0,438.57373046875,0.7798891663551331,1.0,0.0,3.0,1.0,0.0
17881560,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.7296906113624573,0.1076521873474121,0.0977192372083664,297.07061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.830514132976532,0.1604178547859192,0.1528733521699905,296.96905517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.9610553979873656,0.2445156276226043,0.1717597544193267,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.7489067316055298,0.1170656904578208,0.1118387803435325,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.5906667709350586,0.0574406310915946,0.2621025145053863,284.9534606933594,284.95001220703125,293.1499938964844,292.3597717285156,296.1458740234375,297.1383361816406,284.9523620605469,1.0,0.2013178616762161,0.0,0.0,1.0,1.0,-0.95562344789505,6.136418164714996e-07,0.9556228518486024,-0.2370341271162033,0.9036829471588136,0.9036829471588136,0.0,26.317583084106445,25.0,14272.001953125,0.0,92.63680267333984,0.0,283.1499938964844,284.23406982421875,295.353759765625,296.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,26496.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755191504955292,1.0,0.0,0.0,3.1477913856506348,3.1478092670440674,6.611579124182754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.77587890625,0.0,981.5969848632812,1895.4371337890625,0.0,437.2528076171875,0.7833770513534546,1.0,0.0,3.0,1.0,0.0
17881620,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.7278886437416077,0.1069406419992446,0.0970846787095069,297.0707397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.8284677267074585,0.1593751907348632,0.1518928557634353,296.9714050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.9575890898704528,0.2423545867204666,0.1702547967433929,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.7468600869178772,0.1162265688180923,0.1110488623380661,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.5897722840309143,0.057294625788927,0.2614681124687195,284.9419250488281,284.95001220703125,293.1499938964844,292.3597717285156,296.14453125,297.138427734375,284.94073486328125,1.0,0.2006781995296478,0.0,0.0,1.0,1.0,-0.9501690864562988,6.085346058171126e-07,0.9501684904098512,-0.2360145300626754,0.8940373659133911,0.8940373659133911,0.0,26.31198501586914,25.0,14218.328125,0.0,91.53587341308594,0.0,283.1499938964844,284.22271728515625,295.3555908203125,296.4365539550781,293.1499938964844,293.1499938964844,283.1499938964844,27408.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747524261474609,1.0,0.0,0.0,3.169090032577514,3.1691081523895264,6.701352504023816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.685546875,0.0,1005.2488403320312,1895.4371337890625,0.0,435.2362976074219,0.7834453582763672,1.0,0.0,3.0,1.0,0.0
17881680,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.7278886437416077,0.1069406419992446,0.0970846787095069,297.0707397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.8284677267074585,0.1593751907348632,0.1518928557634353,296.9714050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.9575890898704528,0.2423545867204666,0.1702547967433929,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.7468600869178772,0.1162265688180923,0.1110488623380661,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.5897722840309143,0.057294625788927,0.2614681124687195,284.9419250488281,284.95001220703125,293.1499938964844,292.3597717285156,296.14453125,297.138427734375,284.94073486328125,1.0,0.2006781995296478,0.0,0.0,1.0,1.0,-0.9501690864562988,6.085346058171126e-07,0.9501684904098512,-0.2360145300626754,0.8940373659133911,0.8940373659133911,0.0,26.31198501586914,25.0,14218.328125,0.0,91.53587341308594,0.0,283.1499938964844,284.22271728515625,295.3555908203125,296.4365539550781,293.1499938964844,293.1499938964844,283.1499938964844,27408.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747524261474609,1.0,0.0,0.0,3.169090032577514,3.1691081523895264,6.701352504023816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.685546875,0.0,1005.2488403320312,1895.4371337890625,0.0,435.2362976074219,0.7834453582763672,1.0,0.0,3.0,1.0,0.0
17881740,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7261015772819519,0.1062421202659607,0.0964549034833908,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8264386057853699,0.1583455950021743,0.1509173661470413,296.9738464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.9541038870811462,0.2402397543191909,0.1687734276056289,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7448431849479675,0.1153991669416427,0.1102645695209503,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.588875412940979,0.0571489296853542,0.2608201801776886,284.9405822753906,284.95001220703125,293.1499938964844,292.3597717285156,296.1431884765625,297.13848876953125,284.9405822753906,1.0,0.2000417560338974,0.0,0.0,1.0,1.0,-0.944746196269989,6.034853186065448e-07,0.9447456002235411,-0.2350022196769714,0.8869311213493347,0.8869311213493347,0.0,26.30515480041504,25.0,14128.3818359375,0.0,90.4488754272461,0.0,283.1499938964844,284.2273864746094,295.35400390625,296.42987060546875,293.1499938964844,293.1499938964844,283.1499938964844,27322.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735604226589203,1.0,0.0,0.0,3.13361930847168,3.133636951446533,6.552178888341587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.85693359375,0.0,975.2357177734376,1895.4371337890625,0.0,432.1199035644531,0.7749832272529602,1.0,0.0,3.0,1.0,0.0
17881800,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7261015772819519,0.1062421202659607,0.0964549034833908,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8264386057853699,0.1583455950021743,0.1509173661470413,296.9738464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.9541038870811462,0.2402397543191909,0.1687734276056289,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7448431849479675,0.1153991669416427,0.1102645695209503,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.588875412940979,0.0571489296853542,0.2608201801776886,284.9405822753906,284.95001220703125,293.1499938964844,292.3597717285156,296.1431884765625,297.13848876953125,284.9405822753906,1.0,0.2000417560338974,0.0,0.0,1.0,1.0,-0.944746196269989,6.034853186065448e-07,0.9447456002235411,-0.2350022196769714,0.8869311213493347,0.8869311213493347,0.0,26.30515480041504,25.0,14128.3818359375,0.0,90.4488754272461,0.0,283.1499938964844,284.2273864746094,295.35400390625,296.42987060546875,293.1499938964844,293.1499938964844,283.1499938964844,27322.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735604226589203,1.0,0.0,0.0,3.13361930847168,3.133636951446533,6.552178888341587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.85693359375,0.0,975.2357177734376,1895.4371337890625,0.0,432.1199035644531,0.7749832272529602,1.0,0.0,3.0,1.0,0.0
17881860,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.724409282207489,0.1055687814950943,0.0958456620573997,297.07147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8245065808296204,0.1573429405689239,0.1499646455049514,296.9765930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.9507116079330444,0.2381846159696579,0.1673316806554794,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7429303526878357,0.1145939901471138,0.1094990745186805,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5880618691444397,0.0570123717188835,0.260203868150711,284.94482421875,284.95001220703125,293.1499938964844,292.3597717285156,296.14190673828125,297.1386413574219,284.9452209472656,1.0,0.1994122862815857,0.0,0.0,1.0,1.0,-0.9394819736480712,5.986104838484607e-07,0.9394813776016236,-0.2340202778577804,0.8850494027137756,0.8850494027137756,0.0,26.29081344604492,25.0,14037.8056640625,0.0,89.39069366455078,0.0,283.1499938964844,284.2373352050781,295.3520812988281,296.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,26646.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47197026014328,1.0,0.0,0.0,3.084482431411743,3.0844995975494385,6.348306555992167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.20458984375,0.0,931.1730346679688,1895.4371337890625,0.0,427.9977416992188,0.7628931403160095,1.0,0.0,3.0,1.0,0.0
