time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881920,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.724409282207489,0.1055687814950943,0.0958456620573997,297.07147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8245065808296204,0.1573429405689239,0.1499646455049514,296.9765930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.9507116079330444,0.2381846159696579,0.1673316806554794,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7429303526878357,0.1145939901471138,0.1094990745186805,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5880618691444397,0.0570123717188835,0.260203868150711,284.94482421875,284.95001220703125,293.1499938964844,292.3597717285156,296.14190673828125,297.1386413574219,284.9452209472656,1.0,0.1994122862815857,0.0,0.0,1.0,1.0,-0.9394819736480712,5.986104838484607e-07,0.9394813776016236,-0.2340202778577804,0.8850494027137756,0.8850494027137756,0.0,26.29081344604492,25.0,14037.8056640625,0.0,89.39069366455078,0.0,283.1499938964844,284.2373352050781,295.3520812988281,296.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,26646.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47197026014328,1.0,0.0,0.0,3.084482431411743,3.0844995975494385,6.348306555992167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.20458984375,0.0,931.1730346679688,1895.4371337890625,0.0,427.9977416992188,0.7628931403160095,1.0,0.0,3.0,1.0,0.0
17881980,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.7228711247444153,0.1049434691667556,0.095280572772026,297.0721130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.8227418661117554,0.1564045995473861,0.1490734666585922,296.9793701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.9475498199462892,0.2362630367279052,0.1659847050905227,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.7411915063858032,0.113841488957405,0.1087838187813758,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.5873681902885437,0.0568910874426364,0.2596545815467834,284.9507141113281,284.95001220703125,293.1499938964844,292.3597717285156,296.1407470703125,297.13885498046875,284.9512023925781,1.0,0.1988178491592407,0.0,0.0,1.0,1.0,-0.934599757194519,5.941129188613559e-07,0.9345991611480712,-0.2331101298332214,0.8878207802772522,0.8878207802772522,0.0,26.27058982849121,25.0,13953.2939453125,0.0,88.40644073486328,0.0,283.1499938964844,284.2484130859375,295.3511657714844,296.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,25652.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702726900577545,1.0,0.0,0.0,3.03487229347229,3.034888982772827,6.145739348539792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.15283203125,0.0,886.0693969726562,1895.4371337890625,0.0,423.64105224609375,0.7533522248268127,1.0,0.0,3.0,1.0,0.0
17882040,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.722808301448822,0.1049177050590515,0.0952573493123054,297.0721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.8226696848869324,0.1563658565282821,0.1490367352962494,296.9794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.9474194049835204,0.236183762550354,0.1659292131662368,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.7411205768585205,0.1138104498386383,0.1087543591856956,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.587340772151947,0.056886188685894,0.2596324682235718,284.95086669921875,284.95001220703125,293.1499938964844,292.3597717285156,296.1407165527344,297.1388854980469,284.9513244628906,1.0,0.1987933069467544,0.0,0.0,1.0,1.0,-0.9343993067741394,5.939288030276657e-07,0.9343987107276917,-0.2330727577209472,0.8879508376121521,0.8879508376121521,0.0,26.26965713500977,25.0,13950.533203125,0.0,88.36604309082031,0.0,283.1499938964844,284.2486572265625,295.3511657714844,296.4159240722656,293.1499938964844,293.1499938964844,283.1499938964844,25622.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702046513557434,1.0,0.0,0.0,3.0336546897888184,3.0336713790893555,6.140809318821994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.04150390625,0.0,884.9461669921875,1895.4371337890625,0.0,423.4673156738281,0.7500494122505188,1.0,0.0,3.0,1.0,0.0
17882100,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.7220298647880554,0.104598231613636,0.0949691534042358,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.8217750787734985,0.1558848172426223,0.1485803723335266,296.98095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.9457975029945374,0.2352000325918197,0.1652402579784393,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.7402435541152954,0.1134252548217773,0.1083885729312896,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.5870059132575989,0.0568263120949268,0.2593618631362915,284.95428466796875,284.95001220703125,293.1499938964844,292.3597717285156,296.14013671875,297.1390075683594,284.95526123046875,1.0,0.1984882652759552,0.0,0.0,1.0,1.0,-0.931914746761322,5.916490408708341e-07,0.9319141507148744,-0.232609674334526,0.8911181688308716,0.8911181688308716,0.0,26.25763702392578,25.0,13900.064453125,0.0,87.86565399169922,0.0,283.1499938964844,284.2560729980469,295.3509521484375,296.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,24915.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693093299865722,1.0,0.0,0.0,3.001565456390381,3.001581907272339,6.011584900988964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.51171875,0.0,856.1265258789062,1895.4371337890625,0.0,421.18853759765625,0.7446760535240173,1.0,0.0,3.0,1.0,0.0
17882160,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.7212622165679932,0.1042820736765861,0.0946843922138214,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.8208923935890198,0.1554080992937088,0.1481285542249679,296.982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.9441885352134703,0.2342265993356704,0.1645590215921402,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.7393815517425537,0.1130439192056655,0.1080268025398254,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.5866849422454834,0.0567682459950447,0.2591002583503723,284.956787109375,284.95001220703125,293.1499938964844,292.3597717285156,296.1395874023437,297.13916015625,284.9571533203125,1.0,0.1981864869594574,0.0,0.0,1.0,1.0,-0.929465115070343,5.894070227441262e-07,0.9294645190238952,-0.2321532368659973,0.8947789669036865,0.8947789669036865,0.0,26.245037078857425,25.0,13867.7900390625,0.0,87.37310791015625,0.0,283.1499938964844,284.25933837890625,295.35125732421875,296.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,24445.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684762358665466,1.0,0.0,0.0,2.986889600753784,2.986905813217163,5.952942387921212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.35693359375,0.0,842.24267578125,1895.4371337890625,0.0,419.0792236328125,0.7379089593887329,1.0,0.0,3.0,1.0,0.0
17882220,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.7197361588478088,0.1036561802029609,0.0941212624311447,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.8191395401954651,0.1544636934995651,0.1472342163324356,296.9853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.9409813284873962,0.2323045581579208,0.1632145047187805,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.7376813888549805,0.1122896820306778,0.1073118448257446,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.5860627889633179,0.0566555261611938,0.2585945129394531,284.9618530273437,284.95001220703125,293.1499938964844,292.3597717285156,296.13848876953125,297.1394348144531,284.9620666503906,1.0,0.1975919604301452,0.0,0.0,1.0,1.0,-0.9246368408203124,5.850043862665188e-07,0.9246362447738647,-0.2312536835670471,0.9046570062637328,0.9046570062637328,0.0,26.21991920471192,25.0,13789.1591796875,0.0,86.40779113769531,0.0,283.1499938964844,284.268798828125,295.35186767578125,296.40679931640625,293.1499938964844,293.1499938964844,283.1499938964844,23231.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668797850608825,1.0,0.0,0.0,2.945183753967285,2.945199489593506,5.787861709904973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.97998046875,0.0,804.2149658203125,1895.4371337890625,0.0,415.06689453125,0.7328149676322937,1.0,0.0,3.0,1.0,0.0
17882280,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.7197361588478088,0.1036561802029609,0.0941212624311447,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.8191395401954651,0.1544636934995651,0.1472342163324356,296.9853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.9409813284873962,0.2323045581579208,0.1632145047187805,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.7376813888549805,0.1122896820306778,0.1073118448257446,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.5860627889633179,0.0566555261611938,0.2585945129394531,284.9618530273437,284.95001220703125,293.1499938964844,292.3597717285156,296.13848876953125,297.1394348144531,284.9620666503906,1.0,0.1975919604301452,0.0,0.0,1.0,1.0,-0.9246368408203124,5.850043862665188e-07,0.9246362447738647,-0.2312536835670471,0.9046570062637328,0.9046570062637328,0.0,26.21991920471192,25.0,13789.1591796875,0.0,86.40779113769531,0.0,283.1499938964844,284.268798828125,295.35186767578125,296.40679931640625,293.1499938964844,293.1499938964844,283.1499938964844,23231.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668797850608825,1.0,0.0,0.0,2.945183753967285,2.945199489593506,5.787861709904973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.97998046875,0.0,804.2149658203125,1895.4371337890625,0.0,415.06689453125,0.7328149676322937,1.0,0.0,3.0,1.0,0.0
17882340,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.7181606888771057,0.1030211597681045,0.0935557782649993,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.8173431158065796,0.153513103723526,0.1463404148817062,296.9879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.9377129673957824,0.2303882986307144,0.1618810892105102,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.7359597086906433,0.1115329340100288,0.1065994203090667,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.5854097604751587,0.0565386861562728,0.2580852806568146,284.9552001953125,284.95001220703125,293.1499938964844,292.3597717285156,296.1372985839844,297.1396789550781,284.95416259765625,1.0,0.1970078498125076,0.0,0.0,1.0,1.0,-0.9198188185691832,5.806325589219341e-07,0.9198182225227356,-0.230355903506279,0.9059573411941528,0.9059573411941528,0.0,26.19963264465332,25.0,13747.345703125,0.0,85.45974731445312,0.0,283.1499938964844,284.2606811523437,295.35430908203125,296.4071044921875,293.1499938964844,293.1499938964844,283.1499938964844,23308.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658432006835937,1.0,0.0,0.0,2.9594576358795166,2.9594733715057373,5.844099177920725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.970703125,0.0,815.0624389648438,1895.4371337890625,0.0,412.4822998046875,0.736514687538147,1.0,0.0,3.0,1.0,0.0
17882400,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.7181606888771057,0.1030211597681045,0.0935557782649993,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.8173431158065796,0.153513103723526,0.1463404148817062,296.9879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.9377129673957824,0.2303882986307144,0.1618810892105102,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.7359597086906433,0.1115329340100288,0.1065994203090667,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.5854097604751587,0.0565386861562728,0.2580852806568146,284.9552001953125,284.95001220703125,293.1499938964844,292.3597717285156,296.1372985839844,297.1396789550781,284.95416259765625,1.0,0.1970078498125076,0.0,0.0,1.0,1.0,-0.9198188185691832,5.806325589219341e-07,0.9198182225227356,-0.230355903506279,0.9059573411941528,0.9059573411941528,0.0,26.19963264465332,25.0,13747.345703125,0.0,85.45974731445312,0.0,283.1499938964844,284.2606811523437,295.35430908203125,296.4071044921875,293.1499938964844,293.1499938964844,283.1499938964844,23308.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658432006835937,1.0,0.0,0.0,2.9594576358795166,2.9594733715057373,5.844099177920725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.970703125,0.0,815.0624389648438,1895.4371337890625,0.0,412.4822998046875,0.736514687538147,1.0,0.0,3.0,1.0,0.0
17882460,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.7164639234542847,0.1023678258061409,0.0929746031761169,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.8154325485229492,0.1525450199842453,0.1454313993453979,296.9901428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.9342979788780212,0.2284639179706573,0.1605423688888549,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7341550588607788,0.1107643842697143,0.1058771014213562,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5846541523933411,0.0564103089272975,0.2575312554836273,284.94342041015625,284.95001220703125,293.1499938964844,292.3597717285156,296.1360168457031,297.1397705078125,284.9421081542969,1.0,0.1964285969734192,0.0,0.0,1.0,1.0,-0.9148916006088256,5.761839929618873e-07,0.914891004562378,-0.2294379919767379,0.8973066806793213,0.8973066806793213,0.0,26.188697814941406,25.0,13703.095703125,0.0,84.51338958740234,0.0,283.1499938964844,284.24835205078125,295.35601806640625,296.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,24101.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651486873626709,1.0,0.0,0.0,2.983248472213745,2.983264446258545,5.938437084296311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.35986328125,0.0,837.4248657226562,1895.4371337890625,0.0,410.7596130371094,0.7371006608009338,1.0,0.0,3.0,1.0,0.0
17882520,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.7164639234542847,0.1023678258061409,0.0929746031761169,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.8154325485229492,0.1525450199842453,0.1454313993453979,296.9901428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.9342979788780212,0.2284639179706573,0.1605423688888549,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7341550588607788,0.1107643842697143,0.1058771014213562,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5846541523933411,0.0564103089272975,0.2575312554836273,284.94342041015625,284.95001220703125,293.1499938964844,292.3597717285156,296.1360168457031,297.1397705078125,284.9421081542969,1.0,0.1964285969734192,0.0,0.0,1.0,1.0,-0.9148916006088256,5.761839929618873e-07,0.914891004562378,-0.2294379919767379,0.8973066806793213,0.8973066806793213,0.0,26.188697814941406,25.0,13703.095703125,0.0,84.51338958740234,0.0,283.1499938964844,284.24835205078125,295.35601806640625,296.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,24101.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651486873626709,1.0,0.0,0.0,2.983248472213745,2.983264446258545,5.938437084296311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.35986328125,0.0,837.4248657226562,1895.4371337890625,0.0,410.7596130371094,0.7371006608009338,1.0,0.0,3.0,1.0,0.0
17882580,297.0995483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7147213220596313,0.1017209067940712,0.0923919901251792,297.0750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.8134791851043701,0.1515833437442779,0.1445208936929702,296.99237060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.9308609366416932,0.2265736907720565,0.1592185050249099,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7323325872421265,0.1100014373660087,0.1051545739173889,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.5838558673858643,0.0562787726521492,0.2569485902786255,284.94189453125,284.95001220703125,293.1499938964844,292.3597717285156,296.1346435546875,297.1398010253906,284.9418640136719,1.0,0.1958531886339187,0.0,0.0,1.0,1.0,-0.9099448323249816,5.717407134397945e-07,0.9099442958831788,-0.2285176813602447,0.8909524083137512,0.8909524083137512,0.0,26.180450439453125,25.0,13619.6455078125,0.0,83.57527160644531,0.0,283.1499938964844,284.2528381347656,295.3544006347656,296.400390625,293.1499938964844,293.1499938964844,283.1499938964844,23995.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640411734580993,1.0,0.0,0.0,2.9511165618896484,2.951132297515869,5.811202754557598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.84619140625,0.0,813.1387329101562,1895.4371337890625,0.0,408.02740478515625,0.7293446660041809,1.0,0.0,3.0,1.0,0.0
17882640,297.0995483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7147213220596313,0.1017209067940712,0.0923919901251792,297.0750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.8134791851043701,0.1515833437442779,0.1445208936929702,296.99237060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.9308609366416932,0.2265736907720565,0.1592185050249099,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7323325872421265,0.1100014373660087,0.1051545739173889,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.5838558673858643,0.0562787726521492,0.2569485902786255,284.94189453125,284.95001220703125,293.1499938964844,292.3597717285156,296.1346435546875,297.1398010253906,284.9418640136719,1.0,0.1958531886339187,0.0,0.0,1.0,1.0,-0.9099448323249816,5.717407134397945e-07,0.9099442958831788,-0.2285176813602447,0.8909524083137512,0.8909524083137512,0.0,26.180450439453125,25.0,13619.6455078125,0.0,83.57527160644531,0.0,283.1499938964844,284.2528381347656,295.3544006347656,296.400390625,293.1499938964844,293.1499938964844,283.1499938964844,23995.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640411734580993,1.0,0.0,0.0,2.9511165618896484,2.951132297515869,5.811202754557598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.84619140625,0.0,813.1387329101562,1895.4371337890625,0.0,408.02740478515625,0.7293446660041809,1.0,0.0,3.0,1.0,0.0
17882700,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7138672471046448,0.1014053374528884,0.0921064019203186,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.8125197887420654,0.1511107832193374,0.1440718621015548,296.9935607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.929182231426239,0.2256477177143097,0.1585684418678283,297.0902099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7314440608024597,0.1096264943480491,0.1047982275485992,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.5834749341011047,0.0562152862548828,0.2566629946231842,284.9441223144531,284.95001220703125,293.1499938964844,292.3597717285156,296.13397216796875,297.1398620605469,284.9449768066406,1.0,0.1955675184726715,0.0,0.0,1.0,1.0,-0.907511830329895,5.695636673408444e-07,0.907511293888092,-0.2280652523040771,0.890082597732544,0.890082597732544,0.0,26.1745719909668,25.0,13568.3564453125,0.0,83.11399841308594,0.0,283.1499938964844,284.25958251953125,295.3531494140625,296.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,23591.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463306188583374,1.0,0.0,0.0,2.920661211013794,2.9206767082214355,5.691879323421745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.95703125,0.0,788.75439453125,1895.4371337890625,0.0,406.2242126464844,0.7246383428573608,1.0,0.0,3.0,1.0,0.0
17882760,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.713036060333252,0.1010961979627609,0.0918267667293548,297.0756225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8115832209587097,0.1506453603506088,0.1436296105384826,296.99481201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.9275477528572084,0.2247367352247238,0.1579292267560959,297.0904846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.730580747127533,0.109257273375988,0.1044472455978393,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5831179618835449,0.0561543591320514,0.2563877701759338,284.94647216796875,284.95001220703125,293.1499938964844,292.3597717285156,296.1333312988281,297.1399230957031,284.94696044921875,1.0,0.1952841877937317,0.0,0.0,1.0,1.0,-0.9051267504692078,5.674348244610883e-07,0.90512615442276,-0.2276219427585601,0.8902502059936523,0.8902502059936523,0.0,26.1667537689209,25.0,13534.642578125,0.0,82.66040802001953,0.0,283.1499938964844,284.2632141113281,295.3524475097656,296.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,23330.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625240564346313,1.0,0.0,0.0,2.9046881198883057,2.904703378677368,5.629792099171027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.4638671875,0.0,775.8600463867188,1895.4371337890625,0.0,404.3140869140625,0.7177995443344116,1.0,0.0,3.0,1.0,0.0
17882820,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.7114168405532837,0.1004920974373817,0.091280847787857,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.8097545504570007,0.1497312486171722,0.1427613347768783,296.9974670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.9243773818016052,0.2229497134685516,0.1566760838031768,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.728908360004425,0.1085325852036476,0.1037584915757179,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.5824595093727112,0.0560390464961528,0.2558657526969909,284.95318603515625,284.95001220703125,293.1499938964844,292.3597717285156,296.132080078125,297.1400756835937,284.9537658691406,1.0,0.1947248131036758,0.0,0.0,1.0,1.0,-0.9004721641540527,5.632953730128065e-07,0.9004716277122498,-0.2267569899559021,0.8949073553085327,0.8949073553085327,0.0,26.147350311279297,25.0,13452.37890625,0.0,81.77413177490234,0.0,283.1499938964844,284.2753295898437,295.3514709472656,296.3869323730469,293.1499938964844,293.1499938964844,283.1499938964844,22330.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608213007450104,1.0,0.0,0.0,2.855912208557129,2.855926990509033,5.44230715604499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.55078125,0.0,736.1240234375,1895.4371337890625,0.0,400.1865234375,0.7053350806236267,1.0,0.0,3.0,1.0,0.0
17882880,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.7114168405532837,0.1004920974373817,0.091280847787857,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.8097545504570007,0.1497312486171722,0.1427613347768783,296.9974670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.9243773818016052,0.2229497134685516,0.1566760838031768,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.728908360004425,0.1085325852036476,0.1037584915757179,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.5824595093727112,0.0560390464961528,0.2558657526969909,284.95318603515625,284.95001220703125,293.1499938964844,292.3597717285156,296.132080078125,297.1400756835937,284.9537658691406,1.0,0.1947248131036758,0.0,0.0,1.0,1.0,-0.9004721641540527,5.632953730128065e-07,0.9004716277122498,-0.2267569899559021,0.8949073553085327,0.8949073553085327,0.0,26.147350311279297,25.0,13452.37890625,0.0,81.77413177490234,0.0,283.1499938964844,284.2753295898437,295.3514709472656,296.3869323730469,293.1499938964844,293.1499938964844,283.1499938964844,22330.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608213007450104,1.0,0.0,0.0,2.855912208557129,2.855926990509033,5.44230715604499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.55078125,0.0,736.1240234375,1895.4371337890625,0.0,400.1865234375,0.7053350806236267,1.0,0.0,3.0,1.0,0.0
17882940,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.709830641746521,0.0999021530151367,0.090748980641365,297.0771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.8079620003700256,0.148835152387619,0.1419114023447036,297.0001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.9213130474090576,0.2212021350860595,0.1554521173238754,297.0918273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.7272884845733643,0.1078231334686279,0.1030850708484649,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.5818580389022827,0.0559309981763362,0.2553781867027282,284.9600524902344,284.95001220703125,293.1499938964844,292.3597717285156,296.13092041015625,297.14031982421875,284.9605407714844,1.0,0.1941764056682586,0.0,0.0,1.0,1.0,-0.8959512114524841,5.592935963250056e-07,0.8959506154060364,-0.2259170413017273,0.9041783213615416,0.9041783213615416,0.0,26.12505531311035,25.0,13374.1767578125,0.0,80.91473388671875,0.0,283.1499938964844,284.2870483398437,295.3515625,296.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,21175.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591488540172577,1.0,0.0,0.0,2.81024432182312,2.810258388519287,5.269646408123663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.10205078125,0.0,698.7964477539062,1895.4371337890625,0.0,396.1730346679688,0.699343740940094,1.0,0.0,3.0,1.0,0.0
17883000,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.709830641746521,0.0999021530151367,0.090748980641365,297.0771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.8079620003700256,0.148835152387619,0.1419114023447036,297.0001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.9213130474090576,0.2212021350860595,0.1554521173238754,297.0918273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.7272884845733643,0.1078231334686279,0.1030850708484649,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.5818580389022827,0.0559309981763362,0.2553781867027282,284.9600524902344,284.95001220703125,293.1499938964844,292.3597717285156,296.13092041015625,297.14031982421875,284.9605407714844,1.0,0.1941764056682586,0.0,0.0,1.0,1.0,-0.8959512114524841,5.592935963250056e-07,0.8959506154060364,-0.2259170413017273,0.9041783213615416,0.9041783213615416,0.0,26.12505531311035,25.0,13374.1767578125,0.0,80.91473388671875,0.0,283.1499938964844,284.2870483398437,295.3515625,296.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,21175.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591488540172577,1.0,0.0,0.0,2.81024432182312,2.810258388519287,5.269646408123663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.10205078125,0.0,698.7964477539062,1895.4371337890625,0.0,396.1730346679688,0.699343740940094,1.0,0.0,3.0,1.0,0.0
17883060,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.7081917524337769,0.0993049442768096,0.0902171060442924,297.07781982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.8061240911483765,0.1479353308677673,0.1410650014877319,297.00250244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.9182571172714232,0.2194607257843017,0.1542403101921081,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.7256532907485962,0.1071126833558082,0.1024160534143447,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.5812426805496216,0.0558202713727951,0.2548945546150207,284.9545593261719,284.95001220703125,293.1499938964844,292.3597717285156,296.1297302246094,297.1404724121094,284.9535827636719,1.0,0.1936378479003906,0.0,0.0,1.0,1.0,-0.8914592266082764,5.553357595999842e-07,0.8914586901664734,-0.225082129240036,0.9055612087249756,0.9055612087249756,0.0,26.106061935424805,25.0,13336.064453125,0.0,80.0721664428711,0.0,283.1499938964844,284.27984619140625,295.3541564941406,296.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,21214.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580732583999634,1.0,0.0,0.0,2.822070360183716,2.822084665298462,5.31409170889674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.3544921875,0.0,706.850830078125,1895.4371337890625,0.0,393.6128540039063,0.702469527721405,1.0,0.0,3.0,1.0,0.0
17883120,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.7081917524337769,0.0993049442768096,0.0902171060442924,297.07781982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.8061240911483765,0.1479353308677673,0.1410650014877319,297.00250244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.9182571172714232,0.2194607257843017,0.1542403101921081,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.7256532907485962,0.1071126833558082,0.1024160534143447,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.5812426805496216,0.0558202713727951,0.2548945546150207,284.9545593261719,284.95001220703125,293.1499938964844,292.3597717285156,296.1297302246094,297.1404724121094,284.9535827636719,1.0,0.1936378479003906,0.0,0.0,1.0,1.0,-0.8914592266082764,5.553357595999842e-07,0.8914586901664734,-0.225082129240036,0.9055612087249756,0.9055612087249756,0.0,26.106061935424805,25.0,13336.064453125,0.0,80.0721664428711,0.0,283.1499938964844,284.27984619140625,295.3541564941406,296.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,21214.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580732583999634,1.0,0.0,0.0,2.822070360183716,2.822084665298462,5.31409170889674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.3544921875,0.0,706.850830078125,1895.4371337890625,0.0,393.6128540039063,0.702469527721405,1.0,0.0,3.0,1.0,0.0
17883180,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.7064224481582642,0.0986881554126739,0.0896689817309379,297.0782165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.8041553497314453,0.1470172107219696,0.1402032673358917,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.9151102900505066,0.2177069783210754,0.153020977973938,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.7239263653755188,0.1063896045088768,0.101736843585968,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.5805268883705139,0.0556978993117809,0.2543672025203705,284.9430236816406,284.95001220703125,293.1499938964844,292.3597717285156,296.1283874511719,297.1405334472656,284.941650390625,1.0,0.1931037157773971,0.0,0.0,1.0,1.0,-0.8868555426597595,5.512983989319764e-07,0.8868550062179565,-0.2242265194654464,0.8967676758766174,0.8967676758766174,0.0,26.096166610717773,25.0,13296.521484375,0.0,79.22977447509766,0.0,283.1499938964844,284.2674255371094,295.356201171875,296.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,21951.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574178457260132,1.0,0.0,0.0,2.8453915119171143,2.8454060554504395,5.402283704825095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.07861328125,0.0,726.7667236328125,1895.4371337890625,0.0,392.0608215332031,0.7029505372047424,1.0,0.0,3.0,1.0,0.0
17883240,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.7064224481582642,0.0986881554126739,0.0896689817309379,297.0782165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.8041553497314453,0.1470172107219696,0.1402032673358917,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.9151102900505066,0.2177069783210754,0.153020977973938,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.7239263653755188,0.1063896045088768,0.101736843585968,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.5805268883705139,0.0556978993117809,0.2543672025203705,284.9430236816406,284.95001220703125,293.1499938964844,292.3597717285156,296.1283874511719,297.1405334472656,284.941650390625,1.0,0.1931037157773971,0.0,0.0,1.0,1.0,-0.8868555426597595,5.512983989319764e-07,0.8868550062179565,-0.2242265194654464,0.8967676758766174,0.8967676758766174,0.0,26.096166610717773,25.0,13296.521484375,0.0,79.22977447509766,0.0,283.1499938964844,284.2674255371094,295.356201171875,296.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,21951.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574178457260132,1.0,0.0,0.0,2.8453915119171143,2.8454060554504395,5.402283704825095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.07861328125,0.0,726.7667236328125,1895.4371337890625,0.0,392.0608215332031,0.7029505372047424,1.0,0.0,3.0,1.0,0.0
17883300,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.7055078148841858,0.0983786284923553,0.0893910378217697,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.8031419515609741,0.1465569734573364,0.1397683918476104,297.00543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.9135268330574036,0.2168359607458114,0.1524116992950439,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.7230373620986938,0.1060273274779319,0.1013944819569587,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.580138623714447,0.0556340552866458,0.2540867924690246,284.9414978027344,284.95001220703125,293.1499938964844,292.3597717285156,296.1276550292969,297.1405334472656,284.9416809082031,1.0,0.1928374022245407,0.0,0.0,1.0,1.0,-0.8845214247703552,5.492588570632506e-07,0.8845208883285522,-0.223793089389801,0.893004298210144,0.893004298210144,0.0,26.093441009521484,25.0,13247.8564453125,0.0,78.80862426757812,0.0,283.1499938964844,284.2708740234375,295.3554382324219,296.3796081542969,293.1499938964844,293.1499938964844,283.1499938964844,21858.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569517374038696,1.0,0.0,0.0,2.824033260345459,2.824047565460205,5.321485900822154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.26904296875,0.0,711.8817138671875,1895.4371337890625,0.0,390.9607238769531,0.7006068229675293,1.0,0.0,3.0,1.0,0.0
17883360,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7046130895614624,0.0980755016207695,0.0891174152493476,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.8021470904350281,0.1461033523082733,0.1393381655216217,297.0064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.9119895100593568,0.2159811407327652,0.151812195777893,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.7221615314483643,0.105670154094696,0.1010556817054748,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.5797612071037292,0.0555715896189212,0.2538081705570221,284.9418334960937,284.95001220703125,293.1499938964844,292.3597717285156,296.126953125,297.1405334472656,284.9418640136719,1.0,0.19257253408432,0.0,0.0,1.0,1.0,-0.8822165131568909,5.472497832670342e-07,0.8822159767150879,-0.2233654260635376,0.8904873132705688,0.8904873132705688,0.0,26.0894832611084,25.0,13215.9140625,0.0,78.39246368408203,0.0,283.1499938964844,284.27252197265625,295.35467529296875,296.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,21834.384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563717544078827,1.0,0.0,0.0,2.813324451446533,2.81333875656128,5.281204380480631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.72705078125,0.0,704.630859375,1895.4371337890625,0.0,389.59613037109375,0.6951866745948792,1.0,0.0,3.0,1.0,0.0
17883420,297.1026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7028828263282776,0.0974841937422752,0.08858223259449,297.0791931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.8002140522003174,0.1452123671770095,0.1384912729263305,297.0086975097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.9090425968170166,0.2143052071332931,0.1506353914737701,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7204492688179016,0.1049684733152389,0.1003886237740516,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5790513753890991,0.0554520301520824,0.2532689869403839,284.9472045898437,284.95001220703125,293.1499938964844,292.3597717285156,296.1256103515625,297.1405944824219,284.9477844238281,1.0,0.1920469105243683,0.0,0.0,1.0,1.0,-0.8776971697807312,5.433243472907634e-07,0.8776966333389282,-0.2225270867347717,0.8905233144760132,0.8905233144760132,0.0,26.07769203186035,25.0,13133.78125,0.0,77.57530975341797,0.0,283.1499938964844,284.28387451171875,295.3526611328125,296.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,21164.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548985064029693,1.0,0.0,0.0,2.767124891281128,2.767138719558716,5.109175731377036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0126953125,0.0,670.7211303710938,1895.4371337890625,0.0,386.1506042480469,0.683637261390686,1.0,0.0,3.0,1.0,0.0
17883480,297.1026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7028828263282776,0.0974841937422752,0.08858223259449,297.0791931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.8002140522003174,0.1452123671770095,0.1384912729263305,297.0086975097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.9090425968170166,0.2143052071332931,0.1506353914737701,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7204492688179016,0.1049684733152389,0.1003886237740516,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5790513753890991,0.0554520301520824,0.2532689869403839,284.9472045898437,284.95001220703125,293.1499938964844,292.3597717285156,296.1256103515625,297.1405944824219,284.9477844238281,1.0,0.1920469105243683,0.0,0.0,1.0,1.0,-0.8776971697807312,5.433243472907634e-07,0.8776966333389282,-0.2225270867347717,0.8905233144760132,0.8905233144760132,0.0,26.07769203186035,25.0,13133.78125,0.0,77.57530975341797,0.0,283.1499938964844,284.28387451171875,295.3526611328125,296.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,21164.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548985064029693,1.0,0.0,0.0,2.767124891281128,2.767138719558716,5.109175731377036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0126953125,0.0,670.7211303710938,1895.4371337890625,0.0,386.1506042480469,0.683637261390686,1.0,0.0,3.0,1.0,0.0
17883540,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.7012446522712708,0.0969129279255867,0.0880658254027366,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.7983710169792175,0.1443446725606918,0.1376668214797973,297.0110778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.9062877893447876,0.2126761823892593,0.1494925618171692,297.0943908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.7188011407852173,0.1042854487895965,0.0997393280267715,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5784188508987427,0.0553412996232509,0.252767413854599,284.954833984375,284.95001220703125,293.1499938964844,292.3597717285156,296.1243591308594,297.1407165527344,284.9555358886719,1.0,0.1915299147367477,0.0,0.0,1.0,1.0,-0.8733350038528442,5.395528432927676e-07,0.8733344674110413,-0.2217181921005249,0.8965722918510437,0.8965722918510437,0.0,26.060317993164062,25.0,13054.30859375,0.0,76.78361511230469,0.0,283.1499938964844,284.29705810546875,295.3515930175781,296.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,20164.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532192647457123,1.0,0.0,0.0,2.7186949253082275,2.718708276748657,4.931900434712588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.21728515625,0.0,634.6346435546875,1895.4371337890625,0.0,382.2596435546875,0.6711694598197937,1.0,0.0,3.0,1.0,0.0
17883600,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.7012446522712708,0.0969129279255867,0.0880658254027366,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.7983710169792175,0.1443446725606918,0.1376668214797973,297.0110778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.9062877893447876,0.2126761823892593,0.1494925618171692,297.0943908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.7188011407852173,0.1042854487895965,0.0997393280267715,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5784188508987427,0.0553412996232509,0.252767413854599,284.954833984375,284.95001220703125,293.1499938964844,292.3597717285156,296.1243591308594,297.1407165527344,284.9555358886719,1.0,0.1915299147367477,0.0,0.0,1.0,1.0,-0.8733350038528442,5.395528432927676e-07,0.8733344674110413,-0.2217181921005249,0.8965722918510437,0.8965722918510437,0.0,26.060317993164062,25.0,13054.30859375,0.0,76.78361511230469,0.0,283.1499938964844,284.29705810546875,295.3515930175781,296.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,20164.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532192647457123,1.0,0.0,0.0,2.7186949253082275,2.718708276748657,4.931900434712588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.21728515625,0.0,634.6346435546875,1895.4371337890625,0.0,382.2596435546875,0.6711694598197937,1.0,0.0,3.0,1.0,0.0
17883660,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.6996654868125916,0.0963552668690681,0.0875629931688308,297.0806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.7965882420539856,0.143494501709938,0.1368602663278579,297.01348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.903690218925476,0.2110836654901504,0.1483768820762634,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.7171911001205444,0.1036169454455375,0.0991046950221061,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.5778419375419617,0.0552375763654708,0.2522991597652435,284.96258544921875,284.95001220703125,293.1499938964844,292.3597717285156,296.1231384277344,297.1408996582031,284.9632263183594,1.0,0.191022902727127,0.0,0.0,1.0,1.0,-0.8691006898880005,5.359079864319938e-07,0.8691001534461975,-0.2209330797195434,0.9078674912452698,0.9078674912452698,0.0,26.040069580078125,25.0,12978.8720703125,0.0,76.01581573486328,0.0,283.1499938964844,284.30987548828125,295.3507080078125,296.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,19012.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513689577579498,1.0,0.0,0.0,2.673365831375122,2.6733787059783936,4.768810981659044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.76904296875,0.0,600.7553100585938,1895.4371337890625,0.0,378.016357421875,0.6651608347892761,1.0,0.0,3.0,1.0,0.0
17883720,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.6996654868125916,0.0963552668690681,0.0875629931688308,297.0806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.7965882420539856,0.143494501709938,0.1368602663278579,297.01348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.903690218925476,0.2110836654901504,0.1483768820762634,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.7171911001205444,0.1036169454455375,0.0991046950221061,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.5778419375419617,0.0552375763654708,0.2522991597652435,284.96258544921875,284.95001220703125,293.1499938964844,292.3597717285156,296.1231384277344,297.1408996582031,284.9632263183594,1.0,0.191022902727127,0.0,0.0,1.0,1.0,-0.8691006898880005,5.359079864319938e-07,0.8691001534461975,-0.2209330797195434,0.9078674912452698,0.9078674912452698,0.0,26.040069580078125,25.0,12978.8720703125,0.0,76.01581573486328,0.0,283.1499938964844,284.30987548828125,295.3507080078125,296.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,19012.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513689577579498,1.0,0.0,0.0,2.673365831375122,2.6733787059783936,4.768810981659044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.76904296875,0.0,600.7553100585938,1895.4371337890625,0.0,378.016357421875,0.6651608347892761,1.0,0.0,3.0,1.0,0.0
