time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883780,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.6980592608451843,0.0957891717553138,0.0870593637228012,297.0813293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.7947852611541748,0.142639473080635,0.1360564529895782,297.015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.9011446833610536,0.209493413567543,0.1472709625959396,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.715548574924469,0.1029463112354278,0.0984735786914825,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.5772489905357361,0.0551305301487445,0.2518327534198761,284.95709228515625,284.95001220703125,293.1499938964844,292.3597717285156,296.1219177246094,297.1410522460937,284.9560241699219,1.0,0.1905247271060943,0.0,0.0,1.0,1.0,-0.864886999130249,5.322965535015101e-07,0.864886462688446,-0.220151349902153,0.9110349416732788,0.9110349416732788,0.0,26.023094177246094,25.0,12946.6923828125,0.0,75.26200103759766,0.0,283.1499938964844,284.302001953125,295.35333251953125,296.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19004.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501248896121979,1.0,0.0,0.0,2.687169313430786,2.6871824264526367,4.818184606847353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.216796875,0.0,608.9849243164062,1895.4371337890625,0.0,375.18896484375,0.6686850786209106,1.0,0.0,3.0,1.0,0.0
17883840,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.6980592608451843,0.0957891717553138,0.0870593637228012,297.0813293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.7947852611541748,0.142639473080635,0.1360564529895782,297.015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.9011446833610536,0.209493413567543,0.1472709625959396,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.715548574924469,0.1029463112354278,0.0984735786914825,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.5772489905357361,0.0551305301487445,0.2518327534198761,284.95709228515625,284.95001220703125,293.1499938964844,292.3597717285156,296.1219177246094,297.1410522460937,284.9560241699219,1.0,0.1905247271060943,0.0,0.0,1.0,1.0,-0.864886999130249,5.322965535015101e-07,0.864886462688446,-0.220151349902153,0.9110349416732788,0.9110349416732788,0.0,26.023094177246094,25.0,12946.6923828125,0.0,75.26200103759766,0.0,283.1499938964844,284.302001953125,295.35333251953125,296.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19004.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501248896121979,1.0,0.0,0.0,2.687169313430786,2.6871824264526367,4.818184606847353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.216796875,0.0,608.9849243164062,1895.4371337890625,0.0,375.18896484375,0.6686850786209106,1.0,0.0,3.0,1.0,0.0
17883900,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.6972100138664246,0.0954976230859756,0.0868009030818939,297.08154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.7938421368598938,0.142204076051712,0.1356483548879623,297.0165100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.8998311758041382,0.2086909860372543,0.14671391248703,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.7146838903427124,0.1026054620742797,0.0981538370251655,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.5769135355949402,0.0550722740590572,0.2515826821327209,284.9509582519531,284.95001220703125,293.1499938964844,292.3597717285156,296.1212463378906,297.1410522460937,284.9488525390625,1.0,0.1902771741151809,0.0,0.0,1.0,1.0,-0.8627345561981201,5.304577825882006e-07,0.8627340197563171,-0.2197519838809967,0.9081947803497314,0.9081947803497314,0.0,26.018125534057617,25.0,12940.5087890625,0.0,74.8844985961914,0.0,283.1499938964844,284.2931213378906,295.35498046875,296.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,19386.9375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497402608394623,1.0,0.0,0.0,2.7084264755249023,2.708439588546753,4.894715175396414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.1298828125,0.0,623.997314453125,1895.4371337890625,0.0,374.3189697265625,0.6713736653327942,1.0,0.0,3.0,1.0,0.0
17883960,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6963256597518921,0.095200590789318,0.0865371525287628,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7928667068481445,0.141763225197792,0.135234847664833,297.017333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.8984850645065308,0.2078845202922821,0.1461534351110458,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.7137845754623413,0.1022606343030929,0.0978302359580993,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5765455961227417,0.0550102181732654,0.2513162195682525,284.94451904296875,284.95001220703125,293.1499938964844,292.3597717285156,296.1205139160156,297.1410522460937,284.94293212890625,1.0,0.1900298297405243,0.0,0.0,1.0,1.0,-0.860541045665741,5.285881456984498e-07,0.860540509223938,-0.2193450629711151,0.9028800129890442,0.9028800129890442,0.0,26.01569175720215,25.0,12913.603515625,0.0,74.50506591796875,0.0,283.1499938964844,284.2878723144531,295.3556823730469,296.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,19688.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493845105171203,1.0,0.0,0.0,2.714146137237549,2.7141594886779785,4.915410727335257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.97509765625,0.0,629.1815795898438,1895.4371337890625,0.0,373.5159301757813,0.6759856343269348,1.0,0.0,3.0,1.0,0.0
17884020,297.1045227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.6944902539253235,0.0945975854992866,0.0859998315572738,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.7908539772033691,0.140872061252594,0.1343972235918045,297.0187683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.89573734998703,0.2062703669071197,0.1450294405221939,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.7119068503379822,0.1015640199184417,0.0971753150224685,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.5757391452789307,0.0548774190247058,0.2507421970367431,284.9310607910156,284.95001220703125,293.1499938964844,292.3597717285156,296.1189880371094,297.14093017578125,284.9296264648437,1.0,0.1895346790552139,0.0,0.0,1.0,1.0,-0.8560668230056763,5.247877652436728e-07,0.8560662865638733,-0.2185153365135193,0.8852521777153015,0.8852521777153015,0.0,26.01546859741211,25.0,12871.70703125,0.0,73.74250793457031,0.0,283.1499938964844,284.2742614746094,295.3561096191406,296.3553466796875,293.1499938964844,293.1499938964844,283.1499938964844,20850.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487134516239166,1.0,0.0,0.0,2.7374823093414307,2.7374958992004395,5.000298983759421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.896484375,0.0,650.1597290039062,1895.4371337890625,0.0,372.0057678222656,0.6770166158676147,1.0,0.0,3.0,1.0,0.0
17884080,297.1045227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.6944902539253235,0.0945975854992866,0.0859998315572738,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.7908539772033691,0.140872061252594,0.1343972235918045,297.0187683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.89573734998703,0.2062703669071197,0.1450294405221939,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.7119068503379822,0.1015640199184417,0.0971753150224685,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.5757391452789307,0.0548774190247058,0.2507421970367431,284.9310607910156,284.95001220703125,293.1499938964844,292.3597717285156,296.1189880371094,297.14093017578125,284.9296264648437,1.0,0.1895346790552139,0.0,0.0,1.0,1.0,-0.8560668230056763,5.247877652436728e-07,0.8560662865638733,-0.2185153365135193,0.8852521777153015,0.8852521777153015,0.0,26.01546859741211,25.0,12871.70703125,0.0,73.74250793457031,0.0,283.1499938964844,284.2742614746094,295.3561096191406,296.3553466796875,293.1499938964844,293.1499938964844,283.1499938964844,20850.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487134516239166,1.0,0.0,0.0,2.7374823093414307,2.7374958992004395,5.000298983759421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.896484375,0.0,650.1597290039062,1895.4371337890625,0.0,372.0057678222656,0.6770166158676147,1.0,0.0,3.0,1.0,0.0
17884140,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.6926716566085815,0.0940082147717475,0.0854668989777565,297.0821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.7888568043708801,0.1399942338466644,0.1335637271404266,297.0203857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.8930320143699646,0.2046950608491897,0.1439231783151626,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.710003674030304,0.1008773148059845,0.0965234413743019,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.5749232172966003,0.0547445751726627,0.2501488626003265,284.93170166015625,284.95001220703125,293.1499938964844,292.3597717285156,296.117431640625,297.14080810546875,284.93218994140625,1.0,0.1890398263931274,0.0,0.0,1.0,1.0,-0.8516047596931458,5.210155791246507e-07,0.8516042232513428,-0.2176889330148697,0.8727878332138062,0.8727878332138062,0.0,26.013946533203125,25.0,12785.380859375,0.0,72.9859619140625,0.0,283.1499938964844,284.2828063964844,295.3522033691406,296.3446044921875,293.1499938964844,293.1499938964844,283.1499938964844,20965.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471318125724792,1.0,0.0,0.0,2.6960995197296143,2.696112871170044,4.850261916544696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.58056640625,0.0,625.2125244140625,1895.4371337890625,0.0,368.4693908691406,0.6674790382385254,1.0,0.0,3.0,1.0,0.0
17884200,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.6926716566085815,0.0940082147717475,0.0854668989777565,297.0821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.7888568043708801,0.1399942338466644,0.1335637271404266,297.0203857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.8930320143699646,0.2046950608491897,0.1439231783151626,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.710003674030304,0.1008773148059845,0.0965234413743019,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.5749232172966003,0.0547445751726627,0.2501488626003265,284.93170166015625,284.95001220703125,293.1499938964844,292.3597717285156,296.117431640625,297.14080810546875,284.93218994140625,1.0,0.1890398263931274,0.0,0.0,1.0,1.0,-0.8516047596931458,5.210155791246507e-07,0.8516042232513428,-0.2176889330148697,0.8727878332138062,0.8727878332138062,0.0,26.013946533203125,25.0,12785.380859375,0.0,72.9859619140625,0.0,283.1499938964844,284.2828063964844,295.3522033691406,296.3446044921875,293.1499938964844,293.1499938964844,283.1499938964844,20965.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471318125724792,1.0,0.0,0.0,2.6960995197296143,2.696112871170044,4.850261916544696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.58056640625,0.0,625.2125244140625,1895.4371337890625,0.0,368.4693908691406,0.6674790382385254,1.0,0.0,3.0,1.0,0.0
17884260,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.6909865736961365,0.0934485793113708,0.0849583595991134,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.7869858741760254,0.1391482353210449,0.1327572017908096,297.0223693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.8904893398284912,0.2031796872615814,0.142856553196907,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.7081735134124756,0.1002149209380149,0.095891959965229,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.5742084383964539,0.054623395204544,0.2495963275432586,284.9405822753906,284.95001220703125,293.1499938964844,292.3597717285156,296.11602783203125,297.14080810546875,284.94171142578125,1.0,0.18855020403862,0.0,0.0,1.0,1.0,-0.8473251461982727,5.174141506358865e-07,0.8473246693611145,-0.2168968617916107,0.869623064994812,0.869623064994812,0.0,26.00350952148437,25.0,12699.2685546875,0.0,72.25291442871094,0.0,283.1499938964844,284.2989501953125,295.34881591796875,296.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20340.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448468685150146,1.0,0.0,0.0,2.639621496200561,2.639634370803833,4.649183154015192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.7373046875,0.0,588.0582885742188,1895.4371337890625,0.0,363.416748046875,0.6536968350410461,1.0,0.0,3.0,1.0,0.0
17884320,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.6909865736961365,0.0934485793113708,0.0849583595991134,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.7869858741760254,0.1391482353210449,0.1327572017908096,297.0223693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.8904893398284912,0.2031796872615814,0.142856553196907,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.7081735134124756,0.1002149209380149,0.095891959965229,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.5742084383964539,0.054623395204544,0.2495963275432586,284.9405822753906,284.95001220703125,293.1499938964844,292.3597717285156,296.11602783203125,297.14080810546875,284.94171142578125,1.0,0.18855020403862,0.0,0.0,1.0,1.0,-0.8473251461982727,5.174141506358865e-07,0.8473246693611145,-0.2168968617916107,0.869623064994812,0.869623064994812,0.0,26.00350952148437,25.0,12699.2685546875,0.0,72.25291442871094,0.0,283.1499938964844,284.2989501953125,295.34881591796875,296.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20340.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448468685150146,1.0,0.0,0.0,2.639621496200561,2.639634370803833,4.649183154015192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.7373046875,0.0,588.0582885742188,1895.4371337890625,0.0,363.416748046875,0.6536968350410461,1.0,0.0,3.0,1.0,0.0
17884380,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.6894258856773376,0.092913307249546,0.0844733044505119,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.7852359414100647,0.138330727815628,0.1319788694381714,297.0245666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.8880960941314697,0.2017146199941635,0.1418272703886032,297.0975952148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.7064362168312073,0.0995750278234481,0.0952824652194976,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.5736020803451538,0.0545147322118282,0.2490993291139602,284.95172119140625,284.95001220703125,293.1499938964844,292.3597717285156,296.11474609375,297.14093017578125,284.9529113769531,1.0,0.1880696266889572,0.0,0.0,1.0,1.0,-0.8432453870773315,5.139957011124352e-07,0.8432448506355286,-0.216141790151596,0.8748372197151184,0.8748372197151184,0.0,25.98543739318848,25.0,12618.8974609375,0.0,71.54752349853516,0.0,283.1499938964844,284.3163146972656,295.34771728515625,296.3255615234375,293.1499938964844,293.1499938964844,283.1499938964844,19268.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423643052577972,1.0,0.0,0.0,2.584047317504883,2.584059476852417,4.455477551346121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.2109375,0.0,550.50341796875,1895.4371337890625,0.0,358.00115966796875,0.6425139904022217,1.0,0.0,3.0,1.0,0.0
17884440,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.6894258856773376,0.092913307249546,0.0844733044505119,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.7852359414100647,0.138330727815628,0.1319788694381714,297.0245666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.8880960941314697,0.2017146199941635,0.1418272703886032,297.0975952148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.7064362168312073,0.0995750278234481,0.0952824652194976,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.5736020803451538,0.0545147322118282,0.2490993291139602,284.95172119140625,284.95001220703125,293.1499938964844,292.3597717285156,296.11474609375,297.14093017578125,284.9529113769531,1.0,0.1880696266889572,0.0,0.0,1.0,1.0,-0.8432453870773315,5.139957011124352e-07,0.8432448506355286,-0.216141790151596,0.8748372197151184,0.8748372197151184,0.0,25.98543739318848,25.0,12618.8974609375,0.0,71.54752349853516,0.0,283.1499938964844,284.3163146972656,295.34771728515625,296.3255615234375,293.1499938964844,293.1499938964844,283.1499938964844,19268.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423643052577972,1.0,0.0,0.0,2.584047317504883,2.584059476852417,4.455477551346121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.2109375,0.0,550.50341796875,1895.4371337890625,0.0,358.00115966796875,0.6425139904022217,1.0,0.0,3.0,1.0,0.0
17884500,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.6886695623397827,0.0926491916179657,0.0842360183596611,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.7843859791755676,0.1379273980855941,0.1315970122814178,297.0256652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.8869313597679138,0.2009925842285156,0.1413224935531616,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.7055899500846863,0.0992597490549087,0.0949837118387222,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.5733231902122498,0.0544629693031311,0.2488666921854019,284.95440673828125,284.95001220703125,293.1499938964844,292.3597717285156,296.1141357421875,297.1410217285156,284.9549560546875,1.0,0.1878335177898407,0.0,0.0,1.0,1.0,-0.8412588238716125,5.123363280290505e-07,0.8412583470344543,-0.2157740443944931,0.8778437376022339,0.8778437376022339,0.0,25.97532844543457,25.0,12591.24609375,0.0,71.20398712158203,0.0,283.1499938964844,284.3197937011719,295.34869384765625,296.32421875,293.1499938964844,293.1499938964844,283.1499938964844,18919.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413298368453979,1.0,0.0,0.0,2.5714709758758545,2.5714831352233887,4.412214309468254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.306640625,0.0,541.6505737304688,1895.4371337890625,0.0,355.76678466796875,0.6392542123794556,1.0,0.0,3.0,1.0,0.0
17884560,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.687906801700592,0.0923836901783943,0.0839984342455864,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.7835318446159363,0.137523666024208,0.1312158554792404,297.0267028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.8857638239860535,0.2002717703580856,0.1408196240663528,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.7047390937805176,0.0989445224404335,0.0946858450770378,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5730410814285278,0.0544108301401138,0.2486353069543838,284.95538330078125,284.95001220703125,293.1499938964844,292.3597717285156,296.1134948730469,297.1410827636719,284.9555358886719,1.0,0.1875996142625808,0.0,0.0,1.0,1.0,-0.8392775058746338,5.106847424940497e-07,0.8392770290374756,-0.2154071480035781,0.880220890045166,0.880220890045166,0.0,25.966033935546875,25.0,12564.947265625,0.0,70.86369323730469,0.0,283.1499938964844,284.3216247558594,295.3500366210937,296.3235168457031,293.1499938964844,293.1499938964844,283.1499938964844,18662.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404546916484833,1.0,0.0,0.0,2.562645196914673,2.562657117843628,4.381979010759096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.49853515625,0.0,535.4265747070312,1895.4371337890625,0.0,353.8866577148437,0.6369462013244629,1.0,0.0,3.0,1.0,0.0
17884620,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.6863440275192261,0.0918470993638038,0.0835190638899803,297.0848083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.7817928791046143,0.1367125958204269,0.1304512470960617,297.0285949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.8834016919136047,0.1988315433263778,0.1398156136274337,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.7030056715011597,0.0983120575547218,0.0940892025828361,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5724464058876038,0.0543033890426158,0.2481628209352493,284.9544982910156,284.95001220703125,293.1499938964844,292.3597717285156,296.1122131347656,297.1412048339844,284.95416259765625,1.0,0.1871366202831268,0.0,0.0,1.0,1.0,-0.8352962732315063,5.073761144558375e-07,0.8352957367897034,-0.2146698385477066,0.8829775452613831,0.8829775452613831,0.0,25.950937271118164,25.0,12514.16796875,0.0,70.1885986328125,0.0,283.1499938964844,284.3223876953125,295.3524169921875,296.3222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18346.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390420019626617,1.0,0.0,0.0,2.5513129234313965,2.551324844360352,4.343310138210654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.66015625,0.0,527.565185546875,1895.4371337890625,0.0,350.8710021972656,0.6339911818504333,1.0,0.0,3.0,1.0,0.0
17884680,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.6863440275192261,0.0918470993638038,0.0835190638899803,297.0848083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.7817928791046143,0.1367125958204269,0.1304512470960617,297.0285949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.8834016919136047,0.1988315433263778,0.1398156136274337,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.7030056715011597,0.0983120575547218,0.0940892025828361,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5724464058876038,0.0543033890426158,0.2481628209352493,284.9544982910156,284.95001220703125,293.1499938964844,292.3597717285156,296.1122131347656,297.1412048339844,284.95416259765625,1.0,0.1871366202831268,0.0,0.0,1.0,1.0,-0.8352962732315063,5.073761144558375e-07,0.8352957367897034,-0.2146698385477066,0.8829775452613831,0.8829775452613831,0.0,25.950937271118164,25.0,12514.16796875,0.0,70.1885986328125,0.0,283.1499938964844,284.3223876953125,295.3524169921875,296.3222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18346.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390420019626617,1.0,0.0,0.0,2.5513129234313965,2.551324844360352,4.343310138210654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.66015625,0.0,527.565185546875,1895.4371337890625,0.0,350.8710021972656,0.6339911818504333,1.0,0.0,3.0,1.0,0.0
17884740,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.6847311854362488,0.0913042649626731,0.0830337852239608,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.7800112366676331,0.1358970403671264,0.1296823918819427,297.0302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.8810058236122131,0.1973959058523178,0.1388143002986908,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.7012273669242859,0.0976769477128982,0.0934901535511016,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.5718032717704773,0.054190769791603,0.2476688623428344,284.9515380859375,284.95001220703125,293.1499938964844,292.3597717285156,296.1108703613281,297.1412353515625,284.9510192871094,1.0,0.1866786032915115,0.0,0.0,1.0,1.0,-0.8312784433364868,5.040510586695746e-07,0.8312779664993286,-0.2139261066913604,0.8828333616256714,0.8828333616256714,0.0,25.940338134765625,25.0,12463.3427734375,0.0,69.5185775756836,0.0,283.1499938964844,284.3211975097656,295.35369873046875,296.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18227.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378719925880432,1.0,0.0,0.0,2.5437023639678955,2.5437142848968506,4.3174367192477803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.75634765625,0.0,522.80322265625,1895.4371337890625,0.0,348.3912353515625,0.632121205329895,1.0,0.0,3.0,1.0,0.0
17884800,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.6847311854362488,0.0913042649626731,0.0830337852239608,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.7800112366676331,0.1358970403671264,0.1296823918819427,297.0302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.8810058236122131,0.1973959058523178,0.1388143002986908,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.7012273669242859,0.0976769477128982,0.0934901535511016,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.5718032717704773,0.054190769791603,0.2476688623428344,284.9515380859375,284.95001220703125,293.1499938964844,292.3597717285156,296.1108703613281,297.1412353515625,284.9510192871094,1.0,0.1866786032915115,0.0,0.0,1.0,1.0,-0.8312784433364868,5.040510586695746e-07,0.8312779664993286,-0.2139261066913604,0.8828333616256714,0.8828333616256714,0.0,25.940338134765625,25.0,12463.3427734375,0.0,69.5185775756836,0.0,283.1499938964844,284.3211975097656,295.35369873046875,296.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18227.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378719925880432,1.0,0.0,0.0,2.5437023639678955,2.5437142848968506,4.3174367192477803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.75634765625,0.0,522.80322265625,1895.4371337890625,0.0,348.3912353515625,0.632121205329895,1.0,0.0,3.0,1.0,0.0
17884860,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6831051111221313,0.0907633006572723,0.0825481563806533,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7782204151153564,0.1350847780704498,0.1289145201444625,297.0318908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.8786146640777588,0.1959753185510635,0.1378215700387954,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6994367837905884,0.0970459878444671,0.0928931832313537,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5711451768875122,0.0540784783661365,0.2471688240766525,284.9481811523437,284.95001220703125,293.1499938964844,292.3597717285156,296.1094970703125,297.14129638671875,284.9476928710937,1.0,0.1862249821424484,0.0,0.0,1.0,1.0,-0.8272651433944702,5.007434538129019e-07,0.8272646069526672,-0.2131831645965576,0.8801194429397583,0.8801194429397583,0.0,25.931396484375,25.0,12411.0673828125,0.0,68.85649108886719,0.0,283.1499938964844,284.32000732421875,295.35382080078125,296.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,18226.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367012679576874,1.0,0.0,0.0,2.5355398654937744,2.535551786422729,4.289772732590791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.5908203125,0.0,518.3877563476562,1895.4371337890625,0.0,345.9259948730469,0.63028484582901,1.0,0.0,3.0,1.0,0.0
17884920,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6831051111221313,0.0907633006572723,0.0825481563806533,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7782204151153564,0.1350847780704498,0.1289145201444625,297.0318908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.8786146640777588,0.1959753185510635,0.1378215700387954,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6994367837905884,0.0970459878444671,0.0928931832313537,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5711451768875122,0.0540784783661365,0.2471688240766525,284.9481811523437,284.95001220703125,293.1499938964844,292.3597717285156,296.1094970703125,297.14129638671875,284.9476928710937,1.0,0.1862249821424484,0.0,0.0,1.0,1.0,-0.8272651433944702,5.007434538129019e-07,0.8272646069526672,-0.2131831645965576,0.8801194429397583,0.8801194429397583,0.0,25.931396484375,25.0,12411.0673828125,0.0,68.85649108886719,0.0,283.1499938964844,284.32000732421875,295.35382080078125,296.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,18226.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367012679576874,1.0,0.0,0.0,2.5355398654937744,2.535551786422729,4.289772732590791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.5908203125,0.0,518.3877563476562,1895.4371337890625,0.0,345.9259948730469,0.63028484582901,1.0,0.0,3.0,1.0,0.0
17884980,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6815027594566345,0.0902288258075714,0.0820676982402801,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7764552235603333,0.1342808455228805,0.1281537413597107,297.0334777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.8762659430503845,0.1945760846138,0.1368429213762283,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6976686120033264,0.0964232087135315,0.0923033580183982,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5705105066299438,0.0539698004722595,0.2466828972101211,284.9454650878906,284.95001220703125,293.1499938964844,292.3597717285156,296.108154296875,297.141357421875,284.945068359375,1.0,0.1857765913009643,0.0,0.0,1.0,1.0,-0.8233108520507812,4.974982061867195e-07,0.823310375213623,-0.2124517858028412,0.8757574558258057,0.8757574558258057,0.0,25.921329498291016,25.0,12357.5166015625,0.0,68.2068099975586,0.0,283.1499938964844,284.3197631835937,295.3534545898437,296.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18276.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354220330715179,1.0,0.0,0.0,2.524899482727051,2.5249111652374268,4.25384371283144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.65771484375,0.0,512.9384765625,1895.4371337890625,0.0,343.25030517578125,0.627970278263092,1.0,0.0,3.0,1.0,0.0
17885040,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6815027594566345,0.0902288258075714,0.0820676982402801,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7764552235603333,0.1342808455228805,0.1281537413597107,297.0334777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.8762659430503845,0.1945760846138,0.1368429213762283,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6976686120033264,0.0964232087135315,0.0923033580183982,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5705105066299438,0.0539698004722595,0.2466828972101211,284.9454650878906,284.95001220703125,293.1499938964844,292.3597717285156,296.108154296875,297.141357421875,284.945068359375,1.0,0.1857765913009643,0.0,0.0,1.0,1.0,-0.8233108520507812,4.974982061867195e-07,0.823310375213623,-0.2124517858028412,0.8757574558258057,0.8757574558258057,0.0,25.921329498291016,25.0,12357.5166015625,0.0,68.2068099975586,0.0,283.1499938964844,284.3197631835937,295.3534545898437,296.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18276.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354220330715179,1.0,0.0,0.0,2.524899482727051,2.5249111652374268,4.25384371283144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.65771484375,0.0,512.9384765625,1895.4371337890625,0.0,343.25030517578125,0.627970278263092,1.0,0.0,3.0,1.0,0.0
17885100,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6807115077972412,0.089964248239994,0.0818297937512397,297.08648681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.7755832672119141,0.133882388472557,0.1277765482664108,297.0343017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8751088976860046,0.1938851922750473,0.1363595873117447,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.696793794631958,0.0961150527000427,0.0920114517211914,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5702021718025208,0.05391675978899,0.2464457154273986,284.9444274902344,284.95001220703125,293.1499938964844,292.3597717285156,296.10748291015625,297.1413879394531,284.9441223144531,1.0,0.1855546087026596,0.0,0.0,1.0,1.0,-0.8213576078414917,4.959001671522856e-07,0.8213571310043335,-0.2120906859636306,0.8732008934020996,0.8732008934020996,0.0,25.91592597961425,25.0,12330.3681640625,0.0,67.88700866699219,0.0,283.1499938964844,284.3200988769531,295.35321044921875,296.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18307.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347405135631561,1.0,0.0,0.0,2.518514633178711,2.518526315689087,4.232357184719149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.02734375,0.0,509.6971740722656,1895.4371337890625,0.0,341.8324279785156,0.6265875697135925,1.0,0.0,3.0,1.0,0.0
17885160,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.679926872253418,0.0897014662623405,0.0815934538841247,297.0867614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.7747184634208679,0.1334863305091858,0.1274015605449676,297.0350952148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.8739632964134216,0.1932000517845153,0.135880172252655,297.1005554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6959250569343567,0.0958089977502822,0.0917214974761009,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.5698995590209961,0.0538645200431346,0.2462120652198791,284.9436340332031,284.95001220703125,293.1499938964844,292.3597717285156,296.1068420410156,297.1414489746094,284.9433898925781,1.0,0.1853341311216354,0.0,0.0,1.0,1.0,-0.8194202184677124,4.943182148053893e-07,0.8194197416305542,-0.2117323130369186,0.870523989200592,0.870523989200592,0.0,25.910289764404297,25.0,12303.0478515625,0.0,67.57050323486328,0.0,283.1499938964844,284.3207092285156,295.3529968261719,296.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18339.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340389966964721,1.0,0.0,0.0,2.511523962020874,2.51153564453125,4.208894495150162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.34814453125,0.0,506.1483459472656,1895.4371337890625,0.0,340.37841796875,0.6250709295272827,1.0,0.0,3.0,1.0,0.0
17885220,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.6783748269081116,0.0891807451844215,0.0811250805854797,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.7730076313018799,0.1327007561922073,0.1266577094793319,297.0367126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.8717024922370911,0.191845417022705,0.1349322497844696,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.6942031383514404,0.095202662050724,0.0911470204591751,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.569308876991272,0.0537622086703777,0.2457544356584549,284.9425964355469,284.95001220703125,293.1499938964844,292.3597717285156,296.10552978515625,297.1415405273437,284.9424743652344,1.0,0.1848974525928497,0.0,0.0,1.0,1.0,-0.8155876398086548,4.911978521704441e-07,0.8155871629714966,-0.2110228687524795,0.8650326728820801,0.8650326728820801,0.0,25.89854049682617,25.0,12248.1455078125,0.0,66.94689178466797,0.0,283.1499938964844,284.3226013183594,295.3526611328125,296.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18395.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325980842113495,1.0,0.0,0.0,2.4961276054382324,2.4961390495300293,4.1574486431272817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.9541015625,0.0,498.3294067382813,1895.4371337890625,0.0,337.4092102050781,0.6217179298400879,1.0,0.0,3.0,1.0,0.0
17885280,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.6783748269081116,0.0891807451844215,0.0811250805854797,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.7730076313018799,0.1327007561922073,0.1266577094793319,297.0367126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.8717024922370911,0.191845417022705,0.1349322497844696,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.6942031383514404,0.095202662050724,0.0911470204591751,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.569308876991272,0.0537622086703777,0.2457544356584549,284.9425964355469,284.95001220703125,293.1499938964844,292.3597717285156,296.10552978515625,297.1415405273437,284.9424743652344,1.0,0.1848974525928497,0.0,0.0,1.0,1.0,-0.8155876398086548,4.911978521704441e-07,0.8155871629714966,-0.2110228687524795,0.8650326728820801,0.8650326728820801,0.0,25.89854049682617,25.0,12248.1455078125,0.0,66.94689178466797,0.0,283.1499938964844,284.3226013183594,295.3526611328125,296.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18395.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325980842113495,1.0,0.0,0.0,2.4961276054382324,2.4961390495300293,4.1574486431272817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.9541015625,0.0,498.3294067382813,1895.4371337890625,0.0,337.4092102050781,0.6217179298400879,1.0,0.0,3.0,1.0,0.0
17885340,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6768484115600586,0.0886671245098114,0.0806630849838256,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7713246941566467,0.1319249868392944,0.1259230524301529,297.0382995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.8694867491722107,0.1905138790607452,0.1340004354715347,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6925050616264343,0.094604805111885,0.0905805453658104,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.5687388181686401,0.0536629445850849,0.2453104704618454,284.9422302246094,284.95001220703125,293.1499938964844,292.3597717285156,296.104248046875,297.14166259765625,284.9421691894531,1.0,0.1844674348831176,0.0,0.0,1.0,1.0,-0.8118209838867188,4.881434847447963e-07,0.8118204474449158,-0.2103262990713119,0.8596287965774536,0.8596287965774536,0.0,25.88614082336425,25.0,12193.35546875,0.0,66.3368148803711,0.0,283.1499938964844,284.3252258300781,295.3525085449219,296.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18433.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311342239379883,1.0,0.0,0.0,2.4793076515197754,2.4793190956115723,4.101608510609367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.73291015625,0.0,489.7759094238281,1895.4371337890625,0.0,334.4161376953125,0.618033230304718,1.0,0.0,3.0,1.0,0.0
17885400,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6768484115600586,0.0886671245098114,0.0806630849838256,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7713246941566467,0.1319249868392944,0.1259230524301529,297.0382995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.8694867491722107,0.1905138790607452,0.1340004354715347,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.6925050616264343,0.094604805111885,0.0905805453658104,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.5687388181686401,0.0536629445850849,0.2453104704618454,284.9422302246094,284.95001220703125,293.1499938964844,292.3597717285156,296.104248046875,297.14166259765625,284.9421691894531,1.0,0.1844674348831176,0.0,0.0,1.0,1.0,-0.8118209838867188,4.881434847447963e-07,0.8118204474449158,-0.2103262990713119,0.8596287965774536,0.8596287965774536,0.0,25.88614082336425,25.0,12193.35546875,0.0,66.3368148803711,0.0,283.1499938964844,284.3252258300781,295.3525085449219,296.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18433.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311342239379883,1.0,0.0,0.0,2.4793076515197754,2.4793190956115723,4.101608510609367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.73291015625,0.0,489.7759094238281,1895.4371337890625,0.0,334.4161376953125,0.618033230304718,1.0,0.0,3.0,1.0,0.0
17885460,297.10906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6753454804420471,0.0881604254245758,0.0802073776721954,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.7696678638458252,0.1311590522527694,0.1251977682113647,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.8673144578933716,0.1892056912183761,0.1330850422382354,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6908293962478638,0.0940154045820236,0.0900221392512321,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.5681865811347961,0.0535664930939674,0.2448793202638626,284.9422912597656,284.95001220703125,293.1499938964844,292.3597717285156,296.1029663085937,297.14178466796875,284.9422607421875,1.0,0.1840446293354034,0.0,0.0,1.0,1.0,-0.8081194162368774,4.851538051298121e-07,0.8081189393997192,-0.2096423506736755,0.8545143008232117,0.8545143008232117,0.0,25.87344741821289,25.0,12139.1611328125,0.0,65.74046325683594,0.0,283.1499938964844,284.3282470703125,295.3524780273437,296.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,18453.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296769499778747,1.0,0.0,0.0,2.461839199066162,2.46185040473938,4.044014758619596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.869140625,0.0,480.9043884277344,1895.4371337890625,0.0,331.4597473144531,0.6141856908798218,1.0,0.0,3.0,1.0,0.0
17885520,297.10906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6753454804420471,0.0881604254245758,0.0802073776721954,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.7696678638458252,0.1311590522527694,0.1251977682113647,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.8673144578933716,0.1892056912183761,0.1330850422382354,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6908293962478638,0.0940154045820236,0.0900221392512321,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.5681865811347961,0.0535664930939674,0.2448793202638626,284.9422912597656,284.95001220703125,293.1499938964844,292.3597717285156,296.1029663085937,297.14178466796875,284.9422607421875,1.0,0.1840446293354034,0.0,0.0,1.0,1.0,-0.8081194162368774,4.851538051298121e-07,0.8081189393997192,-0.2096423506736755,0.8545143008232117,0.8545143008232117,0.0,25.87344741821289,25.0,12139.1611328125,0.0,65.74046325683594,0.0,283.1499938964844,284.3282470703125,295.3524780273437,296.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,18453.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296769499778747,1.0,0.0,0.0,2.461839199066162,2.46185040473938,4.044014758619596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.869140625,0.0,480.9043884277344,1895.4371337890625,0.0,331.4597473144531,0.6141856908798218,1.0,0.0,3.0,1.0,0.0
17885580,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.6738596558570862,0.0876594558358192,0.0797569304704666,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.7680307626724243,0.130401536822319,0.1244805604219436,297.0414733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.8651770949363708,0.187917873263359,0.1321840286254882,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.6891698837280273,0.0934332609176635,0.089470699429512,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.5676460266113281,0.0534721948206424,0.2444581836462021,284.9425048828125,284.95001220703125,293.1499938964844,292.3597717285156,296.1017150878906,297.14190673828125,284.9425354003906,1.0,0.1836283802986145,0.0,0.0,1.0,1.0,-0.8044693470001221,4.822165919904364e-07,0.8044688701629639,-0.2089672833681106,0.8497024774551392,0.8497024774551392,0.0,25.86093521118164,25.0,12085.63671875,0.0,65.15644073486328,0.0,283.1499938964844,284.3314514160156,295.3525390625,296.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18461.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282399713993072,1.0,0.0,0.0,2.4443068504333496,2.4443180561065674,3.986619958595839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.3369140625,0.0,472.0528259277344,1895.4371337890625,0.0,328.56671142578125,0.6103104948997498,1.0,0.0,3.0,1.0,0.0
