time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885640,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.6738596558570862,0.0876594558358192,0.0797569304704666,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.7680307626724243,0.130401536822319,0.1244805604219436,297.0414733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.8651770949363708,0.187917873263359,0.1321840286254882,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.6891698837280273,0.0934332609176635,0.089470699429512,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.5676460266113281,0.0534721948206424,0.2444581836462021,284.9425048828125,284.95001220703125,293.1499938964844,292.3597717285156,296.1017150878906,297.14190673828125,284.9425354003906,1.0,0.1836283802986145,0.0,0.0,1.0,1.0,-0.8044693470001221,4.822165919904364e-07,0.8044688701629639,-0.2089672833681106,0.8497024774551392,0.8497024774551392,0.0,25.86093521118164,25.0,12085.63671875,0.0,65.15644073486328,0.0,283.1499938964844,284.3314514160156,295.3525390625,296.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18461.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282399713993072,1.0,0.0,0.0,2.4443068504333496,2.4443180561065674,3.986619958595839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.3369140625,0.0,472.0528259277344,1895.4371337890625,0.0,328.56671142578125,0.6103104948997498,1.0,0.0,3.0,1.0,0.0
17885700,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.6731231808662415,0.0874111130833625,0.0795336812734603,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.7672197222709656,0.130026027560234,0.1241250857710838,297.042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.8641221523284912,0.1872819811105728,0.1317391842603683,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.6883465051651001,0.093144990503788,0.0891976654529571,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.5673797130584717,0.053425770252943,0.244251012802124,284.9426574707031,284.95001220703125,293.1499938964844,292.3597717285156,296.1011047363281,297.1419982910156,284.94268798828125,1.0,0.1834229230880737,0.0,0.0,1.0,1.0,-0.8026652336120605,4.807691311725648e-07,0.8026647567749023,-0.2086340636014938,0.8474111557006836,0.8474111557006836,0.0,25.854774475097656,25.0,12059.2060546875,0.0,64.86917114257812,0.0,283.1499938964844,284.33306884765625,295.3525695800781,296.2876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18461.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275313019752502,1.0,0.0,0.0,2.435631036758423,2.4356422424316406,3.958369916290394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.22021484375,0.0,467.6980895996094,1895.4371337890625,0.0,327.14794921875,0.608389675617218,1.0,0.0,3.0,1.0,0.0
17885760,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.6723901033401489,0.0871640145778656,0.0793115645647049,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.7664127945899963,0.1296523958444595,0.1237713992595672,297.0429992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.863074779510498,0.1866507679224014,0.1312976032495498,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.687526285648346,0.0928583145141601,0.0889261662960052,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5671151876449585,0.0533797144889831,0.2440455853939056,284.9428100585937,284.95001220703125,293.1499938964844,292.3597717285156,296.1004638671875,297.1420593261719,284.9428405761719,1.0,0.1832189857959747,0.0,0.0,1.0,1.0,-0.8008719086647034,4.793328116647899e-07,0.8008714318275452,-0.2083024382591247,0.8451785445213318,0.8451785445213318,0.0,25.848716735839844,25.0,12032.9580078125,0.0,64.58467102050781,0.0,283.1499938964844,284.3346862792969,295.3526306152344,296.28564453125,293.1499938964844,293.1499938964844,283.1499938964844,18460.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268282353878021,1.0,0.0,0.0,2.4270272254943848,2.4270381927490234,3.930453544853664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1787109375,0.0,463.4007568359375,1895.4371337890625,0.0,325.74566650390625,0.6064837574958801,1.0,0.0,3.0,1.0,0.0
17885820,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.6709328293800354,0.0866729691624641,0.0788702219724655,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.7648100256919861,0.1289100795984268,0.1230687797069549,297.04449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.8610010147094727,0.1854008287191391,0.1304232776165008,297.103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.6858944296836853,0.0922892317175865,0.0883872732520103,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.5665906667709351,0.053288534283638,0.2436391413211822,284.943115234375,284.95001220703125,293.1499938964844,292.3597717285156,296.0992126464844,297.1421813964844,284.94317626953125,1.0,0.1828153580427169,0.0,0.0,1.0,1.0,-0.7973157167434692,4.764925165545719e-07,0.797315239906311,-0.2076447904109954,0.8408694863319397,0.8408694863319397,0.0,25.83686256408692,25.0,11980.98828125,0.0,64.02340698242188,0.0,283.1499938964844,284.337890625,295.35272216796875,296.2816772460937,293.1499938964844,293.1499938964844,283.1499938964844,18454.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254374206066131,1.0,0.0,0.0,2.410048723220825,2.410059690475464,3.875654499552184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.310546875,0.0,454.9871215820313,1895.4371337890625,0.0,322.9866638183594,0.6027215719223022,1.0,0.0,3.0,1.0,0.0
17885880,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.6709328293800354,0.0866729691624641,0.0788702219724655,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.7648100256919861,0.1289100795984268,0.1230687797069549,297.04449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.8610010147094727,0.1854008287191391,0.1304232776165008,297.103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.6858944296836853,0.0922892317175865,0.0883872732520103,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.5665906667709351,0.053288534283638,0.2436391413211822,284.943115234375,284.95001220703125,293.1499938964844,292.3597717285156,296.0992126464844,297.1421813964844,284.94317626953125,1.0,0.1828153580427169,0.0,0.0,1.0,1.0,-0.7973157167434692,4.764925165545719e-07,0.797315239906311,-0.2076447904109954,0.8408694863319397,0.8408694863319397,0.0,25.83686256408692,25.0,11980.98828125,0.0,64.02340698242188,0.0,283.1499938964844,284.337890625,295.35272216796875,296.2816772460937,293.1499938964844,293.1499938964844,283.1499938964844,18454.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254374206066131,1.0,0.0,0.0,2.410048723220825,2.410059690475464,3.875654499552184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.310546875,0.0,454.9871215820313,1895.4371337890625,0.0,322.9866638183594,0.6027215719223022,1.0,0.0,3.0,1.0,0.0
17885940,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6694863438606262,0.0861859545111656,0.0784325823187828,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7632207870483398,0.128174141049385,0.1223722621798515,297.0459899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.8589536547660828,0.184167131781578,0.1295603960752487,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6842730045318604,0.0917256250977516,0.0878536328673362,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.566070556640625,0.0531983897089958,0.2432376146316528,284.94342041015625,284.95001220703125,293.1499938964844,292.3597717285156,296.0979919433594,297.1423034667969,284.9434509277344,1.0,0.1824171692132949,0.0,0.0,1.0,1.0,-0.7937965393066406,4.736920686809754e-07,0.7937960624694824,-0.2069940418004989,0.836734414100647,0.836734414100647,0.0,25.82546806335449,25.0,11929.6513671875,0.0,63.47201919555664,0.0,283.1499938964844,284.34100341796875,295.3528137207031,296.2778015136719,293.1499938964844,293.1499938964844,283.1499938964844,18446.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240652024745941,1.0,0.0,0.0,2.3934130668640137,2.3934240341186523,3.822334520009464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.69482421875,0.0,446.837646484375,1895.4371337890625,0.0,320.2838439941406,0.5990355610847473,1.0,0.0,3.0,1.0,0.0
17886000,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6694863438606262,0.0861859545111656,0.0784325823187828,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7632207870483398,0.128174141049385,0.1223722621798515,297.0459899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.8589536547660828,0.184167131781578,0.1295603960752487,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6842730045318604,0.0917256250977516,0.0878536328673362,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.566070556640625,0.0531983897089958,0.2432376146316528,284.94342041015625,284.95001220703125,293.1499938964844,292.3597717285156,296.0979919433594,297.1423034667969,284.9434509277344,1.0,0.1824171692132949,0.0,0.0,1.0,1.0,-0.7937965393066406,4.736920686809754e-07,0.7937960624694824,-0.2069940418004989,0.836734414100647,0.836734414100647,0.0,25.82546806335449,25.0,11929.6513671875,0.0,63.47201919555664,0.0,283.1499938964844,284.34100341796875,295.3528137207031,296.2778015136719,293.1499938964844,293.1499938964844,283.1499938964844,18446.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240652024745941,1.0,0.0,0.0,2.3934130668640137,2.3934240341186523,3.822334520009464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.69482421875,0.0,446.837646484375,1895.4371337890625,0.0,320.2838439941406,0.5990355610847473,1.0,0.0,3.0,1.0,0.0
17886060,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6680508852005005,0.0857029482722282,0.077998585999012,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.7616453766822815,0.1274445652961731,0.1216818392276763,297.04742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.8569331765174866,0.1829498261213302,0.1287090182304382,297.1044616699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.682662308216095,0.0911674872040748,0.0873252227902412,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.5655542612075806,0.0531091280281543,0.24284029006958,284.94366455078125,284.95001220703125,293.1499938964844,292.3597717285156,296.0967102050781,297.14239501953125,284.9436950683594,1.0,0.1820244193077087,0.0,0.0,1.0,1.0,-0.7903146147727966,4.709313543571625e-07,0.7903141379356384,-0.2063502818346023,0.8327473998069763,0.8327473998069763,0.0,25.81451797485352,25.0,11878.962890625,0.0,62.930320739746094,0.0,283.1499938964844,284.3440856933594,295.3529052734375,296.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18438.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227099120616913,1.0,0.0,0.0,2.377128839492798,2.3771395683288574,3.770498722133198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.330078125,0.0,438.9556579589844,1895.4371337890625,0.0,317.63287353515625,0.5954296588897705,1.0,0.0,3.0,1.0,0.0
17886120,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6680508852005005,0.0857029482722282,0.077998585999012,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.7616453766822815,0.1274445652961731,0.1216818392276763,297.04742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.8569331765174866,0.1829498261213302,0.1287090182304382,297.1044616699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.682662308216095,0.0911674872040748,0.0873252227902412,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.5655542612075806,0.0531091280281543,0.24284029006958,284.94366455078125,284.95001220703125,293.1499938964844,292.3597717285156,296.0967102050781,297.14239501953125,284.9436950683594,1.0,0.1820244193077087,0.0,0.0,1.0,1.0,-0.7903146147727966,4.709313543571625e-07,0.7903141379356384,-0.2063502818346023,0.8327473998069763,0.8327473998069763,0.0,25.81451797485352,25.0,11878.962890625,0.0,62.930320739746094,0.0,283.1499938964844,284.3440856933594,295.3529052734375,296.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18438.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227099120616913,1.0,0.0,0.0,2.377128839492798,2.3771395683288574,3.770498722133198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.330078125,0.0,438.9556579589844,1895.4371337890625,0.0,317.63287353515625,0.5954296588897705,1.0,0.0,3.0,1.0,0.0
17886180,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6666257381439209,0.0852236971259117,0.0775680169463157,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7600829601287842,0.126721054315567,0.1209971755743026,297.0487976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.8549381494522095,0.1817481070756912,0.1278685927391052,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6810618042945862,0.0906145051121711,0.0868017449975013,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.5650407671928406,0.0530205927789211,0.2424464076757431,284.9438781738281,284.95001220703125,293.1499938964844,292.3597717285156,296.095458984375,297.1425170898437,284.94390869140625,1.0,0.1816367655992508,0.0,0.0,1.0,1.0,-0.7868666648864746,4.682073893036433e-07,0.7868662476539612,-0.2057127803564071,0.8288807272911072,0.8288807272911072,0.0,25.804027557373047,25.0,11828.8525390625,0.0,62.39775466918945,0.0,283.1499938964844,284.3471069335937,295.3529968261719,296.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18429.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213691055774688,1.0,0.0,0.0,2.3611648082733154,2.361175537109375,3.720026313658309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.18505859375,0.0,431.3239135742188,1895.4371337890625,0.0,315.0281066894531,0.5918981432914734,1.0,0.0,3.0,1.0,0.0
17886240,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6666257381439209,0.0852236971259117,0.0775680169463157,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7600829601287842,0.126721054315567,0.1209971755743026,297.0487976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.8549381494522095,0.1817481070756912,0.1278685927391052,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6810618042945862,0.0906145051121711,0.0868017449975013,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.5650407671928406,0.0530205927789211,0.2424464076757431,284.9438781738281,284.95001220703125,293.1499938964844,292.3597717285156,296.095458984375,297.1425170898437,284.94390869140625,1.0,0.1816367655992508,0.0,0.0,1.0,1.0,-0.7868666648864746,4.682073893036433e-07,0.7868662476539612,-0.2057127803564071,0.8288807272911072,0.8288807272911072,0.0,25.804027557373047,25.0,11828.8525390625,0.0,62.39775466918945,0.0,283.1499938964844,284.3471069335937,295.3529968261719,296.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18429.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213691055774688,1.0,0.0,0.0,2.3611648082733154,2.361175537109375,3.720026313658309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.18505859375,0.0,431.3239135742188,1895.4371337890625,0.0,315.0281066894531,0.5918981432914734,1.0,0.0,3.0,1.0,0.0
17886300,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.665916383266449,0.0849853307008743,0.0773538798093795,297.0918884277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7593059539794922,0.1263613402843475,0.120656818151474,297.04949951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.8539490699768066,0.1811525672674179,0.1274521350860595,297.1051330566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6802647113800049,0.0903397724032402,0.0865416973829269,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.5647845268249512,0.0529765412211418,0.2422505021095276,284.9440002441406,284.95001220703125,293.1499938964844,292.3597717285156,296.0948486328125,297.142578125,284.9440002441406,1.0,0.1814446747303009,0.0,0.0,1.0,1.0,-0.7851532101631165,4.668573296839895e-07,0.7851527333259583,-0.2053959369659423,0.826984167098999,0.826984167098999,0.0,25.798992156982425,25.0,11803.9638671875,0.0,62.13465118408203,0.0,283.1499938964844,284.3485717773437,295.35302734375,296.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18425.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207032918930053,1.0,0.0,0.0,2.353287935256958,2.3532986640930176,3.695247698942694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.6748046875,0.0,427.5937805175781,1895.4371337890625,0.0,313.7411804199219,0.5901569128036499,1.0,0.0,3.0,1.0,0.0
17886360,297.11163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6652106046676636,0.084748089313507,0.0771407410502433,297.0921325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.758533239364624,0.1260033994913101,0.1203181073069572,297.0501708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.8529677391052246,0.1805614680051803,0.1270387470722198,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6794712543487549,0.0900665074586868,0.0862830206751823,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5645294189453125,0.0529326684772968,0.2420554012060165,284.944091796875,284.95001220703125,293.1499938964844,292.3597717285156,296.0942077636719,297.1426086425781,284.944091796875,1.0,0.1812539547681808,0.0,0.0,1.0,1.0,-0.7834504842758179,4.655180703139195e-07,0.7834500074386597,-0.2050811350345611,0.8251142501831055,0.8251142501831055,0.0,25.79400062561035,25.0,11779.2568359375,0.0,61.87392044067383,0.0,283.1499938964844,284.3500366210937,295.3530578613281,296.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18421.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200409948825836,1.0,0.0,0.0,2.345489263534546,2.3454997539520264,3.670795933885529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.22998046875,0.0,423.9234619140625,1895.4371337890625,0.0,312.4652404785156,0.5884342193603516,1.0,0.0,3.0,1.0,0.0
17886420,297.1119689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6638073921203613,0.0842763558030128,0.0767169669270515,297.0926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.7569980025291443,0.1252920180559158,0.1196449920535087,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.8510246276855469,0.1793909817934036,0.1262202113866806,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6778929233551025,0.089523822069168,0.085769347846508,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5640210509300232,0.0528453290462493,0.2416671216487884,284.9442443847656,284.95001220703125,293.1499938964844,292.3597717285156,296.09295654296875,297.1427001953125,284.9442749023437,1.0,0.1808762848377227,0.0,0.0,1.0,1.0,-0.7800710201263428,4.628671206319268e-07,0.7800705432891846,-0.2044564932584762,0.8214465379714966,0.8214465379714966,0.0,25.78431510925293,25.0,11730.283203125,0.0,61.35902786254883,0.0,283.1499938964844,284.3529357910156,295.3531188964844,296.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,18413.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187254309654236,1.0,0.0,0.0,2.3301005363464355,2.330111026763916,3.622786266532785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.515625,0.0,416.7477416992188,1895.4371337890625,0.0,309.94317626953125,0.5850386023521423,1.0,0.0,3.0,1.0,0.0
17886480,297.1119689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6638073921203613,0.0842763558030128,0.0767169669270515,297.0926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.7569980025291443,0.1252920180559158,0.1196449920535087,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.8510246276855469,0.1793909817934036,0.1262202113866806,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6778929233551025,0.089523822069168,0.085769347846508,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5640210509300232,0.0528453290462493,0.2416671216487884,284.9442443847656,284.95001220703125,293.1499938964844,292.3597717285156,296.09295654296875,297.1427001953125,284.9442749023437,1.0,0.1808762848377227,0.0,0.0,1.0,1.0,-0.7800710201263428,4.628671206319268e-07,0.7800705432891846,-0.2044564932584762,0.8214465379714966,0.8214465379714966,0.0,25.78431510925293,25.0,11730.283203125,0.0,61.35902786254883,0.0,283.1499938964844,284.3529357910156,295.3531188964844,296.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,18413.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187254309654236,1.0,0.0,0.0,2.3301005363464355,2.330111026763916,3.622786266532785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.515625,0.0,416.7477416992188,1895.4371337890625,0.0,309.94317626953125,0.5850386023521423,1.0,0.0,3.0,1.0,0.0
17886540,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6624118089675903,0.0838073343038559,0.0762956589460372,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7554724216461182,0.1245851144194603,0.1189761310815811,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8491001129150391,0.1782319694757461,0.1254097372293472,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6763217449188232,0.0889849290251731,0.0852592960000038,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5635133981704712,0.0527583621442317,0.2412806153297424,284.94439697265625,284.95001220703125,293.1499938964844,292.3597717285156,296.0916748046875,297.1427917480469,284.94439697265625,1.0,0.180502250790596,0.0,0.0,1.0,1.0,-0.7767125368118286,4.60241579958165e-07,0.7767120599746704,-0.2038350999355316,0.8178456425666809,0.8178456425666809,0.0,25.775066375732425,25.0,11681.6142578125,0.0,60.8512077331543,0.0,283.1499938964844,284.3558349609375,295.3531799316406,296.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18406.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174183011054992,1.0,0.0,0.0,2.314902067184448,2.3149123191833496,3.575679841105739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.90771484375,0.0,409.7486877441406,1895.4371337890625,0.0,307.453369140625,0.5816888809204102,1.0,0.0,3.0,1.0,0.0
17886600,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6624118089675903,0.0838073343038559,0.0762956589460372,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7554724216461182,0.1245851144194603,0.1189761310815811,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8491001129150391,0.1782319694757461,0.1254097372293472,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6763217449188232,0.0889849290251731,0.0852592960000038,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5635133981704712,0.0527583621442317,0.2412806153297424,284.94439697265625,284.95001220703125,293.1499938964844,292.3597717285156,296.0916748046875,297.1427917480469,284.94439697265625,1.0,0.180502250790596,0.0,0.0,1.0,1.0,-0.7767125368118286,4.60241579958165e-07,0.7767120599746704,-0.2038350999355316,0.8178456425666809,0.8178456425666809,0.0,25.775066375732425,25.0,11681.6142578125,0.0,60.8512077331543,0.0,283.1499938964844,284.3558349609375,295.3531799316406,296.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18406.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174183011054992,1.0,0.0,0.0,2.314902067184448,2.3149123191833496,3.575679841105739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.90771484375,0.0,409.7486877441406,1895.4371337890625,0.0,307.453369140625,0.5816888809204102,1.0,0.0,3.0,1.0,0.0
17886660,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6610288023948669,0.0833422169089317,0.0758778527379036,297.0935974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7539618611335754,0.1238845139741897,0.1183132380247116,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.8472027778625488,0.1770889908075332,0.1246104761958122,297.10662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6747637987136841,0.0884513333439827,0.0847542658448219,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5630083680152893,0.0526718683540821,0.2408962696790695,284.94451904296875,284.95001220703125,293.1499938964844,292.3597717285156,296.09039306640625,297.14288330078125,284.94451904296875,1.0,0.1801331490278244,0.0,0.0,1.0,1.0,-0.7733901739120483,4.576535275191418e-07,0.7733896970748901,-0.2032210677862167,0.814329981803894,0.814329981803894,0.0,25.766101837158203,25.0,11633.52734375,0.0,60.35194396972656,0.0,283.1499938964844,284.3586730957031,295.3532409667969,296.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18400.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161222279071808,1.0,0.0,0.0,2.299957513809204,2.299967765808105,3.5296611144985945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.5244140625,0.0,402.9497375488281,1895.4371337890625,0.0,305.000244140625,0.5783993005752563,1.0,0.0,3.0,1.0,0.0
17886720,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6610288023948669,0.0833422169089317,0.0758778527379036,297.0935974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7539618611335754,0.1238845139741897,0.1183132380247116,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.8472027778625488,0.1770889908075332,0.1246104761958122,297.10662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6747637987136841,0.0884513333439827,0.0847542658448219,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5630083680152893,0.0526718683540821,0.2408962696790695,284.94451904296875,284.95001220703125,293.1499938964844,292.3597717285156,296.09039306640625,297.14288330078125,284.94451904296875,1.0,0.1801331490278244,0.0,0.0,1.0,1.0,-0.7733901739120483,4.576535275191418e-07,0.7733896970748901,-0.2032210677862167,0.814329981803894,0.814329981803894,0.0,25.766101837158203,25.0,11633.52734375,0.0,60.35194396972656,0.0,283.1499938964844,284.3586730957031,295.3532409667969,296.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18400.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161222279071808,1.0,0.0,0.0,2.299957513809204,2.299967765808105,3.5296611144985945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.5244140625,0.0,402.9497375488281,1895.4371337890625,0.0,305.000244140625,0.5783993005752563,1.0,0.0,3.0,1.0,0.0
17886780,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6596539616584778,0.0828797072172164,0.0754624083638191,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7524611949920654,0.123188205063343,0.1176544353365898,297.0552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.8453235030174255,0.1759569644927978,0.1238188967108726,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6732137799263,0.0879213437438011,0.0842526778578758,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.5625041127204895,0.0525856651365757,0.2405132800340652,284.94464111328125,284.95001220703125,293.1499938964844,292.3597717285156,296.089111328125,297.1429443359375,284.94464111328125,1.0,0.179767444729805,0.0,0.0,1.0,1.0,-0.7700883150100708,4.550899745936477e-07,0.7700878381729126,-0.2026101499795913,0.8108733296394348,0.8108733296394348,0.0,25.75748634338379,25.0,11585.7451171875,0.0,59.85930633544922,0.0,283.1499938964844,284.3614807128906,295.353271484375,296.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18393.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414833515882492,1.0,0.0,0.0,2.285176515579224,2.285186767578125,3.484439048406785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.24951171875,0.0,396.3066101074219,1895.4371337890625,0.0,302.5761108398437,0.5751491189002991,1.0,0.0,3.0,1.0,0.0
17886840,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6596539616584778,0.0828797072172164,0.0754624083638191,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7524611949920654,0.123188205063343,0.1176544353365898,297.0552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.8453235030174255,0.1759569644927978,0.1238188967108726,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6732137799263,0.0879213437438011,0.0842526778578758,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.5625041127204895,0.0525856651365757,0.2405132800340652,284.94464111328125,284.95001220703125,293.1499938964844,292.3597717285156,296.089111328125,297.1429443359375,284.94464111328125,1.0,0.179767444729805,0.0,0.0,1.0,1.0,-0.7700883150100708,4.550899745936477e-07,0.7700878381729126,-0.2026101499795913,0.8108733296394348,0.8108733296394348,0.0,25.75748634338379,25.0,11585.7451171875,0.0,59.85930633544922,0.0,283.1499938964844,284.3614807128906,295.353271484375,296.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18393.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414833515882492,1.0,0.0,0.0,2.285176515579224,2.285186767578125,3.484439048406785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.24951171875,0.0,396.3066101074219,1895.4371337890625,0.0,302.5761108398437,0.5751491189002991,1.0,0.0,3.0,1.0,0.0
17886900,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.658969521522522,0.0826493725180625,0.0752555429935455,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7517144083976746,0.1228415966033935,0.117326520383358,297.055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.8443902730941772,0.1753949075937271,0.1234259009361267,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6724417209625244,0.0876576676964759,0.0840031430125236,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.5622521638870239,0.0525426603853702,0.2403222471475601,284.9447021484375,284.95001220703125,293.1499938964844,292.3597717285156,296.0884704589844,297.1429748535156,284.9447021484375,1.0,0.1795858144760131,0.0,0.0,1.0,1.0,-0.7684446573257446,4.538171367585164e-07,0.7684441804885864,-0.2023060917854309,0.8091660141944885,0.8091660141944885,0.0,25.753314971923828,25.0,11561.953125,0.0,59.61540603637695,0.0,283.1499938964844,284.3628845214844,295.3533020019531,296.249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18391.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141917526721954,1.0,0.0,0.0,2.277846097946167,2.2778561115264893,3.4621197642081825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.14892578125,0.0,393.0419921875,1895.4371337890625,0.0,301.37451171875,0.5735383033752441,1.0,0.0,3.0,1.0,0.0
17886960,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6582896113395691,0.0824203267693519,0.075049802660942,297.0945129394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7509726881980896,0.1224969998002052,0.117000475525856,297.0565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.8434656858444214,0.1748377829790115,0.1230363175272941,297.107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6716745495796204,0.0873956382274627,0.0837551578879356,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5620014667510986,0.0524997822940349,0.2401317656040191,284.9447631835937,284.95001220703125,293.1499938964844,292.3597717285156,296.0878295898437,297.1430053710937,284.9447631835937,1.0,0.1794056296348571,0.0,0.0,1.0,1.0,-0.7668132185935974,4.525560086676706e-07,0.7668127417564392,-0.2020044773817062,0.8074812889099121,0.8074812889099121,0.0,25.749143600463867,25.0,11538.3642578125,0.0,59.37385177612305,0.0,283.1499938964844,284.3642883300781,295.35333251953125,296.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,18388.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413553237915039,1.0,0.0,0.0,2.270585060119629,2.2705953121185303,3.440083276018413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.125,0.0,389.82720947265625,1895.4371337890625,0.0,300.1825866699219,0.5719438791275024,1.0,0.0,3.0,1.0,0.0
17887020,297.1134948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6569387316703796,0.0819649249315261,0.0746407434344291,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7494997382164001,0.1218122467398643,0.1163525953888893,297.05767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.8416346907615662,0.1737346798181533,0.1222649738192558,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.670150101184845,0.0868752896785736,0.0832627043128013,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.5615013241767883,0.052414271980524,0.239751935005188,284.9448547363281,284.95001220703125,293.1499938964844,292.3597717285156,296.0865478515625,297.14306640625,284.9448547363281,1.0,0.1790486276149749,0.0,0.0,1.0,1.0,-0.7635743618011475,4.500586499034398e-07,0.7635738849639893,-0.2014058530330658,0.8041666150093079,0.8041666150093079,0.0,25.74103164672852,25.0,11491.576171875,0.0,58.89656829833984,0.0,283.1499938964844,284.3670654296875,295.3533630371094,296.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,18382.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122834801673889,1.0,0.0,0.0,2.2562239170074463,2.256233930587769,3.396704357783165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.23681640625,0.0,383.5240173339844,1895.4371337890625,0.0,297.82293701171875,0.5687930583953857,1.0,0.0,3.0,1.0,0.0
17887080,297.1134948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6569387316703796,0.0819649249315261,0.0746407434344291,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7494997382164001,0.1218122467398643,0.1163525953888893,297.05767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.8416346907615662,0.1737346798181533,0.1222649738192558,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.670150101184845,0.0868752896785736,0.0832627043128013,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.5615013241767883,0.052414271980524,0.239751935005188,284.9448547363281,284.95001220703125,293.1499938964844,292.3597717285156,296.0865478515625,297.14306640625,284.9448547363281,1.0,0.1790486276149749,0.0,0.0,1.0,1.0,-0.7635743618011475,4.500586499034398e-07,0.7635738849639893,-0.2014058530330658,0.8041666150093079,0.8041666150093079,0.0,25.74103164672852,25.0,11491.576171875,0.0,58.89656829833984,0.0,283.1499938964844,284.3670654296875,295.3533630371094,296.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,18382.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122834801673889,1.0,0.0,0.0,2.2562239170074463,2.256233930587769,3.396704357783165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.23681640625,0.0,383.5240173339844,1895.4371337890625,0.0,297.82293701171875,0.5687930583953857,1.0,0.0,3.0,1.0,0.0
17887140,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6555945873260498,0.0815115198493003,0.0742335170507431,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7480344176292419,0.1211308538913726,0.1157079264521598,297.058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.8398165702819824,0.1726400554180145,0.1214995980262756,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6686322093009949,0.08635775744915,0.0827729478478431,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5610010623931885,0.052328921854496,0.2393728792667389,284.9449462890625,284.95001220703125,293.1499938964844,292.3597717285156,296.08526611328125,297.14312744140625,284.9449462890625,1.0,0.1786941885948181,0.0,0.0,1.0,1.0,-0.7603486776351929,4.475793957681162e-07,0.7603482604026794,-0.2008086442947387,0.8008952736854553,0.8008952736854553,0.0,25.73326110839844,25.0,11444.9560546875,0.0,58.424766540527344,0.0,283.1499938964844,284.3698425292969,295.3533935546875,296.24078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18377.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110191762447357,1.0,0.0,0.0,2.2419779300689697,2.241987705230713,3.353945601247688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.40185546875,0.0,377.3453369140625,1895.4371337890625,0.0,295.4872436523437,0.5656704902648926,1.0,0.0,3.0,1.0,0.0
17887200,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6555945873260498,0.0815115198493003,0.0742335170507431,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7480344176292419,0.1211308538913726,0.1157079264521598,297.058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.8398165702819824,0.1726400554180145,0.1214995980262756,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6686322093009949,0.08635775744915,0.0827729478478431,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5610010623931885,0.052328921854496,0.2393728792667389,284.9449462890625,284.95001220703125,293.1499938964844,292.3597717285156,296.08526611328125,297.14312744140625,284.9449462890625,1.0,0.1786941885948181,0.0,0.0,1.0,1.0,-0.7603486776351929,4.475793957681162e-07,0.7603482604026794,-0.2008086442947387,0.8008952736854553,0.8008952736854553,0.0,25.73326110839844,25.0,11444.9560546875,0.0,58.424766540527344,0.0,283.1499938964844,284.3698425292969,295.3533935546875,296.24078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18377.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110191762447357,1.0,0.0,0.0,2.2419779300689697,2.241987705230713,3.353945601247688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.40185546875,0.0,377.3453369140625,1895.4371337890625,0.0,295.4872436523437,0.5656704902648926,1.0,0.0,3.0,1.0,0.0
17887260,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6542640924453735,0.081061951816082,0.0738297253847122,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7465842366218567,0.1204556673765182,0.1150691136717796,297.0599670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8380233645439148,0.1715606600046157,0.1207448542118072,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6671293377876282,0.0858453512191772,0.0822880342602729,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5605032444000244,0.0522438734769821,0.238995149731636,284.9450378417969,284.95001220703125,293.1499938964844,292.3597717285156,296.0839538574219,297.1431884765625,284.9450378417969,1.0,0.1783442348241806,0.0,0.0,1.0,1.0,-0.7571577429771423,4.451353277090675e-07,0.7571572661399841,-0.2002188265323639,0.7976940274238586,0.7976940274238586,0.0,25.72564697265625,25.0,11398.8857421875,0.0,57.96062088012695,0.0,283.1499938964844,284.3725891113281,295.3534545898437,296.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,18372.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409764677286148,1.0,0.0,0.0,2.227945566177368,2.227955341339112,3.312092928808852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.78369140625,0.0,371.3288879394531,1895.4371337890625,0.0,293.1830444335937,0.5625979900360107,1.0,0.0,3.0,1.0,0.0
17887320,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6542640924453735,0.081061951816082,0.0738297253847122,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7465842366218567,0.1204556673765182,0.1150691136717796,297.0599670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8380233645439148,0.1715606600046157,0.1207448542118072,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6671293377876282,0.0858453512191772,0.0822880342602729,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5605032444000244,0.0522438734769821,0.238995149731636,284.9450378417969,284.95001220703125,293.1499938964844,292.3597717285156,296.0839538574219,297.1431884765625,284.9450378417969,1.0,0.1783442348241806,0.0,0.0,1.0,1.0,-0.7571577429771423,4.451353277090675e-07,0.7571572661399841,-0.2002188265323639,0.7976940274238586,0.7976940274238586,0.0,25.72564697265625,25.0,11398.8857421875,0.0,57.96062088012695,0.0,283.1499938964844,284.3725891113281,295.3534545898437,296.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,18372.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409764677286148,1.0,0.0,0.0,2.227945566177368,2.227955341339112,3.312092928808852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.78369140625,0.0,371.3288879394531,1895.4371337890625,0.0,293.1830444335937,0.5625979900360107,1.0,0.0,3.0,1.0,0.0
17887380,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6529418230056763,0.0806146711111068,0.0734280049800872,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7451428174972534,0.1197842806577682,0.1144339218735694,297.0610656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8362439274787903,0.1704906821250915,0.1199967265129089,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6656351089477539,0.0853361040353775,0.0818061456084251,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5600058436393738,0.0521589815616607,0.2386181652545929,284.94512939453125,284.95001220703125,293.1499938964844,292.3597717285156,296.0826721191406,297.14324951171875,284.94512939453125,1.0,0.1779970973730087,0.0,0.0,1.0,1.0,-0.7539834976196289,4.427117517025181e-07,0.7539830803871155,-0.1996312588453292,0.794538140296936,0.794538140296936,0.0,25.718311309814453,25.0,11353.0517578125,0.0,57.50210571289063,0.0,283.1499938964844,284.37530517578125,295.3534851074219,296.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18368.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085161983966827,1.0,0.0,0.0,2.214039325714112,2.2140491008758545,3.270876050009975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.2490234375,0.0,365.4354248046875,1895.4371337890625,0.0,290.9029541015625,0.559556245803833,1.0,0.0,3.0,1.0,0.0
17887440,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6529418230056763,0.0806146711111068,0.0734280049800872,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7451428174972534,0.1197842806577682,0.1144339218735694,297.0610656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8362439274787903,0.1704906821250915,0.1199967265129089,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6656351089477539,0.0853361040353775,0.0818061456084251,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5600058436393738,0.0521589815616607,0.2386181652545929,284.94512939453125,284.95001220703125,293.1499938964844,292.3597717285156,296.0826721191406,297.14324951171875,284.94512939453125,1.0,0.1779970973730087,0.0,0.0,1.0,1.0,-0.7539834976196289,4.427117517025181e-07,0.7539830803871155,-0.1996312588453292,0.794538140296936,0.794538140296936,0.0,25.718311309814453,25.0,11353.0517578125,0.0,57.50210571289063,0.0,283.1499938964844,284.37530517578125,295.3534851074219,296.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18368.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085161983966827,1.0,0.0,0.0,2.214039325714112,2.2140491008758545,3.270876050009975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.2490234375,0.0,365.4354248046875,1895.4371337890625,0.0,290.9029541015625,0.559556245803833,1.0,0.0,3.0,1.0,0.0
