time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887500,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.6522843837738037,0.0803920552134513,0.0732280761003494,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7444259524345398,0.1194502785801887,0.1141179427504539,297.06158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.8353602886199951,0.1699598580598831,0.1196255981922149,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.6648920774459839,0.0850828886032104,0.081566534936428,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5597573518753052,0.0521165989339351,0.2384299635887146,284.9451904296875,284.95001220703125,293.1499938964844,292.3597717285156,296.0820007324219,297.14324951171875,284.9451904296875,1.0,0.1778247505426406,0.0,0.0,1.0,1.0,-0.752404510974884,4.415091439113894e-07,0.7524040341377258,-0.1993390917778015,0.7929794788360596,0.7929794788360596,0.0,25.714744567871094,25.0,11330.25390625,0.0,57.27515411376953,0.0,283.1499938964844,284.3766784667969,295.353515625,296.2319641113281,293.1499938964844,293.1499938964844,283.1499938964844,18365.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078946709632873,1.0,0.0,0.0,2.2071449756622314,2.2071547508239746,3.250536906307389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.52685546875,0.0,362.5386352539063,1895.4371337890625,0.0,289.7725830078125,0.558049201965332,1.0,0.0,3.0,1.0,0.0
17887560,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6516305804252625,0.0801704078912735,0.0730290040373802,297.0966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7437129616737366,0.1191178113222122,0.1138033866882324,297.0621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8344824910163879,0.1694326549768448,0.1192569732666015,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6641530394554138,0.084830917418003,0.0813280940055847,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5595097541809082,0.0520742833614349,0.238242045044899,284.9452209472656,284.95001220703125,293.1499938964844,292.3597717285156,296.08135986328125,297.1432800292969,284.9452209472656,1.0,0.177653431892395,0.0,0.0,1.0,1.0,-0.7508342266082764,4.40315204741637e-07,0.7508338093757629,-0.1990486234426498,0.7914363145828247,0.7914363145828247,0.0,25.711164474487305,25.0,11307.5947265625,0.0,57.04998016357422,0.0,283.1499938964844,284.3780212402344,295.353515625,296.230224609375,293.1499938964844,293.1499938964844,283.1499938964844,18363.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072754085063934,1.0,0.0,0.0,2.2002978324890137,2.200307607650757,3.2304004093930416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.85693359375,0.0,359.6779479980469,1895.4371337890625,0.0,288.6495056152344,0.5565534234046936,1.0,0.0,3.0,1.0,0.0
17887620,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6503324508666992,0.0797297284007072,0.0726331993937492,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.7422968745231628,0.1184571683406829,0.1131783500313758,297.06317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.8327421545982361,0.1683886796236038,0.1185270249843597,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6626859307289124,0.0843305066227912,0.0808545649051666,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5590158104896545,0.0519898012280464,0.2378668636083603,284.9453125,284.95001220703125,293.1499938964844,292.3597717285156,296.0800476074219,297.143310546875,284.9453125,1.0,0.1773138493299484,0.0,0.0,1.0,1.0,-0.7477166056632996,4.379506037821557e-07,0.7477161884307861,-0.1984721720218658,0.788395345211029,0.788395345211029,0.0,25.70415496826172,25.0,11262.64453125,0.0,56.60484313964844,0.0,283.1499938964844,284.3807067871094,295.3535461425781,296.2267761230469,293.1499938964844,293.1499938964844,283.1499938964844,18359.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060436487197876,1.0,0.0,0.0,2.186746835708618,2.1867563724517822,3.190732797975216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.66845703125,0.0,354.0637512207031,1895.4371337890625,0.0,286.4246520996094,0.5535956621170044,1.0,0.0,3.0,1.0,0.0
17887680,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6503324508666992,0.0797297284007072,0.0726331993937492,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.7422968745231628,0.1184571683406829,0.1131783500313758,297.06317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.8327421545982361,0.1683886796236038,0.1185270249843597,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6626859307289124,0.0843305066227912,0.0808545649051666,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5590158104896545,0.0519898012280464,0.2378668636083603,284.9453125,284.95001220703125,293.1499938964844,292.3597717285156,296.0800476074219,297.143310546875,284.9453125,1.0,0.1773138493299484,0.0,0.0,1.0,1.0,-0.7477166056632996,4.379506037821557e-07,0.7477161884307861,-0.1984721720218658,0.788395345211029,0.788395345211029,0.0,25.70415496826172,25.0,11262.64453125,0.0,56.60484313964844,0.0,283.1499938964844,284.3807067871094,295.3535461425781,296.2267761230469,293.1499938964844,293.1499938964844,283.1499938964844,18359.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060436487197876,1.0,0.0,0.0,2.186746835708618,2.1867563724517822,3.190732797975216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.66845703125,0.0,354.0637512207031,1895.4371337890625,0.0,286.4246520996094,0.5535956621170044,1.0,0.0,3.0,1.0,0.0
17887740,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6490411162376404,0.0792908817529678,0.0722390785813331,297.0975036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.7408871650695801,0.1177996322512626,0.1125562787055969,297.064208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.8310101628303528,0.1673522740602493,0.1178024113178253,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6612263917922974,0.0838326662778854,0.0803834944963455,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.558521568775177,0.0519053973257541,0.237492099404335,284.94537353515625,284.95001220703125,293.1499938964844,292.3597717285156,296.0787353515625,297.14337158203125,284.94537353515625,1.0,0.1769765168428421,0.0,0.0,1.0,1.0,-0.7446104288101196,4.356018052931177e-07,0.7446099519729614,-0.1978967934846878,0.7853894233703613,0.7853894233703613,0.0,25.69743156433105,25.0,11217.83984375,0.0,56.16452026367188,0.0,283.1499938964844,284.3834228515625,295.3536071777344,296.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,18354.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048166871070862,1.0,0.0,0.0,2.173295259475708,2.173304796218872,3.151598377826304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.52587890625,0.0,348.553955078125,1895.4371337890625,0.0,284.2204284667969,0.5506624579429626,1.0,0.0,3.0,1.0,0.0
17887800,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6490411162376404,0.0792908817529678,0.0722390785813331,297.0975036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.7408871650695801,0.1177996322512626,0.1125562787055969,297.064208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.8310101628303528,0.1673522740602493,0.1178024113178253,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6612263917922974,0.0838326662778854,0.0803834944963455,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.558521568775177,0.0519053973257541,0.237492099404335,284.94537353515625,284.95001220703125,293.1499938964844,292.3597717285156,296.0787353515625,297.14337158203125,284.94537353515625,1.0,0.1769765168428421,0.0,0.0,1.0,1.0,-0.7446104288101196,4.356018052931177e-07,0.7446099519729614,-0.1978967934846878,0.7853894233703613,0.7853894233703613,0.0,25.69743156433105,25.0,11217.83984375,0.0,56.16452026367188,0.0,283.1499938964844,284.3834228515625,295.3536071777344,296.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,18354.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048166871070862,1.0,0.0,0.0,2.173295259475708,2.173304796218872,3.151598377826304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.52587890625,0.0,348.553955078125,1895.4371337890625,0.0,284.2204284667969,0.5506624579429626,1.0,0.0,3.0,1.0,0.0
17887860,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6477629542350769,0.0788555741310119,0.0718481168150901,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7394904494285583,0.1171478256583213,0.1119396016001701,297.065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8292969465255737,0.1663294434547424,0.1170872747898101,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6597821116447449,0.0833395048975944,0.0799168348312377,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5580293536186218,0.0518211722373962,0.2371180802583694,284.9454650878906,284.95001220703125,293.1499938964844,292.3597717285156,296.0774230957031,297.1434020996094,284.9454650878906,1.0,0.1766430735588073,0.0,0.0,1.0,1.0,-0.7415352463722229,4.332842422627437e-07,0.7415347695350647,-0.197328045964241,0.782440185546875,0.782440185546875,0.0,25.69079971313477,25.0,11173.5224609375,0.0,55.73087310791016,0.0,283.1499938964844,284.3860778808594,295.3536376953125,296.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18350.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035983681678772,1.0,0.0,0.0,2.1600286960601807,2.1600382328033447,3.1132387334764644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.576171875,0.0,343.17999267578125,1895.4371337890625,0.0,282.0432434082031,0.5477725863456726,1.0,0.0,3.0,1.0,0.0
17887920,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6477629542350769,0.0788555741310119,0.0718481168150901,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7394904494285583,0.1171478256583213,0.1119396016001701,297.065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8292969465255737,0.1663294434547424,0.1170872747898101,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6597821116447449,0.0833395048975944,0.0799168348312377,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5580293536186218,0.0518211722373962,0.2371180802583694,284.9454650878906,284.95001220703125,293.1499938964844,292.3597717285156,296.0774230957031,297.1434020996094,284.9454650878906,1.0,0.1766430735588073,0.0,0.0,1.0,1.0,-0.7415352463722229,4.332842422627437e-07,0.7415347695350647,-0.197328045964241,0.782440185546875,0.782440185546875,0.0,25.69079971313477,25.0,11173.5224609375,0.0,55.73087310791016,0.0,283.1499938964844,284.3860778808594,295.3536376953125,296.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18350.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035983681678772,1.0,0.0,0.0,2.1600286960601807,2.1600382328033447,3.1132387334764644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.576171875,0.0,343.17999267578125,1895.4371337890625,0.0,282.0432434082031,0.5477725863456726,1.0,0.0,3.0,1.0,0.0
17887980,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6464928388595581,0.0784223973751068,0.0714590847492218,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7381008267402649,0.1164995655417442,0.1113263145089149,297.066162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.8275920748710632,0.1653150916099548,0.1163780987262725,297.1106262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6583472490310669,0.0828492492437362,0.0794529542326927,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5575373768806458,0.0517370253801345,0.2367444336414337,284.9455261230469,284.95001220703125,293.1499938964844,292.3597717285156,296.0761108398437,297.1434326171875,284.9455261230469,1.0,0.1763121038675308,0.0,0.0,1.0,1.0,-0.7384750247001648,4.30984925969824e-07,0.7384745478630066,-0.1967612504959106,0.7795279026031494,0.7795279026031494,0.0,25.68439483642578,25.0,11129.4169921875,0.0,55.30221176147461,0.0,283.1499938964844,284.3887634277344,295.3536682128906,296.216552734375,293.1499938964844,293.1499938964844,283.1499938964844,18346.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023854434490204,1.0,0.0,0.0,2.146874189376831,2.146883487701416,3.075435017763084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.70166015625,0.0,337.9107360839844,1895.4371337890625,0.0,279.8868713378906,0.5449101328849792,1.0,0.0,3.0,1.0,0.0
17888040,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6464928388595581,0.0784223973751068,0.0714590847492218,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7381008267402649,0.1164995655417442,0.1113263145089149,297.066162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.8275920748710632,0.1653150916099548,0.1163780987262725,297.1106262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6583472490310669,0.0828492492437362,0.0794529542326927,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5575373768806458,0.0517370253801345,0.2367444336414337,284.9455261230469,284.95001220703125,293.1499938964844,292.3597717285156,296.0761108398437,297.1434326171875,284.9455261230469,1.0,0.1763121038675308,0.0,0.0,1.0,1.0,-0.7384750247001648,4.30984925969824e-07,0.7384745478630066,-0.1967612504959106,0.7795279026031494,0.7795279026031494,0.0,25.68439483642578,25.0,11129.4169921875,0.0,55.30221176147461,0.0,283.1499938964844,284.3887634277344,295.3536682128906,296.216552734375,293.1499938964844,293.1499938964844,283.1499938964844,18346.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023854434490204,1.0,0.0,0.0,2.146874189376831,2.146883487701416,3.075435017763084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.70166015625,0.0,337.9107360839844,1895.4371337890625,0.0,279.8868713378906,0.5449101328849792,1.0,0.0,3.0,1.0,0.0
17888100,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6458609104156494,0.078206643462181,0.0712653398513794,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.7374086976051331,0.1161768361926078,0.1110210046172142,297.066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.8267426490783691,0.1648112535476684,0.1160258650779724,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6576335430145264,0.0826052725315094,0.0792221128940582,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5572914481163025,0.0516949780285358,0.2365577518939972,284.945556640625,284.95001220703125,293.1499938964844,292.3597717285156,296.075439453125,297.1434326171875,284.945556640625,1.0,0.1761476099491119,0.0,0.0,1.0,1.0,-0.7369510531425476,4.298426290461066e-07,0.7369506359100342,-0.1964790225028991,0.7780859470367432,0.7780859470367432,0.0,25.68127822875977,25.0,11107.4501953125,0.0,55.08979034423828,0.0,283.1499938964844,284.3900756835937,295.3536682128906,296.2148742675781,293.1499938964844,293.1499938964844,283.1499938964844,18344.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017810821533203,1.0,0.0,0.0,2.140342712402344,2.1403520107269287,3.056750870200631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.2958984375,0.0,335.3163452148437,1895.4371337890625,0.0,278.8165588378906,0.5434898734092712,1.0,0.0,3.0,1.0,0.0
17888160,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6452329158782959,0.0779919251799583,0.0710724964737892,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7367202043533325,0.115855723619461,0.1107172071933746,297.067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.8258981704711914,0.1643111258745193,0.1156762018799781,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6569245457649231,0.0823626071214675,0.0789924934506416,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5570464730262756,0.0516529828310012,0.236371248960495,284.9455871582031,284.95001220703125,293.1499938964844,292.3597717285156,296.0747985839844,297.1434631347656,284.9455871582031,1.0,0.1759841293096542,0.0,0.0,1.0,1.0,-0.7354364395141602,4.287091996957315e-07,0.7354360222816467,-0.1961987167596817,0.7766582369804382,0.7766582369804382,0.0,25.678125381469727,25.0,11085.6337890625,0.0,54.87907791137695,0.0,283.1499938964844,284.3913879394531,295.35369873046875,296.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18342.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011791050434112,1.0,0.0,0.0,2.133859634399414,2.133868932723999,3.038260842913587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.94775390625,0.0,332.7550964355469,1895.4371337890625,0.0,277.7530822753906,0.5420809984207153,1.0,0.0,3.0,1.0,0.0
17888220,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.643985390663147,0.0775648579001426,0.0706889405846595,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.7353508472442627,0.1152174100279808,0.1101133078336715,297.06805419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.8242183923721313,0.1633200049400329,0.1149832531809806,297.1112670898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.655517041683197,0.0818804427981376,0.078536257147789,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.556557297706604,0.0515690632164478,0.2359985709190368,284.9456481933594,284.95001220703125,293.1499938964844,292.3597717285156,296.0734558105469,297.1434936523437,284.9456481933594,1.0,0.1756598204374313,0.0,0.0,1.0,1.0,-0.7324269413948059,4.264624067218392e-07,0.7324265241622925,-0.19564189016819,0.7738390564918518,0.7738390564918518,0.0,25.671951293945312,25.0,11042.3134765625,0.0,54.462181091308594,0.0,283.1499938964844,284.39404296875,295.3537292480469,296.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18338.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999808728694916,1.0,0.0,0.0,2.121016502380371,2.121025800704956,3.001798347668228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.3818359375,0.0,327.72265625,1895.4371337890625,0.0,275.64422607421875,0.5392923951148987,1.0,0.0,3.0,1.0,0.0
17888280,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.643985390663147,0.0775648579001426,0.0706889405846595,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.7353508472442627,0.1152174100279808,0.1101133078336715,297.06805419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.8242183923721313,0.1633200049400329,0.1149832531809806,297.1112670898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.655517041683197,0.0818804427981376,0.078536257147789,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.556557297706604,0.0515690632164478,0.2359985709190368,284.9456481933594,284.95001220703125,293.1499938964844,292.3597717285156,296.0734558105469,297.1434936523437,284.9456481933594,1.0,0.1756598204374313,0.0,0.0,1.0,1.0,-0.7324269413948059,4.264624067218392e-07,0.7324265241622925,-0.19564189016819,0.7738390564918518,0.7738390564918518,0.0,25.671951293945312,25.0,11042.3134765625,0.0,54.462181091308594,0.0,283.1499938964844,284.39404296875,295.3537292480469,296.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18338.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999808728694916,1.0,0.0,0.0,2.121016502380371,2.121025800704956,3.001798347668228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.3818359375,0.0,327.72265625,1895.4371337890625,0.0,275.64422607421875,0.5392923951148987,1.0,0.0,3.0,1.0,0.0
17888340,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6427437663078308,0.0771393477916717,0.0703068450093269,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7339849472045898,0.1145818382501602,0.1095120534300804,297.0689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.8225398659706116,0.1623355448246002,0.1142950356006622,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6541171073913574,0.0814004838466644,0.0780821740627288,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5560675859451294,0.0514851547777652,0.2356260120868683,284.9457092285156,284.95001220703125,293.1499938964844,292.3597717285156,296.07183837890625,297.1435241699219,284.9457092285156,1.0,0.1753374934196472,0.0,0.0,1.0,1.0,-0.7294270396232605,4.242292845901829e-07,0.7294266223907471,-0.1950857639312744,0.7710234522819519,0.7710234522819519,0.0,25.66604804992676,25.0,10998.8037109375,0.0,54.04952239990234,0.0,283.1499938964844,284.39666748046875,295.3533020019531,296.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18335.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987777829170227,1.0,0.0,0.0,2.108203887939453,2.108212947845459,2.9656411015821504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.67529296875,0.0,322.7607116699219,1895.4371337890625,0.0,273.5370788574219,0.5365144610404968,1.0,0.0,3.0,1.0,0.0
17888400,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6427437663078308,0.0771393477916717,0.0703068450093269,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7339849472045898,0.1145818382501602,0.1095120534300804,297.0689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.8225398659706116,0.1623355448246002,0.1142950356006622,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6541171073913574,0.0814004838466644,0.0780821740627288,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5560675859451294,0.0514851547777652,0.2356260120868683,284.9457092285156,284.95001220703125,293.1499938964844,292.3597717285156,296.07183837890625,297.1435241699219,284.9457092285156,1.0,0.1753374934196472,0.0,0.0,1.0,1.0,-0.7294270396232605,4.242292845901829e-07,0.7294266223907471,-0.1950857639312744,0.7710234522819519,0.7710234522819519,0.0,25.66604804992676,25.0,10998.8037109375,0.0,54.04952239990234,0.0,283.1499938964844,284.39666748046875,295.3533020019531,296.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18335.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987777829170227,1.0,0.0,0.0,2.108203887939453,2.108212947845459,2.9656411015821504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.67529296875,0.0,322.7607116699219,1895.4371337890625,0.0,273.5370788574219,0.5365144610404968,1.0,0.0,3.0,1.0,0.0
17888460,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6415072679519653,0.0767149478197097,0.0699258223176002,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7326214909553528,0.1139484122395515,0.1089129298925399,297.0698547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.8208601474761963,0.1613567322492599,0.1136108338832855,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6527242064476013,0.0809222310781478,0.0776297897100448,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5555775761604309,0.0514011979103088,0.2352533191442489,284.9457092285156,284.95001220703125,293.1449279785156,292.3571472167969,296.0692749023437,297.1435241699219,284.9457092285156,1.0,0.1750169247388839,0.0,0.0,1.0,1.0,-0.7264367938041687,4.22010117517857e-07,0.7264363765716553,-0.194531112909317,0.768157958984375,0.768157958984375,0.0,25.660303115844727,25.0,10954.4375,0.0,53.64072799682617,0.0,283.1499938964844,284.3992919921875,295.3514404296875,296.2011413574219,293.1499938964844,293.1499938964844,283.1499938964844,18334.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978211283683777,1.0,0.0,0.0,2.09529972076416,2.095308780670166,2.929447191490908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.45166015625,0.0,317.8294677734375,1895.4371337890625,0.0,271.8688659667969,0.5337237119674683,1.0,0.0,3.0,1.0,0.0
17888520,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6415072679519653,0.0767149478197097,0.0699258223176002,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7326214909553528,0.1139484122395515,0.1089129298925399,297.0698547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.8208601474761963,0.1613567322492599,0.1136108338832855,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6527242064476013,0.0809222310781478,0.0776297897100448,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5555775761604309,0.0514011979103088,0.2352533191442489,284.9457092285156,284.95001220703125,293.1449279785156,292.3571472167969,296.0692749023437,297.1435241699219,284.9457092285156,1.0,0.1750169247388839,0.0,0.0,1.0,1.0,-0.7264367938041687,4.22010117517857e-07,0.7264363765716553,-0.194531112909317,0.768157958984375,0.768157958984375,0.0,25.660303115844727,25.0,10954.4375,0.0,53.64072799682617,0.0,283.1499938964844,284.3992919921875,295.3514404296875,296.2011413574219,293.1499938964844,293.1499938964844,283.1499938964844,18334.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978211283683777,1.0,0.0,0.0,2.09529972076416,2.095308780670166,2.929447191490908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.45166015625,0.0,317.8294677734375,1895.4371337890625,0.0,271.8688659667969,0.5337237119674683,1.0,0.0,3.0,1.0,0.0
17888580,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6402753591537476,0.0762914046645164,0.0695457383990287,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7312596440315247,0.1133170276880264,0.108315922319889,297.0707092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.8191782236099243,0.1603838801383972,0.112930953502655,297.1121520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6513382792472839,0.0804454982280731,0.0771790146827697,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5550872087478638,0.0513171218335628,0.2348802089691162,284.9455871582031,284.95001220703125,293.13018798828125,292.3495483398437,296.0643920898437,297.1435546875,284.945556640625,1.0,0.1746983379125595,0.0,0.0,1.0,1.0,-0.7234584093093872,4.198066676508461e-07,0.723457932472229,-0.1939789354801178,0.7651536464691162,0.7651536464691162,0.0,25.65471839904785,25.0,10907.9443359375,0.0,53.235870361328125,0.0,283.1499938964844,284.40185546875,295.3462829589844,296.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,18340.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973456025123596,1.0,0.0,0.0,2.0821235179901123,2.082132577896118,2.892719805913657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.02587890625,0.0,312.8748474121094,1895.4371337890625,0.0,271.0419921875,0.5308864712715149,1.0,0.0,3.0,1.0,0.0
17888640,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6402753591537476,0.0762914046645164,0.0695457383990287,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7312596440315247,0.1133170276880264,0.108315922319889,297.0707092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.8191782236099243,0.1603838801383972,0.112930953502655,297.1121520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6513382792472839,0.0804454982280731,0.0771790146827697,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5550872087478638,0.0513171218335628,0.2348802089691162,284.9455871582031,284.95001220703125,293.13018798828125,292.3495483398437,296.0643920898437,297.1435546875,284.945556640625,1.0,0.1746983379125595,0.0,0.0,1.0,1.0,-0.7234584093093872,4.198066676508461e-07,0.723457932472229,-0.1939789354801178,0.7651536464691162,0.7651536464691162,0.0,25.65471839904785,25.0,10907.9443359375,0.0,53.235870361328125,0.0,283.1499938964844,284.40185546875,295.3462829589844,296.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,18340.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973456025123596,1.0,0.0,0.0,2.0821235179901123,2.082132577896118,2.892719805913657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.02587890625,0.0,312.8748474121094,1895.4371337890625,0.0,271.0419921875,0.5308864712715149,1.0,0.0,3.0,1.0,0.0
17888700,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6396603584289551,0.0760798081755638,0.0693559572100639,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7305787205696106,0.1130020841956138,0.1080182343721389,297.0711364746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8183361887931824,0.1599002033472061,0.1125930249691009,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6506474018096924,0.0802076011896133,0.0769541934132576,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.554841160774231,0.0512749776244163,0.2346932888031005,284.9454650878906,284.95001220703125,293.119384765625,292.3439636230469,296.0609130859375,297.1435546875,284.9454040527344,1.0,0.1745399832725525,0.0,0.0,1.0,1.0,-0.7219739556312561,4.187111528608513e-07,0.7219735383987427,-0.1937041282653808,0.7635565400123596,0.7635565400123596,0.0,25.652070999145508,25.0,10883.552734375,0.0,53.03504180908203,0.0,283.1499938964844,284.40313720703125,295.3416748046875,296.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18346.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972289264202118,1.0,0.0,0.0,2.075300455093384,2.0753095149993896,2.87379236851848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.103515625,0.0,310.34539794921875,1895.4371337890625,0.0,270.8393249511719,0.529424250125885,1.0,0.0,3.0,1.0,0.0
17888760,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6390453577041626,0.0758682265877723,0.0691662356257438,297.1004333496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.729897141456604,0.1126875430345535,0.1077209860086441,297.0715637207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.8174928426742554,0.1594184786081314,0.1122564673423767,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6499571800231934,0.0799698755145073,0.0767295882105827,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.554594099521637,0.0512327477335929,0.2345060110092163,284.9453125,284.95001220703125,293.1063842773437,292.3372802734375,296.0567932128906,297.1435546875,284.9452514648437,1.0,0.1743822395801544,0.0,0.0,1.0,1.0,-0.7204915881156921,4.17618792880603e-07,0.7204911708831787,-0.1934295296669006,0.7618944048881531,0.7618944048881531,0.0,25.64957618713379,25.0,10858.384765625,0.0,52.835227966308594,0.0,283.1499938964844,284.4045104980469,295.3355712890625,296.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,18354.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971414864063263,1.0,0.0,0.0,2.068265438079834,2.0682742595672607,2.8543411190185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.6865234375,0.0,307.75982666015625,1895.4371337890625,0.0,270.6875305175781,0.5279206037521362,1.0,0.0,3.0,1.0,0.0
17888820,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6378129124641418,0.0754444822669029,0.068786434829235,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7285293936729431,0.112058937549591,0.1071271449327468,297.07232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8157991170883179,0.1584597826004028,0.1115868315100669,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6485763192176819,0.0794942006468772,0.0762804076075553,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5540964007377625,0.0511480197310447,0.2341303676366806,284.9450378417969,284.95001220703125,293.07421875,292.3206787109375,296.04693603515625,297.1435852050781,284.9449768066406,1.0,0.174068346619606,0.0,0.0,1.0,1.0,-0.7175291180610657,4.154404393830191e-07,0.7175287008285522,-0.1928801238536834,0.7584195733070374,0.7584195733070374,0.0,25.64511489868164,25.0,10806.025390625,0.0,52.43827819824219,0.0,283.1499938964844,284.4073486328125,295.31939697265625,296.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18372.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969628810882568,1.0,0.0,0.0,2.053568124771118,2.053576946258545,2.8139191954323906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.57958984375,0.0,302.4169921875,1895.4371337890625,0.0,270.3775939941406,0.524786651134491,1.0,0.0,3.0,1.0,0.0
17888880,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6378129124641418,0.0754444822669029,0.068786434829235,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7285293936729431,0.112058937549591,0.1071271449327468,297.07232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8157991170883179,0.1584597826004028,0.1115868315100669,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6485763192176819,0.0794942006468772,0.0762804076075553,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5540964007377625,0.0511480197310447,0.2341303676366806,284.9450378417969,284.95001220703125,293.07421875,292.3206787109375,296.04693603515625,297.1435852050781,284.9449768066406,1.0,0.174068346619606,0.0,0.0,1.0,1.0,-0.7175291180610657,4.154404393830191e-07,0.7175287008285522,-0.1928801238536834,0.7584195733070374,0.7584195733070374,0.0,25.64511489868164,25.0,10806.025390625,0.0,52.43827819824219,0.0,283.1499938964844,284.4073486328125,295.31939697265625,296.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18372.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969628810882568,1.0,0.0,0.0,2.053568124771118,2.053576946258545,2.8139191954323906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.57958984375,0.0,302.4169921875,1895.4371337890625,0.0,270.3775939941406,0.524786651134491,1.0,0.0,3.0,1.0,0.0
17888940,297.1171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6365753412246704,0.0750192403793335,0.0684054866433143,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.7271533012390137,0.1114301905035972,0.1065334007143974,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.8140938878059387,0.1575073450803756,0.1109217032790184,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6471924781799316,0.0790172219276428,0.075830265879631,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5535939335823059,0.0510629154741764,0.2337531447410583,284.9447937011719,284.95001220703125,293.0343322753906,292.3000183105469,296.0347900390625,297.1435852050781,284.9447326660156,1.0,0.1737563908100128,0.0,0.0,1.0,1.0,-0.7145692110061646,4.1327078292852093e-07,0.7145687937736511,-0.1923317015171051,0.7547814249992371,0.7547814249992371,0.0,25.64130401611328,25.0,10750.986328125,0.0,52.0445442199707,0.0,283.1499938964844,284.41046142578125,295.2982788085937,296.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18391.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966551125049591,1.0,0.0,0.0,2.038022994995117,2.038031578063965,2.77147847782544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.86767578125,0.0,296.8363342285156,1895.4371337890625,0.0,269.84405517578125,0.5214766263961792,1.0,0.0,3.0,1.0,0.0
17889000,297.1171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6365753412246704,0.0750192403793335,0.0684054866433143,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.7271533012390137,0.1114301905035972,0.1065334007143974,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.8140938878059387,0.1575073450803756,0.1109217032790184,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6471924781799316,0.0790172219276428,0.075830265879631,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5535939335823059,0.0510629154741764,0.2337531447410583,284.9447937011719,284.95001220703125,293.0343322753906,292.3000183105469,296.0347900390625,297.1435852050781,284.9447326660156,1.0,0.1737563908100128,0.0,0.0,1.0,1.0,-0.7145692110061646,4.1327078292852093e-07,0.7145687937736511,-0.1923317015171051,0.7547814249992371,0.7547814249992371,0.0,25.64130401611328,25.0,10750.986328125,0.0,52.0445442199707,0.0,283.1499938964844,284.41046142578125,295.2982788085937,296.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18391.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966551125049591,1.0,0.0,0.0,2.038022994995117,2.038031578063965,2.77147847782544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.86767578125,0.0,296.8363342285156,1895.4371337890625,0.0,269.84405517578125,0.5214766263961792,1.0,0.0,3.0,1.0,0.0
17889060,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6353304982185364,0.074592001736164,0.0680229291319847,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.725765585899353,0.1108004599809646,0.1059389486908912,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.8123713135719299,0.1565593481063842,0.1102598309516906,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6458033323287964,0.0785382241010665,0.0753784403204917,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5530864596366882,0.0509774647653102,0.2333745211362838,284.944580078125,284.95001220703125,292.9873962402344,292.2756652832031,296.0209045410156,297.1435852050781,284.94451904296875,1.0,0.1734457612037658,0.0,0.0,1.0,1.0,-0.7116050124168396,4.111043949706073e-07,0.7116045951843262,-0.1917817890644073,0.7510358095169067,0.7510358095169067,0.0,25.638172149658203,25.0,10693.78125,0.0,51.65338134765625,0.0,283.1499938964844,284.4137878417969,295.27362060546875,296.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18408.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396268367767334,1.0,0.0,0.0,2.021822690963745,2.021831512451172,2.727592800511047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.92138671875,0.0,291.09326171875,1895.4371337890625,0.0,269.1745300292969,0.5180297493934631,1.0,0.0,3.0,1.0,0.0
17889120,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6353304982185364,0.074592001736164,0.0680229291319847,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.725765585899353,0.1108004599809646,0.1059389486908912,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.8123713135719299,0.1565593481063842,0.1102598309516906,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6458033323287964,0.0785382241010665,0.0753784403204917,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5530864596366882,0.0509774647653102,0.2333745211362838,284.944580078125,284.95001220703125,292.9873962402344,292.2756652832031,296.0209045410156,297.1435852050781,284.94451904296875,1.0,0.1734457612037658,0.0,0.0,1.0,1.0,-0.7116050124168396,4.111043949706073e-07,0.7116045951843262,-0.1917817890644073,0.7510358095169067,0.7510358095169067,0.0,25.638172149658203,25.0,10693.78125,0.0,51.65338134765625,0.0,283.1499938964844,284.4137878417969,295.27362060546875,296.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18408.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396268367767334,1.0,0.0,0.0,2.021822690963745,2.021831512451172,2.727592800511047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.92138671875,0.0,291.09326171875,1895.4371337890625,0.0,269.1745300292969,0.5180297493934631,1.0,0.0,3.0,1.0,0.0
17889180,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6340757012367249,0.0741619169712066,0.0676379576325416,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7243631482124329,0.1101688295602798,0.1053428947925567,297.07440185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8106284737586975,0.1556156575679779,0.1096010953187942,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6444059610366821,0.0780560746788978,0.0749238580465316,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5525738000869751,0.0508915968239307,0.2329941540956497,284.94439697265625,284.95001220703125,292.9340515136719,292.2479248046875,296.00506591796875,297.1435852050781,284.9443664550781,1.0,0.1731363087892532,0.0,0.0,1.0,1.0,-0.7086358666419983,4.089411334007309e-07,0.7086354494094849,-0.1912313252687454,0.7471846342086792,0.7471846342086792,0.0,25.635677337646484,25.0,10634.2724609375,0.0,51.264408111572266,0.0,283.1499938964844,284.41729736328125,295.2452697753906,296.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18424.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957514464855194,1.0,0.0,0.0,2.004953145980835,2.0049617290496826,2.682266142528533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.69482421875,0.0,285.1897277832031,1895.4371337890625,0.0,268.2811889648437,0.514443039894104,1.0,0.0,3.0,1.0,0.0
17889240,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6340757012367249,0.0741619169712066,0.0676379576325416,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7243631482124329,0.1101688295602798,0.1053428947925567,297.07440185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8106284737586975,0.1556156575679779,0.1096010953187942,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6444059610366821,0.0780560746788978,0.0749238580465316,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5525738000869751,0.0508915968239307,0.2329941540956497,284.94439697265625,284.95001220703125,292.9340515136719,292.2479248046875,296.00506591796875,297.1435852050781,284.9443664550781,1.0,0.1731363087892532,0.0,0.0,1.0,1.0,-0.7086358666419983,4.089411334007309e-07,0.7086354494094849,-0.1912313252687454,0.7471846342086792,0.7471846342086792,0.0,25.635677337646484,25.0,10634.2724609375,0.0,51.264408111572266,0.0,283.1499938964844,284.41729736328125,295.2452697753906,296.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18424.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957514464855194,1.0,0.0,0.0,2.004953145980835,2.0049617290496826,2.682266142528533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.69482421875,0.0,285.1897277832031,1895.4371337890625,0.0,268.2811889648437,0.514443039894104,1.0,0.0,3.0,1.0,0.0
17889300,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.6334438920021057,0.0739456713199615,0.0674444660544395,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7236553430557251,0.1098520830273628,0.1050440818071365,297.07470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.8097474575042725,0.1551449298858642,0.1092725843191146,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.6437035799026489,0.0778136476874351,0.0746953785419464,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5523154139518738,0.0508485063910484,0.2328033298254013,284.9443359375,284.95001220703125,292.9051513671875,292.2328796386719,295.9966125488281,297.1435852050781,284.9442749023437,1.0,0.172981858253479,0.0,0.0,1.0,1.0,-0.7071475386619568,4.078592326095533e-07,0.7071471214294434,-0.1909553259611129,0.7452301979064941,0.7452301979064941,0.0,25.634689331054688,25.0,10603.806640625,0.0,51.070587158203125,0.0,283.1499938964844,284.41912841796875,295.2300109863281,296.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,18431.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954616487026214,1.0,0.0,0.0,1.9963159561157229,1.9963245391845703,2.659205620147987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.193359375,0.0,282.1977844238281,1895.4371337890625,0.0,267.7811279296875,0.5126076936721802,1.0,0.0,3.0,1.0,0.0
