time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17889360,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6328093409538269,0.0737286806106567,0.0672503039240837,297.1015014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.7229430675506592,0.1095347553491592,0.1047447249293327,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.8088598847389221,0.1546751111745834,0.1089446991682052,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6429988741874695,0.0775703191757202,0.0744660571217536,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5520557761192322,0.0508053079247474,0.232612058520317,284.9442443847656,284.95001220703125,292.8749389648437,292.21710205078125,295.9877319335937,297.1435852050781,284.9442138671875,1.0,0.1728275567293167,0.0,0.0,1.0,1.0,-0.7056570053100586,4.067773602400848e-07,0.7056566476821899,-0.1906787902116775,0.7432583570480347,0.7432583570480347,0.0,25.63383674621582,25.0,10572.8720703125,0.0,50.8771858215332,0.0,283.1499938964844,284.4209899902344,295.2140197753906,296.0411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18438.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951497077941894,1.0,0.0,0.0,1.9875508546829224,1.9875593185424805,2.635905786974036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.43896484375,0.0,279.1825866699219,1895.4371337890625,0.0,267.2435302734375,0.5107460021972656,1.0,0.0,3.0,1.0,0.0
17889420,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6315294504165649,0.0732918307185173,0.0668595135211944,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7215021848678589,0.1088976487517356,0.1041438356041908,297.0755310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.8070611357688904,0.1537371426820755,0.1082902178168296,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.64158034324646,0.0770803391933441,0.0740044191479682,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.5515322685241699,0.0507185608148574,0.2322280704975128,284.94415283203125,284.95001220703125,292.81072998046875,292.1835021972656,295.9689025878906,297.1435546875,284.944091796875,1.0,0.1725192666053772,0.0,0.0,1.0,1.0,-0.7026664018630981,4.0461145545123145e-07,0.7026659846305847,-0.1901235431432724,0.7392659187316895,0.7392659187316895,0.0,25.63261604309082,25.0,10509.6435546875,0.0,50.49136734008789,0.0,283.1499938964844,284.4248352050781,295.17999267578125,296.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18450.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944624364376068,1.0,0.0,0.0,1.9696663618087769,1.969674825668335,2.588682264104137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.211181640625,0.0,273.0970458984375,1895.4371337890625,0.0,266.061279296875,0.5069502592086792,1.0,0.0,3.0,1.0,0.0
17889480,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6315294504165649,0.0732918307185173,0.0668595135211944,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7215021848678589,0.1088976487517356,0.1041438356041908,297.0755310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.8070611357688904,0.1537371426820755,0.1082902178168296,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.64158034324646,0.0770803391933441,0.0740044191479682,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.5515322685241699,0.0507185608148574,0.2322280704975128,284.94415283203125,284.95001220703125,292.81072998046875,292.1835021972656,295.9689025878906,297.1435546875,284.944091796875,1.0,0.1725192666053772,0.0,0.0,1.0,1.0,-0.7026664018630981,4.0461145545123145e-07,0.7026659846305847,-0.1901235431432724,0.7392659187316895,0.7392659187316895,0.0,25.63261604309082,25.0,10509.6435546875,0.0,50.49136734008789,0.0,283.1499938964844,284.4248352050781,295.17999267578125,296.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18450.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944624364376068,1.0,0.0,0.0,1.9696663618087769,1.969674825668335,2.588682264104137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.211181640625,0.0,273.0970458984375,1895.4371337890625,0.0,266.061279296875,0.5069502592086792,1.0,0.0,3.0,1.0,0.0
17889540,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6302343606948853,0.0728509798645973,0.0664652213454246,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7200375199317932,0.1082569658756256,0.103539690375328,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.8052282333374023,0.1528013497591018,0.1076373532414436,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6401487588882446,0.0765855461359024,0.0735383555293083,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5510033369064331,0.0506313182413578,0.2318419963121414,284.94403076171875,284.95001220703125,292.7420959472656,292.1474304199219,295.9487609863281,297.1435546875,284.9440002441406,1.0,0.172211155295372,0.0,0.0,1.0,1.0,-0.6996623277664185,4.024426232263069e-07,0.699661910533905,-0.1895659863948822,0.7352209091186523,0.7352209091186523,0.0,25.6319580078125,25.0,10444.7958984375,0.0,50.106632232666016,0.0,283.1499938964844,284.4288330078125,295.1434936523437,295.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18461.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936808705329895,1.0,0.0,0.0,1.951363444328308,1.951371669769287,2.540795378536132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.13037109375,0.0,266.9612731933594,1895.4371337890625,0.0,264.72052001953125,0.5030699372291565,1.0,0.0,3.0,1.0,0.0
17889600,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6302343606948853,0.0728509798645973,0.0664652213454246,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7200375199317932,0.1082569658756256,0.103539690375328,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.8052282333374023,0.1528013497591018,0.1076373532414436,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6401487588882446,0.0765855461359024,0.0735383555293083,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5510033369064331,0.0506313182413578,0.2318419963121414,284.94403076171875,284.95001220703125,292.7420959472656,292.1474304199219,295.9487609863281,297.1435546875,284.9440002441406,1.0,0.172211155295372,0.0,0.0,1.0,1.0,-0.6996623277664185,4.024426232263069e-07,0.699661910533905,-0.1895659863948822,0.7352209091186523,0.7352209091186523,0.0,25.6319580078125,25.0,10444.7958984375,0.0,50.106632232666016,0.0,283.1499938964844,284.4288330078125,295.1434936523437,295.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18461.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936808705329895,1.0,0.0,0.0,1.951363444328308,1.951371669769287,2.540795378536132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.13037109375,0.0,266.9612731933594,1895.4371337890625,0.0,264.72052001953125,0.5030699372291565,1.0,0.0,3.0,1.0,0.0
17889660,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.628922700881958,0.0724060237407684,0.0660673081874847,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7185461521148682,0.1076124534010887,0.1029320210218429,297.07647705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.8033767938613892,0.1518672108650207,0.1069857254624366,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6387033462524414,0.0760857090353965,0.0730676352977752,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.550469160079956,0.0505435802042484,0.2314538210630417,284.9439697265625,284.95001220703125,292.6697082519531,292.1092834472656,295.92755126953125,297.1435241699219,284.9439392089844,1.0,0.1719029545783996,0.0,0.0,1.0,1.0,-0.6966427564620972,4.002692435278732e-07,0.6966423988342285,-0.1890053004026413,0.7311388254165649,0.7311388254165649,0.0,25.6318302154541,25.0,10378.556640625,0.0,49.722747802734375,0.0,283.1499938964844,284.4329528808594,295.1049194335937,295.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18469.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928146958351135,1.0,0.0,0.0,1.932724118232727,1.932732343673706,2.492488135885651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.335693359375,0.0,260.80877685546875,1895.4371337890625,0.0,263.2392272949219,0.4991230964660644,1.0,0.0,3.0,1.0,0.0
17889720,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.628922700881958,0.0724060237407684,0.0660673081874847,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7185461521148682,0.1076124534010887,0.1029320210218429,297.07647705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.8033767938613892,0.1518672108650207,0.1069857254624366,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6387033462524414,0.0760857090353965,0.0730676352977752,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.550469160079956,0.0505435802042484,0.2314538210630417,284.9439697265625,284.95001220703125,292.6697082519531,292.1092834472656,295.92755126953125,297.1435241699219,284.9439392089844,1.0,0.1719029545783996,0.0,0.0,1.0,1.0,-0.6966427564620972,4.002692435278732e-07,0.6966423988342285,-0.1890053004026413,0.7311388254165649,0.7311388254165649,0.0,25.6318302154541,25.0,10378.556640625,0.0,49.722747802734375,0.0,283.1499938964844,284.4329528808594,295.1049194335937,295.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18469.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928146958351135,1.0,0.0,0.0,1.932724118232727,1.932732343673706,2.492488135885651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.335693359375,0.0,260.80877685546875,1895.4371337890625,0.0,263.2392272949219,0.4991230964660644,1.0,0.0,3.0,1.0,0.0
17889780,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6275928616523743,0.0719567313790321,0.0656655430793762,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7170248031616211,0.1069637462496757,0.1023204624652862,297.076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.8015167117118835,0.1509345024824142,0.1063351556658744,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.63724285364151,0.0755804628133773,0.0725918486714363,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5499299764633179,0.0504553280770778,0.2310634553432464,284.94390869140625,284.95001220703125,292.5941772460937,292.0693054199219,295.9053649902344,297.1435241699219,284.9438781738281,1.0,0.171594426035881,0.0,0.0,1.0,1.0,-0.6936068534851074,3.9809086160858e-07,0.693606436252594,-0.188441514968872,0.7270315289497375,0.7270315289497375,0.0,25.632156372070312,25.0,10311.1123046875,0.0,49.339481353759766,0.0,283.1499938964844,284.43719482421875,295.06451416015625,295.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18476.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918561041355133,1.0,0.0,0.0,1.913812160491944,1.9138202667236328,2.44394840365203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.939453125,0.0,254.6649169921875,1895.4371337890625,0.0,261.6053771972656,0.4951238632202148,1.0,0.0,3.0,1.0,0.0
17889840,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6275928616523743,0.0719567313790321,0.0656655430793762,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7170248031616211,0.1069637462496757,0.1023204624652862,297.076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.8015167117118835,0.1509345024824142,0.1063351556658744,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.63724285364151,0.0755804628133773,0.0725918486714363,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5499299764633179,0.0504553280770778,0.2310634553432464,284.94390869140625,284.95001220703125,292.5941772460937,292.0693054199219,295.9053649902344,297.1435241699219,284.9438781738281,1.0,0.171594426035881,0.0,0.0,1.0,1.0,-0.6936068534851074,3.9809086160858e-07,0.693606436252594,-0.188441514968872,0.7270315289497375,0.7270315289497375,0.0,25.632156372070312,25.0,10311.1123046875,0.0,49.339481353759766,0.0,283.1499938964844,284.43719482421875,295.06451416015625,295.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18476.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918561041355133,1.0,0.0,0.0,1.913812160491944,1.9138202667236328,2.44394840365203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.939453125,0.0,254.6649169921875,1895.4371337890625,0.0,261.6053771972656,0.4951238632202148,1.0,0.0,3.0,1.0,0.0
17889900,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6269205212593079,0.0717304050922393,0.0654631778597831,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7162516713142395,0.1066377237439155,0.1020131409168243,297.0770874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.8005832433700562,0.150468498468399,0.1060101613402366,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6365066766738892,0.0753257200121879,0.0723519921302795,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.549658477306366,0.0504110120236873,0.2308674454689026,284.9438781738281,284.95001220703125,292.5554504394531,292.0487365722656,295.8940124511719,297.1435241699219,284.9438781738281,1.0,0.1714399755001068,0.0,0.0,1.0,1.0,-0.6920820474624634,3.969993258579052e-07,0.69208163022995,-0.1881583929061889,0.7249724864959717,0.7249724864959717,0.0,25.632488250732425,25.0,10277.001953125,0.0,49.14802169799805,0.0,283.1499938964844,284.4393615722656,295.0437927246094,295.8496398925781,293.1499938964844,293.1499938964844,283.1499938964844,18479.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913443088531494,1.0,0.0,0.0,1.9042787551879885,1.904286742210388,2.419660347641184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.556640625,0.0,251.60549926757807,1895.4371337890625,0.0,260.7354431152344,0.4931100308895111,1.0,0.0,3.0,1.0,0.0
17889960,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6262437105178833,0.0715031623840332,0.0652599483728408,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7154702544212341,0.1063107773661613,0.1017049178481102,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7996484637260437,0.150003045797348,0.1056855171918869,297.11279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.635766863822937,0.0750697255134582,0.0721109211444854,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.5493861436843872,0.0503665804862976,0.2306709289550781,284.9438781738281,284.95001220703125,292.51617431640625,292.0278625488281,295.8824768066406,297.1434936523437,284.94384765625,1.0,0.1712853908538818,0.0,0.0,1.0,1.0,-0.6905536651611328,3.959069090342382e-07,0.6905533075332642,-0.1878744810819625,0.7229127883911133,0.7229127883911133,0.0,25.63287734985352,25.0,10242.693359375,0.0,48.95671844482422,0.0,283.1499938964844,284.4415283203125,295.022705078125,295.8259582519531,293.1499938964844,293.1499938964844,283.1499938964844,18481.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908093571662903,1.0,0.0,0.0,1.894706130027771,1.8947142362594604,2.395395028997882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.078857421875,0.0,248.5587615966797,1895.4371337890625,0.0,259.82781982421875,0.4910894334316253,1.0,0.0,3.0,1.0,0.0
17890020,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6248734593391418,0.0710451826453208,0.0648503750562667,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7138789892196655,0.105653315782547,0.1010851263999939,297.0776062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7977725267410278,0.1490726023912429,0.1050366014242172,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.634274423122406,0.074553295969963,0.071624606847763,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.548838198184967,0.050277329981327,0.2302761971950531,284.94384765625,284.95001220703125,292.4363708496094,291.9852905273437,295.8589172363281,297.1434936523437,284.9438171386719,1.0,0.1709756851196289,0.0,0.0,1.0,1.0,-0.6874831914901733,3.9371735738313873e-07,0.6874828338623047,-0.1873039305210113,0.718792736530304,0.718792736530304,0.0,25.63389778137207,25.0,10173.5048828125,0.0,48.57429122924805,0.0,283.1499938964844,284.4459533691406,294.979736328125,295.7776794433594,293.1499938964844,293.1499938964844,283.1499938964844,18484.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896699845790863,1.0,0.0,0.0,1.8754650354385376,1.8754730224609373,2.3469905841011498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.870361328125,0.0,242.51129150390625,1895.4371337890625,0.0,257.9005126953125,0.4870327413082123,1.0,0.0,3.0,1.0,0.0
17890080,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6248734593391418,0.0710451826453208,0.0648503750562667,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7138789892196655,0.105653315782547,0.1010851263999939,297.0776062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7977725267410278,0.1490726023912429,0.1050366014242172,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.634274423122406,0.074553295969963,0.071624606847763,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.548838198184967,0.050277329981327,0.2302761971950531,284.94384765625,284.95001220703125,292.4363708496094,291.9852905273437,295.8589172363281,297.1434936523437,284.9438171386719,1.0,0.1709756851196289,0.0,0.0,1.0,1.0,-0.6874831914901733,3.9371735738313873e-07,0.6874828338623047,-0.1873039305210113,0.718792736530304,0.718792736530304,0.0,25.63389778137207,25.0,10173.5048828125,0.0,48.57429122924805,0.0,283.1499938964844,284.4459533691406,294.979736328125,295.7776794433594,293.1499938964844,293.1499938964844,283.1499938964844,18484.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896699845790863,1.0,0.0,0.0,1.8754650354385376,1.8754730224609373,2.3469905841011498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.870361328125,0.0,242.51129150390625,1895.4371337890625,0.0,257.9005126953125,0.4870327413082123,1.0,0.0,3.0,1.0,0.0
17890140,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6234813928604126,0.0705831795930862,0.0644371658563613,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7122477889060974,0.1049916446208953,0.1004613488912582,297.0779113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7958897948265076,0.1481430977582931,0.1043883636593818,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6327658891677856,0.0740315467119216,0.0711332485079765,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5482867956161499,0.0501876324415206,0.2298794835805893,284.94384765625,284.95001220703125,292.3554382324219,291.94195556640625,295.83502197265625,297.1434631347656,284.9438171386719,1.0,0.1706652641296386,0.0,0.0,1.0,1.0,-0.6843953728675842,3.915223203421192e-07,0.6843950152397156,-0.1867299526929855,0.7146841883659363,0.7146841883659363,0.0,25.63513565063477,25.0,10103.771484375,0.0,48.19221115112305,0.0,283.1499938964844,284.450439453125,294.93603515625,295.7285461425781,293.1499938964844,293.1499938964844,283.1499938964844,18486.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884486854076385,1.0,0.0,0.0,1.85616672039032,1.8561745882034304,2.298938426292807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.448974609375,0.0,236.54823303222656,1895.4371337890625,0.0,255.8431854248047,0.4829708635807037,1.0,0.0,3.0,1.0,0.0
17890200,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6234813928604126,0.0705831795930862,0.0644371658563613,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7122477889060974,0.1049916446208953,0.1004613488912582,297.0779113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7958897948265076,0.1481430977582931,0.1043883636593818,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6327658891677856,0.0740315467119216,0.0711332485079765,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5482867956161499,0.0501876324415206,0.2298794835805893,284.94384765625,284.95001220703125,292.3554382324219,291.94195556640625,295.83502197265625,297.1434631347656,284.9438171386719,1.0,0.1706652641296386,0.0,0.0,1.0,1.0,-0.6843953728675842,3.915223203421192e-07,0.6843950152397156,-0.1867299526929855,0.7146841883659363,0.7146841883659363,0.0,25.63513565063477,25.0,10103.771484375,0.0,48.19221115112305,0.0,283.1499938964844,284.450439453125,294.93603515625,295.7285461425781,293.1499938964844,293.1499938964844,283.1499938964844,18486.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884486854076385,1.0,0.0,0.0,1.85616672039032,1.8561745882034304,2.298938426292807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.448974609375,0.0,236.54823303222656,1895.4371337890625,0.0,255.8431854248047,0.4829708635807037,1.0,0.0,3.0,1.0,0.0
17890260,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.622066080570221,0.0701173022389411,0.0640204325318336,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7105729579925537,0.1043258383870124,0.0998336151242256,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7940018177032471,0.1472147405147552,0.1037409007549285,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.631240725517273,0.0735045373439788,0.070636861026287,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5477328300476074,0.0500975176692009,0.2294808775186538,284.94384765625,284.95001220703125,292.27398681640625,291.8981628417969,295.8108825683594,297.1434326171875,284.94384765625,1.0,0.1703540384769439,0.0,0.0,1.0,1.0,-0.6812917590141296,3.893230200446851e-07,0.681291401386261,-0.1861530393362045,0.7106008529663086,0.7106008529663086,0.0,25.6364688873291,25.0,10033.7705078125,0.0,47.81047821044922,0.0,283.1499938964844,284.4549865722656,294.8919677734375,295.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,18486.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871435225009918,1.0,0.0,0.0,1.8368852138519287,1.8368929624557493,2.2514248598781705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.963134765625,0.0,230.6920166015625,1895.4371337890625,0.0,253.6540985107422,0.4789195358753204,1.0,0.0,3.0,1.0,0.0
17890320,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.622066080570221,0.0701173022389411,0.0640204325318336,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7105729579925537,0.1043258383870124,0.0998336151242256,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7940018177032471,0.1472147405147552,0.1037409007549285,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.631240725517273,0.0735045373439788,0.070636861026287,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5477328300476074,0.0500975176692009,0.2294808775186538,284.94384765625,284.95001220703125,292.27398681640625,291.8981628417969,295.8108825683594,297.1434326171875,284.94384765625,1.0,0.1703540384769439,0.0,0.0,1.0,1.0,-0.6812917590141296,3.893230200446851e-07,0.681291401386261,-0.1861530393362045,0.7106008529663086,0.7106008529663086,0.0,25.6364688873291,25.0,10033.7705078125,0.0,47.81047821044922,0.0,283.1499938964844,284.4549865722656,294.8919677734375,295.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,18486.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871435225009918,1.0,0.0,0.0,1.8368852138519287,1.8368929624557493,2.2514248598781705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.963134765625,0.0,230.6920166015625,1895.4371337890625,0.0,253.6540985107422,0.4789195358753204,1.0,0.0,3.0,1.0,0.0
17890380,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6206269860267639,0.0696483179926872,0.0636008828878402,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7088512182235718,0.1036566793918609,0.0992026999592781,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7921079397201538,0.1462868601083755,0.1030938103795051,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6297004222869873,0.0729733854532241,0.0701365321874618,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.547176718711853,0.0500070787966251,0.2290808409452438,284.9438781738281,284.95001220703125,292.1927185058594,291.85430908203125,295.78668212890625,297.1434020996094,284.9438781738281,1.0,0.1700421720743179,0.0,0.0,1.0,1.0,-0.6781730651855469,3.871196838645119e-07,0.6781726479530334,-0.1855724304914474,0.7065463066101074,0.7065463066101074,0.0,25.637916564941406,25.0,9963.5986328125,0.0,47.42939376831055,0.0,283.1499938964844,284.4595642089844,294.84783935546875,295.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18485.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857710659503937,1.0,0.0,0.0,1.8176562786102293,1.8176639080047607,2.2045345815513429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.46826171875,0.0,224.95252990722656,1895.4371337890625,0.0,251.3625030517578,0.4748869836330414,1.0,0.0,3.0,1.0,0.0
17890440,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6206269860267639,0.0696483179926872,0.0636008828878402,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7088512182235718,0.1036566793918609,0.0992026999592781,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7921079397201538,0.1462868601083755,0.1030938103795051,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6297004222869873,0.0729733854532241,0.0701365321874618,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.547176718711853,0.0500070787966251,0.2290808409452438,284.9438781738281,284.95001220703125,292.1927185058594,291.85430908203125,295.78668212890625,297.1434020996094,284.9438781738281,1.0,0.1700421720743179,0.0,0.0,1.0,1.0,-0.6781730651855469,3.871196838645119e-07,0.6781726479530334,-0.1855724304914474,0.7065463066101074,0.7065463066101074,0.0,25.637916564941406,25.0,9963.5986328125,0.0,47.42939376831055,0.0,283.1499938964844,284.4595642089844,294.84783935546875,295.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18485.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857710659503937,1.0,0.0,0.0,1.8176562786102293,1.8176639080047607,2.2045345815513429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.46826171875,0.0,224.95252990722656,1895.4371337890625,0.0,251.3625030517578,0.4748869836330414,1.0,0.0,3.0,1.0,0.0
17890500,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6198975443840027,0.0694126263260841,0.0633900389075279,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7079716920852661,0.1033207774162292,0.0988860055804252,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7911589741706848,0.1458231061697006,0.1027704179286956,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6289240121841431,0.0727061927318573,0.0698848366737365,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5468979477882385,0.0499617420136928,0.228880301117897,284.94390869140625,284.95001220703125,292.15234375,291.8324584960937,295.7746276855469,297.1434020996094,284.9438781738281,1.0,0.169885978102684,0.0,0.0,1.0,1.0,-0.6766082048416138,3.860168078517745e-07,0.6766078472137451,-0.1852810680866241,0.7045351266860962,0.7045351266860962,0.0,25.63866806030273,25.0,9928.5224609375,0.0,47.23908233642578,0.0,283.1499938964844,284.4618530273437,294.82586669921875,295.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18484.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850557804107666,1.0,0.0,0.0,1.8080871105194087,1.8080947399139404,2.181383820243355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.76416015625,0.0,222.13331604003903,1895.4371337890625,0.0,250.1723022460937,0.4728830754756927,1.0,0.0,3.0,1.0,0.0
17890560,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6191622614860535,0.0691765323281288,0.0631788074970245,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7070872187614441,0.1029844358563423,0.0985688641667366,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7902092337608337,0.1453595012426376,0.1024470850825309,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6281446814537048,0.0724384412169456,0.0696325898170471,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5466192364692688,0.0499163642525672,0.2286795377731323,284.94390869140625,284.95001220703125,292.1122741699219,291.81072998046875,295.7626037597656,297.14337158203125,284.94390869140625,1.0,0.1697297096252441,0.0,0.0,1.0,1.0,-0.675041675567627,3.849144434298069e-07,0.6750412583351135,-0.1849892735481262,0.7025320529937744,0.7025320529937744,0.0,25.63938331604004,25.0,9893.4716796875,0.0,47.049076080322266,0.0,283.1499938964844,284.4641418457031,294.8039245605469,295.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,18482.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843188285827636,1.0,0.0,0.0,1.7985329627990725,1.798540472984314,2.1583912257483465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.078125,0.0,219.34280395507807,1895.4371337890625,0.0,248.9489288330078,0.4708841741085052,1.0,0.0,3.0,1.0,0.0
17890620,297.11590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6176687479019165,0.0687019526958465,0.062754139304161,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7053040862083435,0.1023090928792953,0.0979320183396339,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7883069515228271,0.144432708621025,0.1018007397651672,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.626571536064148,0.0718996673822403,0.0691249519586563,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.5460610389709473,0.049825370311737,0.2282769531011581,284.9440002441406,284.95001220703125,292.0332946777344,291.767822265625,295.7388000488281,297.14337158203125,284.9440002441406,1.0,0.1694166660308838,0.0,0.0,1.0,1.0,-0.6718994379043579,3.8270829350040003e-07,0.6718990206718445,-0.1844033002853393,0.6985765695571899,0.6985765695571899,0.0,25.64077377319336,25.0,9823.810546875,0.0,46.66951370239258,0.0,283.1499938964844,284.4687805175781,294.7605285644531,295.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18477.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827633261680603,1.0,0.0,0.0,1.7795872688293457,1.7795947790145874,2.1131580751898585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.00341796875,0.0,213.87954711914065,1895.4371337890625,0.0,246.3761138916016,0.4669249653816223,1.0,0.0,3.0,1.0,0.0
17890680,297.11590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6176687479019165,0.0687019526958465,0.062754139304161,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7053040862083435,0.1023090928792953,0.0979320183396339,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7883069515228271,0.144432708621025,0.1018007397651672,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.626571536064148,0.0718996673822403,0.0691249519586563,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.5460610389709473,0.049825370311737,0.2282769531011581,284.9440002441406,284.95001220703125,292.0332946777344,291.767822265625,295.7388000488281,297.14337158203125,284.9440002441406,1.0,0.1694166660308838,0.0,0.0,1.0,1.0,-0.6718994379043579,3.8270829350040003e-07,0.6718990206718445,-0.1844033002853393,0.6985765695571899,0.6985765695571899,0.0,25.64077377319336,25.0,9823.810546875,0.0,46.66951370239258,0.0,283.1499938964844,284.4687805175781,294.7605285644531,295.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18477.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827633261680603,1.0,0.0,0.0,1.7795872688293457,1.7795947790145874,2.1131580751898585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.00341796875,0.0,213.87954711914065,1895.4371337890625,0.0,246.3761138916016,0.4669249653816223,1.0,0.0,3.0,1.0,0.0
17890740,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6161432862281799,0.0682249665260315,0.0623272359371185,297.1004943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7035040855407715,0.1016310155391693,0.0972925126552581,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.786401629447937,0.143506720662117,0.1011548936367034,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6249793171882629,0.0713575035333633,0.068614013493061,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5455021262168884,0.0497341454029083,0.2278732508420944,284.944091796875,284.95001220703125,291.9564514160156,291.7259521484375,295.7154541015625,297.1433410644531,284.944091796875,1.0,0.1691030710935592,0.0,0.0,1.0,1.0,-0.6687458753585815,3.805010635460349e-07,0.6687454581260681,-0.1838146448135376,0.6946894526481628,0.6946894526481628,0.0,25.64212417602539,25.0,9754.6708984375,0.0,46.29084396362305,0.0,283.1499938964844,284.4734191894531,294.71807861328125,295.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18471.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810961246490478,1.0,0.0,0.0,1.760877013206482,1.760884404182434,2.068957059009336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.31005859375,0.0,208.57501220703125,1895.4371337890625,0.0,243.6323089599609,0.4630214273929596,1.0,0.0,3.0,1.0,0.0
17890800,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6161432862281799,0.0682249665260315,0.0623272359371185,297.1004943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7035040855407715,0.1016310155391693,0.0972925126552581,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.786401629447937,0.143506720662117,0.1011548936367034,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6249793171882629,0.0713575035333633,0.068614013493061,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5455021262168884,0.0497341454029083,0.2278732508420944,284.944091796875,284.95001220703125,291.9564514160156,291.7259521484375,295.7154541015625,297.1433410644531,284.944091796875,1.0,0.1691030710935592,0.0,0.0,1.0,1.0,-0.6687458753585815,3.805010635460349e-07,0.6687454581260681,-0.1838146448135376,0.6946894526481628,0.6946894526481628,0.0,25.64212417602539,25.0,9754.6708984375,0.0,46.29084396362305,0.0,283.1499938964844,284.4734191894531,294.71807861328125,295.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18471.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810961246490478,1.0,0.0,0.0,1.760877013206482,1.760884404182434,2.068957059009336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.31005859375,0.0,208.57501220703125,1895.4371337890625,0.0,243.6323089599609,0.4630214273929596,1.0,0.0,3.0,1.0,0.0
17890860,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6145826578140259,0.0677458941936492,0.0618983134627342,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7016887664794922,0.1009504795074462,0.0966505333781242,297.0792541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7844955921173096,0.1425820440053939,0.1005098968744278,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6233660578727722,0.0708121806383133,0.0680999308824539,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5449433922767639,0.0496427156031131,0.2274685353040695,284.9441833496094,284.95001220703125,291.88238525390625,291.6854858398437,295.6928100585937,297.143310546875,284.9441833496094,1.0,0.1687889695167541,0.0,0.0,1.0,1.0,-0.6655838489532471,3.782948283514998e-07,0.6655834913253784,-0.1832238137722015,0.690887451171875,0.690887451171875,0.0,25.64330291748047,25.0,9686.45703125,0.0,45.91316986083984,0.0,283.1499938964844,284.47802734375,294.6770324707031,295.43524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18462.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793163895606994,1.0,0.0,0.0,1.74249529838562,1.7425025701522827,2.0259868449556961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.205322265625,0.0,203.4506225585937,1895.4371337890625,0.0,240.7183380126953,0.4591924548149109,1.0,0.0,3.0,1.0,0.0
17890920,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6145826578140259,0.0677458941936492,0.0618983134627342,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7016887664794922,0.1009504795074462,0.0966505333781242,297.0792541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7844955921173096,0.1425820440053939,0.1005098968744278,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6233660578727722,0.0708121806383133,0.0680999308824539,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5449433922767639,0.0496427156031131,0.2274685353040695,284.9441833496094,284.95001220703125,291.88238525390625,291.6854858398437,295.6928100585937,297.143310546875,284.9441833496094,1.0,0.1687889695167541,0.0,0.0,1.0,1.0,-0.6655838489532471,3.782948283514998e-07,0.6655834913253784,-0.1832238137722015,0.690887451171875,0.690887451171875,0.0,25.64330291748047,25.0,9686.45703125,0.0,45.91316986083984,0.0,283.1499938964844,284.47802734375,294.6770324707031,295.43524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18462.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793163895606994,1.0,0.0,0.0,1.74249529838562,1.7425025701522827,2.0259868449556961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.205322265625,0.0,203.4506225585937,1895.4371337890625,0.0,240.7183380126953,0.4591924548149109,1.0,0.0,3.0,1.0,0.0
17890980,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6129837036132812,0.0672652497887611,0.0614678412675857,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6998600363731384,0.1002680212259292,0.0960065796971321,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7825902700424194,0.1416591107845306,0.099866010248661,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6217300295829773,0.0702643021941185,0.067583255469799,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5443852543830872,0.0495511293411254,0.2270630449056625,284.9443054199219,284.95001220703125,291.8117980957031,291.6468505859375,295.6709899902344,297.1432800292969,284.9443359375,1.0,0.1684744358062744,0.0,0.0,1.0,1.0,-0.6624147295951843,3.760903268812399e-07,0.6624143719673157,-0.1826305240392685,0.6871763467788696,0.6871763467788696,0.0,25.644285202026367,25.0,9619.349609375,0.0,45.53670501708984,0.0,283.1499938964844,284.4825744628906,294.6378479003906,295.39013671875,293.1499938964844,293.1499938964844,283.1499938964844,18452.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774311542510986,1.0,0.0,0.0,1.7244950532913208,1.7245023250579834,1.9843456300350226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.78759765625,0.0,198.51629638671875,1895.4371337890625,0.0,237.64791870117188,0.4554494619369507,1.0,0.0,3.0,1.0,0.0
17891040,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6129837036132812,0.0672652497887611,0.0614678412675857,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6998600363731384,0.1002680212259292,0.0960065796971321,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7825902700424194,0.1416591107845306,0.099866010248661,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6217300295829773,0.0702643021941185,0.067583255469799,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5443852543830872,0.0495511293411254,0.2270630449056625,284.9443054199219,284.95001220703125,291.8117980957031,291.6468505859375,295.6709899902344,297.1432800292969,284.9443359375,1.0,0.1684744358062744,0.0,0.0,1.0,1.0,-0.6624147295951843,3.760903268812399e-07,0.6624143719673157,-0.1826305240392685,0.6871763467788696,0.6871763467788696,0.0,25.644285202026367,25.0,9619.349609375,0.0,45.53670501708984,0.0,283.1499938964844,284.4825744628906,294.6378479003906,295.39013671875,293.1499938964844,293.1499938964844,283.1499938964844,18452.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774311542510986,1.0,0.0,0.0,1.7244950532913208,1.7245023250579834,1.9843456300350226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.78759765625,0.0,198.51629638671875,1895.4371337890625,0.0,237.64791870117188,0.4554494619369507,1.0,0.0,3.0,1.0,0.0
17891100,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6121687889099121,0.0670244917273521,0.0612521767616272,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6989414095878601,0.0999262332916259,0.09568402916193,297.0795288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7816386222839355,0.141198381781578,0.0995445773005485,297.1106262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6209030151367188,0.0699895843863487,0.067324124276638,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5441068410873413,0.0495053045451641,0.2268600761890411,284.9443664550781,284.95001220703125,291.7779846191406,291.6282958984375,295.6604919433594,297.1432800292969,284.94439697265625,1.0,0.1683170795440673,0.0,0.0,1.0,1.0,-0.6608289480209351,3.7498983829209465e-07,0.6608285903930664,-0.1823335289955139,0.6853579878807068,0.6853579878807068,0.0,25.6446590423584,25.0,9586.2900390625,0.0,45.34900665283203,0.0,283.1499938964844,284.4848327636719,294.6190795898437,295.3684387207031,293.1499938964844,293.1499938964844,283.1499938964844,18446.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764532506465912,1.0,0.0,0.0,1.715657114982605,1.715664267539978,1.9640584980606945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.380126953125,0.0,196.1237335205078,1895.4371337890625,0.0,236.0615234375,0.4536141455173492,1.0,0.0,3.0,1.0,0.0
17891160,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.6113433837890625,0.0667837262153625,0.0610364079475402,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.6980205774307251,0.0995843559503555,0.0953612923622131,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7806882262229919,0.1407385170459747,0.0992236584424972,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.6200698018074036,0.0697146132588386,0.0670646727085113,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5438289642333984,0.0494594722986221,0.2266570329666137,284.9444580078125,284.95001220703125,291.74530029296875,291.6103820800781,295.6502685546875,297.1432800292969,284.9444580078125,1.0,0.1681596636772155,0.0,0.0,1.0,1.0,-0.6592425107955933,3.738904297279078e-07,0.6592421531677246,-0.1820357739925384,0.6835665702819824,0.6835665702819824,0.0,25.64495277404785,25.0,9553.6142578125,0.0,45.161739349365234,0.0,283.1499938964844,284.4870910644531,294.6009216308594,295.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18440.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754529356956482,1.0,0.0,0.0,1.7069382667541504,1.7069454193115234,1.944146674759395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.198486328125,0.0,193.7826690673828,1895.4371337890625,0.0,234.44314575195312,0.4518051147460937,1.0,0.0,3.0,1.0,0.0
