time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891220,297.1150207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6096674799919128,0.0663017705082893,0.0606044381856918,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6961719393730164,0.0988999903202056,0.0947151705622673,297.0798034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7787899971008301,0.1398204118013382,0.0985829308629036,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6183822154998779,0.0691637471318245,0.0665447786450386,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.543274462223053,0.0493677891790866,0.2262507975101471,284.9446105957031,284.95001220703125,291.6835632324219,291.5765075683594,295.6307067871094,297.14324951171875,284.9446105957031,1.0,0.167844757437706,0.0,0.0,1.0,1.0,-0.6560672521591187,3.716945400356053e-07,0.65606689453125,-0.181438073515892,0.6800611019134521,0.6800611019134521,0.0,25.645357131958008,25.0,9489.3720703125,0.0,44.78847885131836,0.0,283.1499938964844,284.4915466308594,294.5664978027344,295.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,18428.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733713924884796,1.0,0.0,0.0,1.6898431777954102,1.6898502111434937,1.9054003530527552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.4892578125,0.0,189.2478179931641,1895.4371337890625,0.0,231.0888671875,0.4482628107070923,1.0,0.0,3.0,1.0,0.0
17891280,297.1150207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6096674799919128,0.0663017705082893,0.0606044381856918,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6961719393730164,0.0988999903202056,0.0947151705622673,297.0798034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7787899971008301,0.1398204118013382,0.0985829308629036,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6183822154998779,0.0691637471318245,0.0665447786450386,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.543274462223053,0.0493677891790866,0.2262507975101471,284.9446105957031,284.95001220703125,291.6835632324219,291.5765075683594,295.6307067871094,297.14324951171875,284.9446105957031,1.0,0.167844757437706,0.0,0.0,1.0,1.0,-0.6560672521591187,3.716945400356053e-07,0.65606689453125,-0.181438073515892,0.6800611019134521,0.6800611019134521,0.0,25.645357131958008,25.0,9489.3720703125,0.0,44.78847885131836,0.0,283.1499938964844,284.4915466308594,294.5664978027344,295.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,18428.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733713924884796,1.0,0.0,0.0,1.6898431777954102,1.6898502111434937,1.9054003530527552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.4892578125,0.0,189.2478179931641,1895.4371337890625,0.0,231.0888671875,0.4482628107070923,1.0,0.0,3.0,1.0,0.0
17891340,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6079748868942261,0.0658202916383743,0.0601726807653903,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6943181157112122,0.0982158780097961,0.0940690338611602,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.776899516582489,0.1389058977365493,0.0979445502161979,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6166658997535706,0.0686126723885536,0.0660244226455688,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5427235960960388,0.0492761842906475,0.2258446812629699,284.9447631835937,284.95001220703125,291.62725830078125,291.5456237792969,295.6126708984375,297.14324951171875,284.9447937011719,1.0,0.1675300002098083,0.0,0.0,1.0,1.0,-0.6528962850570679,3.695083989896375e-07,0.6528959274291992,-0.1808403134346008,0.67668616771698,0.67668616771698,0.0,25.645267486572266,25.0,9427.140625,0.0,44.41732025146485,0.0,283.1499938964844,284.49591064453125,294.5352478027344,295.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,18414.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712098896503448,1.0,0.0,0.0,1.673326015472412,1.673332929611206,1.868334038590547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.93798828125,0.0,184.93394470214844,1895.4371337890625,0.0,227.6240997314453,0.4448451995849609,1.0,0.0,3.0,1.0,0.0
17891400,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6079748868942261,0.0658202916383743,0.0601726807653903,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6943181157112122,0.0982158780097961,0.0940690338611602,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.776899516582489,0.1389058977365493,0.0979445502161979,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6166658997535706,0.0686126723885536,0.0660244226455688,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5427235960960388,0.0492761842906475,0.2258446812629699,284.9447631835937,284.95001220703125,291.62725830078125,291.5456237792969,295.6126708984375,297.14324951171875,284.9447937011719,1.0,0.1675300002098083,0.0,0.0,1.0,1.0,-0.6528962850570679,3.695083989896375e-07,0.6528959274291992,-0.1808403134346008,0.67668616771698,0.67668616771698,0.0,25.645267486572266,25.0,9427.140625,0.0,44.41732025146485,0.0,283.1499938964844,284.49591064453125,294.5352478027344,295.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,18414.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712098896503448,1.0,0.0,0.0,1.673326015472412,1.673332929611206,1.868334038590547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.93798828125,0.0,184.93394470214844,1895.4371337890625,0.0,227.6240997314453,0.4448451995849609,1.0,0.0,3.0,1.0,0.0
17891460,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6062673926353455,0.0653398260474205,0.059741660952568,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.692460834980011,0.0975326523184776,0.0934235453605651,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.7750170230865479,0.1379950195550918,0.0973086133599281,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.614916980266571,0.0680621415376663,0.0655043646693229,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5421762466430664,0.0491847246885299,0.2254390120506286,284.9449462890625,284.95001220703125,291.5770263671875,291.5180969238281,295.5961303710937,297.1432189941406,284.9449768066406,1.0,0.1672155559062957,0.0,0.0,1.0,1.0,-0.6497293710708618,3.673310970953026e-07,0.6497290134429932,-0.1802410334348678,0.6734346747398376,0.6734346747398376,0.0,25.644779205322266,25.0,9366.8310546875,0.0,44.04853439331055,0.0,283.1499938964844,284.50018310546875,294.5072021484375,295.2362365722656,293.1499938964844,293.1499938964844,283.1499938964844,18399.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689483106136322,1.0,0.0,0.0,1.65736985206604,1.657376766204834,1.832872555951326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.485107421875,0.0,180.8295440673828,1895.4371337890625,0.0,224.01760864257807,0.4415487051010132,1.0,0.0,3.0,1.0,0.0
17891520,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6062673926353455,0.0653398260474205,0.059741660952568,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.692460834980011,0.0975326523184776,0.0934235453605651,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.7750170230865479,0.1379950195550918,0.0973086133599281,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.614916980266571,0.0680621415376663,0.0655043646693229,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5421762466430664,0.0491847246885299,0.2254390120506286,284.9449462890625,284.95001220703125,291.5770263671875,291.5180969238281,295.5961303710937,297.1432189941406,284.9449768066406,1.0,0.1672155559062957,0.0,0.0,1.0,1.0,-0.6497293710708618,3.673310970953026e-07,0.6497290134429932,-0.1802410334348678,0.6734346747398376,0.6734346747398376,0.0,25.644779205322266,25.0,9366.8310546875,0.0,44.04853439331055,0.0,283.1499938964844,284.50018310546875,294.5072021484375,295.2362365722656,293.1499938964844,293.1499938964844,283.1499938964844,18399.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689483106136322,1.0,0.0,0.0,1.65736985206604,1.657376766204834,1.832872555951326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.485107421875,0.0,180.8295440673828,1895.4371337890625,0.0,224.01760864257807,0.4415487051010132,1.0,0.0,3.0,1.0,0.0
17891580,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6045497059822083,0.0648614540696144,0.0593122765421867,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6906047463417053,0.0968514755368232,0.092779703438282,297.0804138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.77314692735672,0.1370891332626342,0.0966759547591209,297.1098022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6131336688995361,0.0675133615732193,0.0649856701493263,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5416343212127686,0.049093522131443,0.2250342369079589,284.9451599121094,284.95001220703125,291.53350830078125,291.4944152832031,295.5815734863281,297.1432189941406,284.9451904296875,1.0,0.1669017672538757,0.0,0.0,1.0,1.0,-0.6465744972229004,3.651684608030337e-07,0.6465741395950317,-0.1796425729990005,0.6703376770019531,0.6703376770019531,0.0,25.64368438720703,25.0,9309.0771484375,0.0,43.6826057434082,0.0,283.1499938964844,284.5043334960937,294.48321533203125,295.20660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18382.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666177093982696,1.0,0.0,0.0,1.6421066522598269,1.642113447189331,1.799269142566118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.462890625,0.0,176.9591827392578,1895.4371337890625,0.0,220.3196258544922,0.4383988082408905,1.0,0.0,3.0,1.0,0.0
17891640,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6045497059822083,0.0648614540696144,0.0593122765421867,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6906047463417053,0.0968514755368232,0.092779703438282,297.0804138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.77314692735672,0.1370891332626342,0.0966759547591209,297.1098022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.6131336688995361,0.0675133615732193,0.0649856701493263,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.5416343212127686,0.049093522131443,0.2250342369079589,284.9451599121094,284.95001220703125,291.53350830078125,291.4944152832031,295.5815734863281,297.1432189941406,284.9451904296875,1.0,0.1669017672538757,0.0,0.0,1.0,1.0,-0.6465744972229004,3.651684608030337e-07,0.6465741395950317,-0.1796425729990005,0.6703376770019531,0.6703376770019531,0.0,25.64368438720703,25.0,9309.0771484375,0.0,43.6826057434082,0.0,283.1499938964844,284.5043334960937,294.48321533203125,295.20660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18382.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666177093982696,1.0,0.0,0.0,1.6421066522598269,1.642113447189331,1.799269142566118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.462890625,0.0,176.9591827392578,1895.4371337890625,0.0,220.3196258544922,0.4383988082408905,1.0,0.0,3.0,1.0,0.0
17891700,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6036875247955322,0.064623162150383,0.0590983368456363,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6896776556968689,0.0965118184685707,0.0924585908651351,297.0805358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.7722164988517761,0.1366380006074905,0.0963608771562576,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6122276782989502,0.067239835858345,0.0647270530462265,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5413653254508972,0.0490480363368988,0.2248322963714599,284.9452819824219,284.95001220703125,291.5144958496094,291.4841003417969,295.5749816894531,297.1432189941406,284.9453125,1.0,0.1667452007532119,0.0,0.0,1.0,1.0,-0.6450017094612122,3.640926138359646e-07,0.6450013518333435,-0.179343581199646,0.6688437461853027,0.6688437461853027,0.0,25.642934799194336,25.0,9281.1005859375,0.0,43.500789642333984,0.0,283.1499938964844,284.5063781738281,294.4726867675781,295.1933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18373.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654192686080932,1.0,0.0,0.0,1.6347256898880005,1.6347324848175049,1.783130869625893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.95556640625,0.0,175.10707092285156,1895.4371337890625,0.0,218.4248962402344,0.4368769228458404,1.0,0.0,3.0,1.0,0.0
17891760,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6028242707252502,0.0643858164548873,0.0588851384818553,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.688752293586731,0.0961731299757957,0.0921382829546928,297.0806579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.771290123462677,0.1361885517835617,0.096046857535839,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6113119125366211,0.0669672265648841,0.0644691884517669,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.5410979986190796,0.0490026511251926,0.2246307283639907,284.94537353515625,284.95001220703125,291.4974060058594,291.4748840332031,295.5689392089844,297.1432189941406,284.9454040527344,1.0,0.1665889024734497,0.0,0.0,1.0,1.0,-0.6434332728385925,3.630212006555666e-07,0.6434329152107239,-0.1790446937084198,0.6673914194107056,0.6673914194107056,0.0,25.64202308654785,25.0,9253.83984375,0.0,43.319854736328125,0.0,283.1499938964844,284.5083923339844,294.4632873535156,295.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18364.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364204078912735,1.0,0.0,0.0,1.6275339126586914,1.6275405883789062,1.767475765745985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.842041015625,0.0,173.3143310546875,1895.4371337890625,0.0,216.50816345214844,0.4353946149349212,1.0,0.0,3.0,1.0,0.0
17891820,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6010932326316833,0.0639134421944618,0.0584607347846031,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6869055032730103,0.0954982414841651,0.0914998799562454,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7694475650787354,0.1352936029434204,0.095421552658081,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6094605326652527,0.0664244443178176,0.0639556273818016,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5405674576759338,0.0489121749997139,0.2242287248373031,284.94561767578125,284.95001220703125,291.4693603515625,291.4599609375,295.5583801269531,297.1432189941406,284.9456481933594,1.0,0.166277140378952,0.0,0.0,1.0,1.0,-0.6403071284294128,3.608897998219618e-07,0.6403067708015442,-0.1784465759992599,0.664601743221283,0.664601743221283,0.0,25.639822006225582,25.0,9201.2841796875,0.0,42.96053314208984,0.0,283.1499938964844,284.5122985839844,294.4477233886719,295.16021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18345.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616874516010284,1.0,0.0,0.0,1.613668441772461,1.613675236701965,1.7374888727772486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.693359375,0.0,169.89071655273438,1895.4371337890625,0.0,212.55206298828125,0.4325385391712188,1.0,0.0,3.0,1.0,0.0
17891880,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6010932326316833,0.0639134421944618,0.0584607347846031,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6869055032730103,0.0954982414841651,0.0914998799562454,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7694475650787354,0.1352936029434204,0.095421552658081,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6094605326652527,0.0664244443178176,0.0639556273818016,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5405674576759338,0.0489121749997139,0.2242287248373031,284.94561767578125,284.95001220703125,291.4693603515625,291.4599609375,295.5583801269531,297.1432189941406,284.9456481933594,1.0,0.166277140378952,0.0,0.0,1.0,1.0,-0.6403071284294128,3.608897998219618e-07,0.6403067708015442,-0.1784465759992599,0.664601743221283,0.664601743221283,0.0,25.639822006225582,25.0,9201.2841796875,0.0,42.96053314208984,0.0,283.1499938964844,284.5122985839844,294.4477233886719,295.16021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18345.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616874516010284,1.0,0.0,0.0,1.613668441772461,1.613675236701965,1.7374888727772486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.693359375,0.0,169.89071655273438,1895.4371337890625,0.0,212.55206298828125,0.4325385391712188,1.0,0.0,3.0,1.0,0.0
17891940,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5993652939796448,0.0634462311863899,0.0580406710505485,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6850723624229431,0.0948289185762405,0.0908663943409919,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7676263451576233,0.1344066858291626,0.0948016047477722,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6076062321662903,0.0658872127532959,0.0634469389915466,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5400456786155701,0.0488222800195217,0.2238290011882782,284.94586181640625,284.95001220703125,291.45001220703125,291.45001220703125,295.55047607421875,297.1432189941406,284.9458923339844,1.0,0.1659671813249588,0.0,0.0,1.0,1.0,-0.6372100114822388,3.587843764307763e-07,0.6372096538543701,-0.1778528541326522,0.6619899868965149,0.6619899868965149,0.0,25.63676643371582,25.0,9151.619140625,0.0,42.60554504394531,0.0,283.1499938964844,284.5159912109375,294.4366760253906,295.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18326.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591723442077636,1.0,0.0,0.0,1.6006656885147097,1.6006723642349243,1.7096006388328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.14453125,0.0,166.7205352783203,1895.4371337890625,0.0,208.61485290527344,0.4298624694347381,1.0,0.0,3.0,1.0,0.0
17892000,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5993652939796448,0.0634462311863899,0.0580406710505485,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6850723624229431,0.0948289185762405,0.0908663943409919,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7676263451576233,0.1344066858291626,0.0948016047477722,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6076062321662903,0.0658872127532959,0.0634469389915466,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5400456786155701,0.0488222800195217,0.2238290011882782,284.94586181640625,284.95001220703125,291.45001220703125,291.45001220703125,295.55047607421875,297.1432189941406,284.9458923339844,1.0,0.1659671813249588,0.0,0.0,1.0,1.0,-0.6372100114822388,3.587843764307763e-07,0.6372096538543701,-0.1778528541326522,0.6619899868965149,0.6619899868965149,0.0,25.63676643371582,25.0,9151.619140625,0.0,42.60554504394531,0.0,283.1499938964844,284.5159912109375,294.4366760253906,295.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18326.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591723442077636,1.0,0.0,0.0,1.6006656885147097,1.6006723642349243,1.7096006388328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.14453125,0.0,166.7205352783203,1895.4371337890625,0.0,208.61485290527344,0.4298624694347381,1.0,0.0,3.0,1.0,0.0
17892060,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.597634494304657,0.0629827827215194,0.0576238818466663,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6832476258277893,0.0941637307405471,0.0902366787195205,297.08154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7658196091651917,0.1335252970457077,0.094185471534729,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.605743944644928,0.0653542205691337,0.062942087650299,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5395294427871704,0.048732791095972,0.2234309464693069,284.9460144042969,284.95001220703125,291.4359130859375,291.4359130859375,295.5438842773437,297.1432189941406,284.946044921875,1.0,0.165658637881279,0.0,0.0,1.0,1.0,-0.6341296434402466,3.5669549447447935e-07,0.6341292858123779,-0.1772590577602386,0.6594341397285461,0.6594341397285461,0.0,25.63325881958008,25.0,9102.337890625,0.0,42.25426483154297,0.0,283.1499938964844,284.5194091796875,294.42645263671875,295.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18310.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574847877025604,1.0,0.0,0.0,1.588117599487305,1.58812415599823,1.6829017113195732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.8642578125,0.0,163.70799255371094,1895.4371337890625,0.0,205.98146057128903,0.4272897243499756,1.0,0.0,3.0,1.0,0.0
17892120,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.597634494304657,0.0629827827215194,0.0576238818466663,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6832476258277893,0.0941637307405471,0.0902366787195205,297.08154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7658196091651917,0.1335252970457077,0.094185471534729,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.605743944644928,0.0653542205691337,0.062942087650299,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5395294427871704,0.048732791095972,0.2234309464693069,284.9460144042969,284.95001220703125,291.4359130859375,291.4359130859375,295.5438842773437,297.1432189941406,284.946044921875,1.0,0.165658637881279,0.0,0.0,1.0,1.0,-0.6341296434402466,3.5669549447447935e-07,0.6341292858123779,-0.1772590577602386,0.6594341397285461,0.6594341397285461,0.0,25.63325881958008,25.0,9102.337890625,0.0,42.25426483154297,0.0,283.1499938964844,284.5194091796875,294.42645263671875,295.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18310.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574847877025604,1.0,0.0,0.0,1.588117599487305,1.58812415599823,1.6829017113195732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.8642578125,0.0,163.70799255371094,1895.4371337890625,0.0,205.98146057128903,0.4272897243499756,1.0,0.0,3.0,1.0,0.0
17892180,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5959082841873169,0.0625246688723564,0.0572117678821086,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.681438148021698,0.0935045108199119,0.0896124392747879,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.764033317565918,0.13265161216259,0.093574620783329,297.1098022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6038820147514343,0.0648274198174476,0.062442909926176,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5390207171440125,0.0486438162624836,0.2230350375175476,284.94610595703125,284.95001220703125,291.4231872558594,291.4231872558594,295.53790283203125,297.14324951171875,284.9460754394531,1.0,0.1653522700071334,0.0,0.0,1.0,1.0,-0.63107830286026,3.546319078395755e-07,0.6310779452323914,-0.1766688227653503,0.656863272190094,0.656863272190094,0.0,25.629091262817383,25.0,9053.29296875,0.0,41.90754318237305,0.0,283.1499938964844,284.5226135253906,294.4154968261719,295.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18300.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560528457164764,1.0,0.0,0.0,1.575867772102356,1.5758742094039917,1.6570398031490188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.52734375,0.0,160.8253173828125,1895.4371337890625,0.0,203.75164794921875,0.4247980117797851,1.0,0.0,3.0,1.0,0.0
17892240,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5959082841873169,0.0625246688723564,0.0572117678821086,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.681438148021698,0.0935045108199119,0.0896124392747879,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.764033317565918,0.13265161216259,0.093574620783329,297.1098022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6038820147514343,0.0648274198174476,0.062442909926176,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5390207171440125,0.0486438162624836,0.2230350375175476,284.94610595703125,284.95001220703125,291.4231872558594,291.4231872558594,295.53790283203125,297.14324951171875,284.9460754394531,1.0,0.1653522700071334,0.0,0.0,1.0,1.0,-0.63107830286026,3.546319078395755e-07,0.6310779452323914,-0.1766688227653503,0.656863272190094,0.656863272190094,0.0,25.629091262817383,25.0,9053.29296875,0.0,41.90754318237305,0.0,283.1499938964844,284.5226135253906,294.4154968261719,295.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18300.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560528457164764,1.0,0.0,0.0,1.575867772102356,1.5758742094039917,1.6570398031490188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.52734375,0.0,160.8253173828125,1895.4371337890625,0.0,203.75164794921875,0.4247980117797851,1.0,0.0,3.0,1.0,0.0
17892300,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5950502157211304,0.062298335134983,0.0570081286132335,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6805419921875,0.0931780040264129,0.0893032029271125,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7631504535675049,0.1322187036275863,0.093271903693676,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6029550433158875,0.0645672604441642,0.0621963329613208,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5387700200080872,0.0485996082425117,0.2228382229804992,284.94610595703125,284.95001220703125,291.4173278808594,291.4173278808594,295.5350952148437,297.14324951171875,284.94610595703125,1.0,0.1652002930641174,0.0,0.0,1.0,1.0,-0.6295686960220337,3.536131032433332e-07,0.629568338394165,-0.176376387476921,0.6555873155593872,0.6555873155593872,0.0,25.6267147064209,25.0,9029.2578125,0.0,41.73633193969727,0.0,283.1499938964844,284.52423095703125,294.4099426269531,295.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,18296.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553546667098999,1.0,0.0,0.0,1.5698518753051758,1.569858431816101,1.644412463974732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.026611328125,0.0,159.4279022216797,1895.4371337890625,0.0,202.66590881347656,0.4235800504684448,1.0,0.0,3.0,1.0,0.0
17892360,297.1150207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5941981673240662,0.0620745047926902,0.0568066947162151,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6796540021896362,0.0928544178605079,0.0889966711401939,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7622765302658081,0.1317895054817199,0.0929717272520065,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6020339131355286,0.0643101334571838,0.0619525648653507,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5385221838951111,0.0485556796193122,0.222642570734024,284.9461364746094,284.95001220703125,291.4117736816406,291.4117736816406,295.53240966796875,297.14324951171875,284.9461364746094,1.0,0.1650494784116745,0.0,0.0,1.0,1.0,-0.6280734539031982,3.5260535469205934e-07,0.6280730962753296,-0.1760862618684768,0.6543300151824951,0.6543300151824951,0.0,25.624143600463867,25.0,9005.6435546875,0.0,41.56697082519531,0.0,283.1499938964844,284.5258178710937,294.4046936035156,295.1005249023437,293.1499938964844,293.1499938964844,283.1499938964844,18293.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35464808344841,1.0,0.0,0.0,1.5639362335205078,1.5639426708221436,1.632042625487884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.71484375,0.0,158.06298828125,1895.4371337890625,0.0,201.5680084228516,0.4223841428756714,1.0,0.0,3.0,1.0,0.0
17892420,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5924966335296631,0.0616305693984031,0.0564072094857692,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6778885126113892,0.0922116413712501,0.0883877947926521,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7605420351028442,0.1309365779161453,0.0923752337694168,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6001925468444824,0.0638005658984184,0.0614694766700267,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5380306839942932,0.0484682656824588,0.2222531735897064,284.9461975097656,284.95001220703125,291.40167236328125,291.40167236328125,295.5272521972656,297.1432800292969,284.9461975097656,1.0,0.164749801158905,0.0,0.0,1.0,1.0,-0.6251010894775391,3.506053189994418e-07,0.6251007318496704,-0.1755064129829406,0.651848554611206,0.651848554611206,0.0,25.61884880065918,25.0,8959.1083984375,0.0,41.23177719116211,0.0,283.1499938964844,284.52899169921875,294.3946533203125,295.08673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18286.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531830012798309,1.0,0.0,0.0,1.5522823333740234,1.5522887706756592,1.6078104181360686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.40673828125,0.0,155.3994903564453,1895.4371337890625,0.0,199.2943572998047,0.4200330376625061,1.0,0.0,3.0,1.0,0.0
17892480,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5924966335296631,0.0616305693984031,0.0564072094857692,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6778885126113892,0.0922116413712501,0.0883877947926521,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7605420351028442,0.1309365779161453,0.0923752337694168,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6001925468444824,0.0638005658984184,0.0614694766700267,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5380306839942932,0.0484682656824588,0.2222531735897064,284.9461975097656,284.95001220703125,291.40167236328125,291.40167236328125,295.5272521972656,297.1432800292969,284.9461975097656,1.0,0.164749801158905,0.0,0.0,1.0,1.0,-0.6251010894775391,3.506053189994418e-07,0.6251007318496704,-0.1755064129829406,0.651848554611206,0.651848554611206,0.0,25.61884880065918,25.0,8959.1083984375,0.0,41.23177719116211,0.0,283.1499938964844,284.52899169921875,294.3946533203125,295.08673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18286.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531830012798309,1.0,0.0,0.0,1.5522823333740234,1.5522887706756592,1.6078104181360686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.40673828125,0.0,155.3994903564453,1895.4371337890625,0.0,199.2943572998047,0.4200330376625061,1.0,0.0,3.0,1.0,0.0
17892540,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5907914042472839,0.0611897744238376,0.0560105964541435,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6761314272880554,0.0915726572275161,0.0877825319766998,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7588195204734802,0.1300883144140243,0.0917820334434509,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5983446836471558,0.0632950812578201,0.0609902814030647,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5375429391860962,0.0483812429010868,0.2218654751777649,284.9462585449219,284.95001220703125,291.39276123046875,291.39276123046875,295.5223693847656,297.143310546875,284.9462585449219,1.0,0.16445192694664,0.0,0.0,1.0,1.0,-0.6221438050270081,3.486200625957281e-07,0.6221434473991394,-0.1749262660741806,0.649401068687439,0.649401068687439,0.0,25.613405227661133,25.0,8913.21875,0.0,40.90025329589844,0.0,283.1499938964844,284.5321655273437,294.3853454589844,295.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18280.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351630836725235,1.0,0.0,0.0,1.540793538093567,1.540799856185913,1.5840988965010188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.401611328125,0.0,152.80459594726562,1895.4371337890625,0.0,196.8892974853516,0.4177201986312866,1.0,0.0,3.0,1.0,0.0
17892600,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5907914042472839,0.0611897744238376,0.0560105964541435,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6761314272880554,0.0915726572275161,0.0877825319766998,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7588195204734802,0.1300883144140243,0.0917820334434509,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5983446836471558,0.0632950812578201,0.0609902814030647,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5375429391860962,0.0483812429010868,0.2218654751777649,284.9462585449219,284.95001220703125,291.39276123046875,291.39276123046875,295.5223693847656,297.143310546875,284.9462585449219,1.0,0.16445192694664,0.0,0.0,1.0,1.0,-0.6221438050270081,3.486200625957281e-07,0.6221434473991394,-0.1749262660741806,0.649401068687439,0.649401068687439,0.0,25.613405227661133,25.0,8913.21875,0.0,40.90025329589844,0.0,283.1499938964844,284.5321655273437,294.3853454589844,295.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18280.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351630836725235,1.0,0.0,0.0,1.540793538093567,1.540799856185913,1.5840988965010188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.401611328125,0.0,152.80459594726562,1895.4371337890625,0.0,196.8892974853516,0.4177201986312866,1.0,0.0,3.0,1.0,0.0
17892660,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5890934467315674,0.0607544183731079,0.0556188412010669,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6743924617767334,0.0909402146935463,0.0871834158897399,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7571179270744324,0.1292481869459152,0.0911944806575775,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5965044498443604,0.0627971068024635,0.0605180375277996,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5370622873306274,0.0482948757708072,0.2214805632829666,284.94635009765625,284.95001220703125,291.38507080078125,291.38507080078125,295.5179138183594,297.143310546875,284.94635009765625,1.0,0.1641571968793869,0.0,0.0,1.0,1.0,-0.6192218065261841,3.4666359738366737e-07,0.6192215085029602,-0.1743514388799667,0.6470160484313965,0.6470160484313965,0.0,25.6075439453125,25.0,8868.6337890625,0.0,40.57381820678711,0.0,283.1499938964844,284.5353088378906,294.3774108886719,295.06182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18272.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500416576862335,1.0,0.0,0.0,1.5296066999435425,1.529613018035889,1.5611799142334348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.0458984375,0.0,150.30738830566406,1895.4371337890625,0.0,194.4303741455078,0.4154720306396484,1.0,0.0,3.0,1.0,0.0
17892720,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5890934467315674,0.0607544183731079,0.0556188412010669,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6743924617767334,0.0909402146935463,0.0871834158897399,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7571179270744324,0.1292481869459152,0.0911944806575775,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5965044498443604,0.0627971068024635,0.0605180375277996,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5370622873306274,0.0482948757708072,0.2214805632829666,284.94635009765625,284.95001220703125,291.38507080078125,291.38507080078125,295.5179138183594,297.143310546875,284.94635009765625,1.0,0.1641571968793869,0.0,0.0,1.0,1.0,-0.6192218065261841,3.4666359738366737e-07,0.6192215085029602,-0.1743514388799667,0.6470160484313965,0.6470160484313965,0.0,25.6075439453125,25.0,8868.6337890625,0.0,40.57381820678711,0.0,283.1499938964844,284.5353088378906,294.3774108886719,295.06182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18272.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500416576862335,1.0,0.0,0.0,1.5296066999435425,1.529613018035889,1.5611799142334348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.0458984375,0.0,150.30738830566406,1895.4371337890625,0.0,194.4303741455078,0.4154720306396484,1.0,0.0,3.0,1.0,0.0
17892780,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5874004364013672,0.060324091464281,0.0552316159009933,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.6726694107055664,0.0903139188885688,0.0865901038050651,297.08404541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7554346323013306,0.1284156739711761,0.0906122401356697,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5946686267852783,0.0623056814074516,0.0600520633161067,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5365869402885437,0.0482091046869754,0.221098244190216,284.9464111328125,284.95001220703125,291.3785400390625,291.3785400390625,295.5137634277344,297.1433410644531,284.9464111328125,1.0,0.1638655066490173,0.0,0.0,1.0,1.0,-0.6163281798362732,3.447305800818868e-07,0.6163278222084045,-0.1737792938947677,0.6446821093559265,0.6446821093559265,0.0,25.601533889770508,25.0,8825.076171875,0.0,40.25223922729492,0.0,283.1499938964844,284.5384216308594,294.37078857421875,295.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18265.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484503924846649,1.0,0.0,0.0,1.518690586090088,1.518696904182434,1.538976590609309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.212158203125,0.0,147.89938354492188,1895.4371337890625,0.0,191.9713592529297,0.4132833182811737,1.0,0.0,3.0,1.0,0.0
17892840,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5874004364013672,0.060324091464281,0.0552316159009933,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.6726694107055664,0.0903139188885688,0.0865901038050651,297.08404541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7554346323013306,0.1284156739711761,0.0906122401356697,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5946686267852783,0.0623056814074516,0.0600520633161067,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5365869402885437,0.0482091046869754,0.221098244190216,284.9464111328125,284.95001220703125,291.3785400390625,291.3785400390625,295.5137634277344,297.1433410644531,284.9464111328125,1.0,0.1638655066490173,0.0,0.0,1.0,1.0,-0.6163281798362732,3.447305800818868e-07,0.6163278222084045,-0.1737792938947677,0.6446821093559265,0.6446821093559265,0.0,25.601533889770508,25.0,8825.076171875,0.0,40.25223922729492,0.0,283.1499938964844,284.5384216308594,294.37078857421875,295.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18265.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484503924846649,1.0,0.0,0.0,1.518690586090088,1.518696904182434,1.538976590609309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.212158203125,0.0,147.89938354492188,1895.4371337890625,0.0,191.9713592529297,0.4132833182811737,1.0,0.0,3.0,1.0,0.0
17892900,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5865563154220581,0.0601108931005001,0.0550397858023643,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6718143224716187,0.0900031998753547,0.0862957537174224,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7546001076698303,0.1280024200677871,0.0903232172131538,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5937521457672119,0.0620622187852859,0.0598212927579879,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.536351203918457,0.0481664426624774,0.2209080755710601,284.9464416503906,284.95001220703125,291.37567138671875,291.37567138671875,295.5118408203125,297.14337158203125,284.9464416503906,1.0,0.1637209057807922,0.0,0.0,1.0,1.0,-0.6148929595947266,3.437736779687839e-07,0.6148926019668579,-0.1734949052333831,0.6435335874557495,0.6435335874557495,0.0,25.598478317260746,25.0,8803.6904296875,0.0,40.09331893920898,0.0,283.1499938964844,284.5399475097656,294.3679504394531,295.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18262.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476645946502685,1.0,0.0,0.0,1.5133346319198608,1.513340950012207,1.5281408138889677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.9921875,0.0,146.72854614257812,1895.4371337890625,0.0,190.75802612304688,0.412211537361145,1.0,0.0,3.0,1.0,0.0
17892960,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5857141613960266,0.059899128973484,0.0548492148518562,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6709639430046082,0.0896942317485809,0.0860030427575111,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7537707090377808,0.1275913566350937,0.0900357067584991,297.1112670898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5928367972373962,0.0618203394114971,0.0595920234918594,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5361167788505554,0.0481239333748817,0.2207185924053192,284.94647216796875,284.95001220703125,291.37310791015625,291.37310791015625,295.510009765625,297.14337158203125,284.9465026855469,1.0,0.163577139377594,0.0,0.0,1.0,1.0,-0.6134656667709351,3.428230570534652e-07,0.6134653091430664,-0.1732112765312194,0.6423972845077515,0.6423972845077515,0.0,25.59539604187012,25.0,8782.576171875,0.0,39.935672760009766,0.0,283.1499938964844,284.5414733886719,294.36541748046875,295.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,18259.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468872308731079,1.0,0.0,0.0,1.5080465078353882,1.5080528259277344,1.5174798306816228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.905029296875,0.0,145.57940673828125,1895.4371337890625,0.0,189.5583038330078,0.4111546277999878,1.0,0.0,3.0,1.0,0.0
17893020,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5840318202972412,0.0594787672162056,0.0544709637761116,297.1015014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6692736148834229,0.0890803039073944,0.0854214206337928,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7521232962608337,0.1267741173505783,0.0894641280174255,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5910051465034485,0.0613400787115097,0.0591368786990642,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5356507301330566,0.0480392649769783,0.2203411608934402,284.9465637207031,284.95001220703125,291.3687438964844,291.3687438964844,295.50653076171875,297.1434020996094,284.9465637207031,1.0,0.1632917374372482,0.0,0.0,1.0,1.0,-0.6106284856796265,3.4093633871634665e-07,0.6106281280517578,-0.1726447492837906,0.6401541829109192,0.6401541829109192,0.0,25.5892333984375,25.0,8741.00390625,0.0,39.62362289428711,0.0,283.1499938964844,284.5445251464844,294.36114501953125,295.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,18252.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453424870967865,1.0,0.0,0.0,1.4976345300674438,1.4976407289505005,1.4965976902203693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.04931640625,0.0,143.33648681640625,1895.4371337890625,0.0,187.1757202148437,0.4090774953365326,1.0,0.0,3.0,1.0,0.0
