time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893080,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5840318202972412,0.0594787672162056,0.0544709637761116,297.1015014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6692736148834229,0.0890803039073944,0.0854214206337928,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7521232962608337,0.1267741173505783,0.0894641280174255,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5910051465034485,0.0613400787115097,0.0591368786990642,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5356507301330566,0.0480392649769783,0.2203411608934402,284.9465637207031,284.95001220703125,291.3687438964844,291.3687438964844,295.50653076171875,297.1434020996094,284.9465637207031,1.0,0.1632917374372482,0.0,0.0,1.0,1.0,-0.6106284856796265,3.4093633871634665e-07,0.6106281280517578,-0.1726447492837906,0.6401541829109192,0.6401541829109192,0.0,25.5892333984375,25.0,8741.00390625,0.0,39.62362289428711,0.0,283.1499938964844,284.5445251464844,294.36114501953125,295.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,18252.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453424870967865,1.0,0.0,0.0,1.4976345300674438,1.4976407289505005,1.4965976902203693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.04931640625,0.0,143.33648681640625,1895.4371337890625,0.0,187.1757202148437,0.4090774953365326,1.0,0.0,3.0,1.0,0.0
17893140,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.582354724407196,0.059063222259283,0.0540970377624034,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6675996780395508,0.0884724408388137,0.0848455280065536,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7504931688308716,0.125964343547821,0.0888977497816085,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5891744494438171,0.0608649663627147,0.0586866550147533,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5351887941360474,0.0479550957679748,0.2199659347534179,284.9466247558594,284.95001220703125,291.36541748046875,291.36541748046875,295.5033874511719,297.1434326171875,284.9466247558594,1.0,0.1630094498395919,0.0,0.0,1.0,1.0,-0.6078184247016907,3.3907207352967816e-07,0.6078181266784668,-0.1720814853906631,0.637953519821167,0.637953519821167,0.0,25.583045959472656,25.0,8700.35546875,0.0,39.31616973876953,0.0,283.1499938964844,284.54754638671875,294.3579406738281,295.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,18246.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438262045383453,1.0,0.0,0.0,1.4874560832977295,1.487462282180786,1.476324200666568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.647216796875,0.0,141.16903686523438,1895.4371337890625,0.0,184.83856201171875,0.4070521593093872,1.0,0.0,3.0,1.0,0.0
17893200,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.582354724407196,0.059063222259283,0.0540970377624034,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6675996780395508,0.0884724408388137,0.0848455280065536,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7504931688308716,0.125964343547821,0.0888977497816085,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5891744494438171,0.0608649663627147,0.0586866550147533,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5351887941360474,0.0479550957679748,0.2199659347534179,284.9466247558594,284.95001220703125,291.36541748046875,291.36541748046875,295.5033874511719,297.1434326171875,284.9466247558594,1.0,0.1630094498395919,0.0,0.0,1.0,1.0,-0.6078184247016907,3.3907207352967816e-07,0.6078181266784668,-0.1720814853906631,0.637953519821167,0.637953519821167,0.0,25.583045959472656,25.0,8700.35546875,0.0,39.31616973876953,0.0,283.1499938964844,284.54754638671875,294.3579406738281,295.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,18246.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438262045383453,1.0,0.0,0.0,1.4874560832977295,1.487462282180786,1.476324200666568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.647216796875,0.0,141.16903686523438,1895.4371337890625,0.0,184.83856201171875,0.4070521593093872,1.0,0.0,3.0,1.0,0.0
17893260,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5806825757026672,0.0586522817611694,0.0537272617220878,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6659417152404785,0.0878704264760017,0.0842751786112785,297.08599853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7488793134689331,0.1251617521047592,0.0883363857865333,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5873441696166992,0.0603947564959526,0.0582410953938961,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5347304940223694,0.0478713810443878,0.2195927500724792,284.9466857910156,284.95001220703125,291.3630676269531,291.3630676269531,295.50054931640625,297.1434631347656,284.9466857910156,1.0,0.162730187177658,0.0,0.0,1.0,1.0,-0.6050339341163635,3.372287551428599e-07,0.6050335764884949,-0.1715206801891327,0.6357923746109009,0.6357923746109009,0.0,25.57687759399414,25.0,8660.576171875,0.0,39.01315689086914,0.0,283.1499938964844,284.550537109375,294.355712890625,295.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,18240.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423356711864471,1.0,0.0,0.0,1.4774962663650513,1.477502465248108,1.4566198558441101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.665283203125,0.0,139.07196044921875,1895.4371337890625,0.0,182.54217529296875,0.4050752818584442,1.0,0.0,3.0,1.0,0.0
17893320,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5806825757026672,0.0586522817611694,0.0537272617220878,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6659417152404785,0.0878704264760017,0.0842751786112785,297.08599853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7488793134689331,0.1251617521047592,0.0883363857865333,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5873441696166992,0.0603947564959526,0.0582410953938961,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5347304940223694,0.0478713810443878,0.2195927500724792,284.9466857910156,284.95001220703125,291.3630676269531,291.3630676269531,295.50054931640625,297.1434631347656,284.9466857910156,1.0,0.162730187177658,0.0,0.0,1.0,1.0,-0.6050339341163635,3.372287551428599e-07,0.6050335764884949,-0.1715206801891327,0.6357923746109009,0.6357923746109009,0.0,25.57687759399414,25.0,8660.576171875,0.0,39.01315689086914,0.0,283.1499938964844,284.550537109375,294.355712890625,295.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,18240.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423356711864471,1.0,0.0,0.0,1.4774962663650513,1.477502465248108,1.4566198558441101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.665283203125,0.0,139.07196044921875,1895.4371337890625,0.0,182.54217529296875,0.4050752818584442,1.0,0.0,3.0,1.0,0.0
17893380,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5790156722068787,0.0582459010183811,0.0533615946769714,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6643000841140747,0.0872742682695388,0.0837103575468063,297.08648681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7472816109657288,0.1243662983179092,0.087780013680458,297.112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5855147242546082,0.0599293857812881,0.0578001290559768,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5342756509780884,0.0477881021797657,0.2192214876413345,284.9467468261719,284.95001220703125,291.3616638183594,291.3616638183594,295.4979858398437,297.1434936523437,284.9467468261719,1.0,0.1624539643526077,0.0,0.0,1.0,1.0,-0.6022748351097107,3.354062698690541e-07,0.602274477481842,-0.170962393283844,0.6336694955825806,0.6336694955825806,0.0,25.57073211669922,25.0,8621.64453125,0.0,38.71451187133789,0.0,283.1499938964844,284.5534973144531,294.3544311523437,295.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18235.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408704400062561,1.0,0.0,0.0,1.4677475690841677,1.4677536487579346,1.4374612078427162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.09130859375,0.0,137.0420379638672,1895.4371337890625,0.0,180.28543090820312,0.4031451642513275,1.0,0.0,3.0,1.0,0.0
17893440,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5790156722068787,0.0582459010183811,0.0533615946769714,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6643000841140747,0.0872742682695388,0.0837103575468063,297.08648681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7472816109657288,0.1243662983179092,0.087780013680458,297.112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5855147242546082,0.0599293857812881,0.0578001290559768,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5342756509780884,0.0477881021797657,0.2192214876413345,284.9467468261719,284.95001220703125,291.3616638183594,291.3616638183594,295.4979858398437,297.1434936523437,284.9467468261719,1.0,0.1624539643526077,0.0,0.0,1.0,1.0,-0.6022748351097107,3.354062698690541e-07,0.602274477481842,-0.170962393283844,0.6336694955825806,0.6336694955825806,0.0,25.57073211669922,25.0,8621.64453125,0.0,38.71451187133789,0.0,283.1499938964844,284.5534973144531,294.3544311523437,295.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18235.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408704400062561,1.0,0.0,0.0,1.4677475690841677,1.4677536487579346,1.4374612078427162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.09130859375,0.0,137.0420379638672,1895.4371337890625,0.0,180.28543090820312,0.4031451642513275,1.0,0.0,3.0,1.0,0.0
17893500,297.1174011230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5781842470169067,0.0580444037914276,0.0531802959740161,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6634854674339294,0.0869783833622932,0.083430029451847,297.08673095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.746488630771637,0.1239712387323379,0.0875037014484405,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5846003890037537,0.0596985034644603,0.0575813651084899,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.534049391746521,0.047746617347002,0.2190365642309188,284.94677734375,284.95001220703125,291.3612976074219,291.3612976074219,295.496826171875,297.1435241699219,284.94677734375,1.0,0.1623169928789138,0.0,0.0,1.0,1.0,-0.6009045243263245,3.345027153045521e-07,0.6009042263031006,-0.1706843972206115,0.6326218247413635,0.6326218247413635,0.0,25.567689895629883,25.0,8602.47265625,0.0,38.56682205200195,0.0,283.1499938964844,284.5549621582031,294.3541259765625,295.0160217285156,293.1499938964844,293.1499938964844,283.1499938964844,18232.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401484191417694,1.0,0.0,0.0,1.4629498720169067,1.4629559516906738,1.42807920155974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.94775390625,0.0,136.05123901367188,1895.4371337890625,0.0,179.17352294921875,0.4021971523761749,1.0,0.0,3.0,1.0,0.0
17893560,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5773546099662781,0.0578441172838211,0.0530000627040863,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6626752614974976,0.0866840407252311,0.0831511467695236,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.7456998229026794,0.1235780864953994,0.0872287005186081,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5836867094039917,0.0594688840210437,0.0573637820780277,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.53382408618927,0.047705240547657,0.2188521027565002,284.9468078613281,284.95001220703125,291.36114501953125,291.36114501953125,295.4957275390625,297.1435241699219,284.9468078613281,1.0,0.1621807962656021,0.0,0.0,1.0,1.0,-0.5995410084724426,3.336044471780042e-07,0.599540650844574,-0.1704068779945373,0.6315831542015076,0.6315831542015076,0.0,25.564638137817383,25.0,8583.5146484375,0.0,38.420223236083984,0.0,283.1499938964844,284.5564270019531,294.3540344238281,295.01434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18229.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394321203231811,1.0,0.0,0.0,1.458202242851257,1.4582082033157349,1.418825235077748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.90234375,0.0,135.07611083984375,1895.4371337890625,0.0,178.0704803466797,0.4012601673603058,1.0,0.0,3.0,1.0,0.0
17893620,297.11785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5756992101669312,0.0574466660618782,0.0526424273848533,297.103271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6610668897628784,0.0860994607210159,0.0825972780585289,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7441331148147583,0.1227967366576194,0.0866821706295013,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5818600654602051,0.0590130016207695,0.0569318048655986,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5333757400512695,0.0476227663457393,0.2184844017028808,284.94683837890625,284.95001220703125,291.36151123046875,291.36151123046875,295.49371337890625,297.1435546875,284.9468688964844,1.0,0.1619105637073516,0.0,0.0,1.0,1.0,-0.5968319177627563,3.3182249126184615e-07,0.5968315601348877,-0.1698533594608307,0.629531979560852,0.629531979560852,0.0,25.55857276916504,25.0,8546.2001953125,0.0,38.13009262084961,0.0,283.1499938964844,284.5593566894531,294.3545227050781,295.01171875,293.1499938964844,293.1499938964844,283.1499938964844,18224.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380142152309418,1.0,0.0,0.0,1.4488505125045776,1.4488565921783447,1.4006853632508864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.09814453125,0.0,133.17074584960938,1895.4371337890625,0.0,175.8868408203125,0.3994178175926208,1.0,0.0,3.0,1.0,0.0
17893680,297.11785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5756992101669312,0.0574466660618782,0.0526424273848533,297.103271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6610668897628784,0.0860994607210159,0.0825972780585289,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7441331148147583,0.1227967366576194,0.0866821706295013,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5818600654602051,0.0590130016207695,0.0569318048655986,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5333757400512695,0.0476227663457393,0.2184844017028808,284.94683837890625,284.95001220703125,291.36151123046875,291.36151123046875,295.49371337890625,297.1435546875,284.9468688964844,1.0,0.1619105637073516,0.0,0.0,1.0,1.0,-0.5968319177627563,3.3182249126184615e-07,0.5968315601348877,-0.1698533594608307,0.629531979560852,0.629531979560852,0.0,25.55857276916504,25.0,8546.2001953125,0.0,38.13009262084961,0.0,283.1499938964844,284.5593566894531,294.3545227050781,295.01171875,293.1499938964844,293.1499938964844,283.1499938964844,18224.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380142152309418,1.0,0.0,0.0,1.4488505125045776,1.4488565921783447,1.4006853632508864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.09814453125,0.0,133.17074584960938,1895.4371337890625,0.0,175.8868408203125,0.3994178175926208,1.0,0.0,3.0,1.0,0.0
17893740,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5740493535995483,0.0570534877479076,0.0522886328399181,297.1036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6594748497009277,0.0855204835534095,0.082048699259758,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.742580771446228,0.122022159397602,0.0861403718590736,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5800348520278931,0.0585616640746593,0.0565041340887546,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5329302549362183,0.0475406534969806,0.2181183248758316,284.9468994140625,284.95001220703125,291.3627014160156,291.3627014160156,295.4919738769531,297.1435852050781,284.9468994140625,1.0,0.1616432070732116,0.0,0.0,1.0,1.0,-0.5941460132598877,3.3005954946929705e-07,0.5941457152366638,-0.1693021655082702,0.6275137662887573,0.6275137662887573,0.0,25.55257606506348,25.0,8509.60546875,0.0,37.84403610229492,0.0,283.1499938964844,284.562255859375,294.3558044433594,295.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18219.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366176187992096,1.0,0.0,0.0,1.4396811723709106,1.4396871328353882,1.38301231800142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.638916015625,0.0,131.32211303710938,1895.4371337890625,0.0,173.73561096191406,0.3976159691810608,1.0,0.0,3.0,1.0,0.0
17893800,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5740493535995483,0.0570534877479076,0.0522886328399181,297.1036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6594748497009277,0.0855204835534095,0.082048699259758,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.742580771446228,0.122022159397602,0.0861403718590736,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5800348520278931,0.0585616640746593,0.0565041340887546,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5329302549362183,0.0475406534969806,0.2181183248758316,284.9468994140625,284.95001220703125,291.3627014160156,291.3627014160156,295.4919738769531,297.1435852050781,284.9468994140625,1.0,0.1616432070732116,0.0,0.0,1.0,1.0,-0.5941460132598877,3.3005954946929705e-07,0.5941457152366638,-0.1693021655082702,0.6275137662887573,0.6275137662887573,0.0,25.55257606506348,25.0,8509.60546875,0.0,37.84403610229492,0.0,283.1499938964844,284.562255859375,294.3558044433594,295.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18219.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366176187992096,1.0,0.0,0.0,1.4396811723709106,1.4396871328353882,1.38301231800142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.638916015625,0.0,131.32211303710938,1895.4371337890625,0.0,173.73561096191406,0.3976159691810608,1.0,0.0,3.0,1.0,0.0
17893860,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5724062919616699,0.0566646754741668,0.051938772201538,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6579000353813171,0.0849472731351852,0.081505574285984,297.0885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7410429120063782,0.1212545484304428,0.0856034308671951,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.578212320804596,0.0581149719655513,0.0560808666050434,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5324876308441162,0.0474588982760906,0.2177538424730301,284.94696044921875,284.95001220703125,291.3646545410156,291.3646545410156,295.490478515625,297.14361572265625,284.94696044921875,1.0,0.1613788157701492,0.0,0.0,1.0,1.0,-0.5914847254753113,3.2831633234309265e-07,0.5914843678474426,-0.1687535345554351,0.6255278587341309,0.6255278587341309,0.0,25.54663276672364,25.0,8473.74609375,0.0,37.56207275390625,0.0,283.1499938964844,284.5651550292969,294.3578796386719,295.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18214.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352452218532562,1.0,0.0,0.0,1.4306923151016235,1.430698275566101,1.3657961517310468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.5263671875,0.0,129.5287322998047,1895.4371337890625,0.0,171.6209259033203,0.3958539962768554,1.0,0.0,3.0,1.0,0.0
17893920,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5724062919616699,0.0566646754741668,0.051938772201538,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6579000353813171,0.0849472731351852,0.081505574285984,297.0885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7410429120063782,0.1212545484304428,0.0856034308671951,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.578212320804596,0.0581149719655513,0.0560808666050434,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5324876308441162,0.0474588982760906,0.2177538424730301,284.94696044921875,284.95001220703125,291.3646545410156,291.3646545410156,295.490478515625,297.14361572265625,284.94696044921875,1.0,0.1613788157701492,0.0,0.0,1.0,1.0,-0.5914847254753113,3.2831633234309265e-07,0.5914843678474426,-0.1687535345554351,0.6255278587341309,0.6255278587341309,0.0,25.54663276672364,25.0,8473.74609375,0.0,37.56207275390625,0.0,283.1499938964844,284.5651550292969,294.3578796386719,295.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18214.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352452218532562,1.0,0.0,0.0,1.4306923151016235,1.430698275566101,1.3657961517310468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.5263671875,0.0,129.5287322998047,1895.4371337890625,0.0,171.6209259033203,0.3958539962768554,1.0,0.0,3.0,1.0,0.0
17893980,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5707700252532959,0.0562801100313663,0.0515927262604236,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6563422679901123,0.0843797028064727,0.0809677839279174,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7395185828208923,0.1204937174916267,0.0850712358951568,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.576392650604248,0.057672806084156,0.0556618832051754,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5320478081703186,0.0473774820566177,0.2173908352851867,284.9469909667969,284.95001220703125,291.3673400878906,291.3673400878906,295.4892272949219,297.1436462402344,284.9469909667969,1.0,0.161117285490036,0.0,0.0,1.0,1.0,-0.5888468623161316,3.265919588102406e-07,0.5888465642929077,-0.1682071834802627,0.6235722899436951,0.6235722899436951,0.0,25.540756225585938,25.0,8438.5751953125,0.0,37.284088134765625,0.0,283.1499938964844,284.5680236816406,294.36065673828125,295.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,18210.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338953852653503,1.0,0.0,0.0,1.4218730926513672,1.4218790531158447,1.3490098638158088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.736328125,0.0,127.78723907470705,1895.4371337890625,0.0,169.54006958007812,0.3941296935081482,1.0,0.0,3.0,1.0,0.0
17894040,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5707700252532959,0.0562801100313663,0.0515927262604236,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6563422679901123,0.0843797028064727,0.0809677839279174,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7395185828208923,0.1204937174916267,0.0850712358951568,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.576392650604248,0.057672806084156,0.0556618832051754,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5320478081703186,0.0473774820566177,0.2173908352851867,284.9469909667969,284.95001220703125,291.3673400878906,291.3673400878906,295.4892272949219,297.1436462402344,284.9469909667969,1.0,0.161117285490036,0.0,0.0,1.0,1.0,-0.5888468623161316,3.265919588102406e-07,0.5888465642929077,-0.1682071834802627,0.6235722899436951,0.6235722899436951,0.0,25.540756225585938,25.0,8438.5751953125,0.0,37.284088134765625,0.0,283.1499938964844,284.5680236816406,294.36065673828125,295.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,18210.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338953852653503,1.0,0.0,0.0,1.4218730926513672,1.4218790531158447,1.3490098638158088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.736328125,0.0,127.78723907470705,1895.4371337890625,0.0,169.54006958007812,0.3941296935081482,1.0,0.0,3.0,1.0,0.0
17894100,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5699544548988342,0.056089412420988,0.0514211468398571,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6555697321891785,0.0840980485081672,0.0807009190320968,297.0892639160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7387613654136658,0.1201158538460731,0.0848069265484809,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.575484037399292,0.0574534200131893,0.0554540120065212,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.531828761100769,0.0473368912935256,0.2172098755836486,284.947021484375,284.95001220703125,291.3689270019531,291.3689270019531,295.4886779785156,297.1436767578125,284.947021484375,1.0,0.1609876006841659,0.0,0.0,1.0,1.0,-0.5875365734100342,3.257367779951892e-07,0.5875362157821655,-0.1679350733757019,0.6226054430007935,0.6226054430007935,0.0,25.537860870361328,25.0,8421.2275390625,0.0,37.146583557128906,0.0,283.1499938964844,284.5694580078125,294.3623352050781,295.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18207.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332301378250122,1.0,0.0,0.0,1.4175251722335815,1.4175310134887695,1.3407721155545005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.4541015625,0.0,126.93518829345705,1895.4371337890625,0.0,168.51406860351562,0.3932812809944153,1.0,0.0,3.0,1.0,0.0
17894160,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5691415071487427,0.0558999106287956,0.0512506179511547,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.654802143573761,0.0838179737329483,0.0804355219006538,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7380078434944153,0.1197399049997329,0.0845439434051513,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5745769739151001,0.0572352856397628,0.0552473068237304,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5316105484962463,0.0472963973879814,0.2170293182134628,284.9470520019531,284.95001220703125,291.3706970214844,291.3706970214844,295.4881896972656,297.1436767578125,284.9470520019531,1.0,0.1608586907386779,0.0,0.0,1.0,1.0,-0.5862331986427307,3.2488691203980125e-07,0.5862329006195068,-0.1676636636257171,0.6216462850570679,0.6216462850570679,0.0,25.534955978393555,25.0,8404.0673828125,0.0,37.01011276245117,0.0,283.1499938964844,284.57086181640625,294.3641662597656,295.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,18205.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325714468955993,1.0,0.0,0.0,1.4132200479507446,1.4132260084152222,1.332640522377915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.255859375,0.0,126.0958251953125,1895.4371337890625,0.0,167.4978485107422,0.3924422264099121,1.0,0.0,3.0,1.0,0.0
17894220,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.5675202012062073,0.0555237419903278,0.0509121343493461,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6532790064811707,0.0832616910338401,0.0799084082245826,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7365092039108276,0.1189925894141197,0.0840211808681488,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.5727648138999939,0.0568020790815353,0.0548368133604526,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.531175971031189,0.0472156107425689,0.2166691273450851,284.94708251953125,284.95001220703125,291.3747253417969,291.3747253417969,295.48736572265625,297.1437072753906,284.94708251953125,1.0,0.160602867603302,0.0,0.0,1.0,1.0,-0.5836424827575684,3.231998846331408e-07,0.5836421847343445,-0.1671218276023864,0.6197475790977478,0.6197475790977478,0.0,25.529205322265625,25.0,8370.2158203125,0.0,36.73991394042969,0.0,283.1499938964844,284.57373046875,294.3682861328125,295.010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18201.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312661349773407,1.0,0.0,0.0,1.4047210216522217,1.4047268629074097,1.3166597057079346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.075927734375,0.0,124.45110321044922,1895.4371337890625,0.0,165.4829559326172,0.3907887935638428,1.0,0.0,3.0,1.0,0.0
17894280,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.5675202012062073,0.0555237419903278,0.0509121343493461,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6532790064811707,0.0832616910338401,0.0799084082245826,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7365092039108276,0.1189925894141197,0.0840211808681488,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.5727648138999939,0.0568020790815353,0.0548368133604526,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.531175971031189,0.0472156107425689,0.2166691273450851,284.94708251953125,284.95001220703125,291.3747253417969,291.3747253417969,295.48736572265625,297.1437072753906,284.94708251953125,1.0,0.160602867603302,0.0,0.0,1.0,1.0,-0.5836424827575684,3.231998846331408e-07,0.5836421847343445,-0.1671218276023864,0.6197475790977478,0.6197475790977478,0.0,25.529205322265625,25.0,8370.2158203125,0.0,36.73991394042969,0.0,283.1499938964844,284.57373046875,294.3682861328125,295.010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18201.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312661349773407,1.0,0.0,0.0,1.4047210216522217,1.4047268629074097,1.3166597057079346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.075927734375,0.0,124.45110321044922,1895.4371337890625,0.0,165.4829559326172,0.3907887935638428,1.0,0.0,3.0,1.0,0.0
17894340,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5659061670303345,0.0551515780389308,0.0505772531032562,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6517726182937622,0.0827108323574066,0.0793864205479621,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.735021710395813,0.118251733481884,0.0835029333829879,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5709564685821533,0.0563731342554092,0.0544303655624389,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5307437181472778,0.0471351146697998,0.2163102030754089,284.9471435546875,284.95001220703125,291.3793640136719,291.3793640136719,295.4867553710937,297.14373779296875,284.9471435546875,1.0,0.1603497713804245,0.0,0.0,1.0,1.0,-0.5810735821723938,3.2153042184290825e-07,0.5810732841491699,-0.166582316160202,0.6178748607635498,0.6178748607635498,0.0,25.52354049682617,25.0,8336.9443359375,0.0,36.47343063354492,0.0,283.1499938964844,284.5765380859375,294.3730163574219,295.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18197.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299810886383056,1.0,0.0,0.0,1.3963675498962402,1.3963733911514282,1.3010468080665305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.16552734375,0.0,122.85032653808594,1895.4371337890625,0.0,163.4976043701172,0.3891678154468536,1.0,0.0,3.0,1.0,0.0
17894400,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5659061670303345,0.0551515780389308,0.0505772531032562,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6517726182937622,0.0827108323574066,0.0793864205479621,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.735021710395813,0.118251733481884,0.0835029333829879,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5709564685821533,0.0563731342554092,0.0544303655624389,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5307437181472778,0.0471351146697998,0.2163102030754089,284.9471435546875,284.95001220703125,291.3793640136719,291.3793640136719,295.4867553710937,297.14373779296875,284.9471435546875,1.0,0.1603497713804245,0.0,0.0,1.0,1.0,-0.5810735821723938,3.2153042184290825e-07,0.5810732841491699,-0.166582316160202,0.6178748607635498,0.6178748607635498,0.0,25.52354049682617,25.0,8336.9443359375,0.0,36.47343063354492,0.0,283.1499938964844,284.5765380859375,294.3730163574219,295.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18197.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299810886383056,1.0,0.0,0.0,1.3963675498962402,1.3963733911514282,1.3010468080665305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.16552734375,0.0,122.85032653808594,1895.4371337890625,0.0,163.4976043701172,0.3891678154468536,1.0,0.0,3.0,1.0,0.0
17894460,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5643006563186646,0.0547835193574428,0.050246063619852,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6502836346626282,0.0821655616164207,0.0788697302341461,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7335451245307922,0.1175175309181213,0.082989327609539,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5691531896591187,0.0559485554695129,0.0540280491113662,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5303138494491577,0.047054897993803,0.215952530503273,284.9471740722656,284.95001220703125,291.38458251953125,291.38458251953125,295.486328125,297.1437683105469,284.9471740722656,1.0,0.1600994616746902,0.0,0.0,1.0,1.0,-0.5785278081893921,3.198790921032924e-07,0.5785274505615234,-0.1660452932119369,0.6160274147987366,0.6160274147987366,0.0,25.517940521240234,25.0,8304.2626953125,0.0,36.21067810058594,0.0,283.1499938964844,284.579345703125,294.3783264160156,295.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,18193.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287186622619629,1.0,0.0,0.0,1.388158082962036,1.3881638050079346,1.2857935871579684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.524169921875,0.0,121.2924346923828,1895.4371337890625,0.0,161.54537963867188,0.3875788152217865,1.0,0.0,3.0,1.0,0.0
17894520,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5643006563186646,0.0547835193574428,0.050246063619852,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6502836346626282,0.0821655616164207,0.0788697302341461,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7335451245307922,0.1175175309181213,0.082989327609539,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5691531896591187,0.0559485554695129,0.0540280491113662,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5303138494491577,0.047054897993803,0.215952530503273,284.9471740722656,284.95001220703125,291.38458251953125,291.38458251953125,295.486328125,297.1437683105469,284.9471740722656,1.0,0.1600994616746902,0.0,0.0,1.0,1.0,-0.5785278081893921,3.198790921032924e-07,0.5785274505615234,-0.1660452932119369,0.6160274147987366,0.6160274147987366,0.0,25.517940521240234,25.0,8304.2626953125,0.0,36.21067810058594,0.0,283.1499938964844,284.579345703125,294.3783264160156,295.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,18193.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287186622619629,1.0,0.0,0.0,1.388158082962036,1.3881638050079346,1.2857935871579684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.524169921875,0.0,121.2924346923828,1895.4371337890625,0.0,161.54537963867188,0.3875788152217865,1.0,0.0,3.0,1.0,0.0
17894580,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5627036690711975,0.0544194467365741,0.0499184653162956,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6488116979598999,0.0816257670521736,0.0783582180738449,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7320783138275146,0.1167897954583168,0.0824802443385124,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5673550367355347,0.0555282086133956,0.0536297522485256,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5298863053321838,0.046974953263998,0.2155960500240326,284.9472045898437,284.95001220703125,291.3902893066406,291.3902893066406,295.4860534667969,297.143798828125,284.9472045898437,1.0,0.1598518639802932,0.0,0.0,1.0,1.0,-0.5760040283203125,3.182451848715573e-07,0.5760037302970886,-0.1655105054378509,0.6142035722732544,0.6142035722732544,0.0,25.51241874694824,25.0,8272.1298828125,0.0,35.95155715942383,0.0,283.1499938964844,284.5821533203125,294.3841552734375,295.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,18189.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274775743484497,1.0,0.0,0.0,1.3800833225250244,1.3800890445709229,1.2708785845916284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.130859375,0.0,119.77478790283205,1895.4371337890625,0.0,159.6240997314453,0.3860198557376861,1.0,0.0,3.0,1.0,0.0
17894640,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5627036690711975,0.0544194467365741,0.0499184653162956,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6488116979598999,0.0816257670521736,0.0783582180738449,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7320783138275146,0.1167897954583168,0.0824802443385124,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5673550367355347,0.0555282086133956,0.0536297522485256,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5298863053321838,0.046974953263998,0.2155960500240326,284.9472045898437,284.95001220703125,291.3902893066406,291.3902893066406,295.4860534667969,297.143798828125,284.9472045898437,1.0,0.1598518639802932,0.0,0.0,1.0,1.0,-0.5760040283203125,3.182451848715573e-07,0.5760037302970886,-0.1655105054378509,0.6142035722732544,0.6142035722732544,0.0,25.51241874694824,25.0,8272.1298828125,0.0,35.95155715942383,0.0,283.1499938964844,284.5821533203125,294.3841552734375,295.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,18189.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274775743484497,1.0,0.0,0.0,1.3800833225250244,1.3800890445709229,1.2708785845916284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.130859375,0.0,119.77478790283205,1895.4371337890625,0.0,159.6240997314453,0.3860198557376861,1.0,0.0,3.0,1.0,0.0
17894700,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5619083642959595,0.0542388819158077,0.0497560054063797,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6480820178985596,0.0813579112291336,0.0781044065952301,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7313480973243713,0.1164283230900764,0.0822274014353752,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5664579272270203,0.055319607257843,0.0534320995211601,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.529673159122467,0.0469350777566432,0.2154182344675064,284.9472351074219,284.95001220703125,291.3933410644531,291.3933410644531,295.4859924316406,297.143798828125,284.9472351074219,1.0,0.1597290635108947,0.0,0.0,1.0,1.0,-0.5747500061988831,3.1743448403176444e-07,0.5747496485710144,-0.1652440428733825,0.6132999658584595,0.6132999658584595,0.0,25.509708404541016,25.0,8256.24609375,0.0,35.82334518432617,0.0,283.1499938964844,284.58355712890625,294.3872375488281,295.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18188.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268656730651855,1.0,0.0,0.0,1.3760939836502075,1.376099705696106,1.2635416624107165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.517578125,0.0,119.0302963256836,1895.4371337890625,0.0,158.676025390625,0.3852512240409851,1.0,0.0,3.0,1.0,0.0
17894760,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5611158609390259,0.0540594197809696,0.0495945177972316,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6473570466041565,0.0810915529727935,0.0778519883751869,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7306204438209534,0.1160686388611793,0.0819757804274559,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5655628442764282,0.0551121309399604,0.0532355047762393,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5294608473777771,0.0468952730298042,0.2152407467365265,284.9472351074219,284.95001220703125,291.3965148925781,291.3965148925781,295.4859619140625,297.1438293457031,284.9472351074219,1.0,0.1596069782972335,0.0,0.0,1.0,1.0,-0.5735023617744446,3.166286148825748e-07,0.5735020637512207,-0.1649781614542007,0.6124021410942078,0.6124021410942078,0.0,25.50699043273925,25.0,8240.5078125,0.0,35.6960563659668,0.0,283.1499938964844,284.5849304199219,294.39044189453125,295.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18186.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262591660022735,1.0,0.0,0.0,1.3721375465393066,1.372143268585205,1.2562865947529644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.966064453125,0.0,118.29547119140624,1895.4371337890625,0.0,157.7357177734375,0.3844898343086242,1.0,0.0,3.0,1.0,0.0
17894820,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5595378279685974,0.0537033565342426,0.0492741242051124,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6459196209907532,0.0805628448724746,0.0773509740829467,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7291707992553711,0.1153539568185806,0.0814758166670799,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5637774467468262,0.0547002516686916,0.0528452359139919,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5290378928184509,0.0468158461153507,0.2148865461349487,284.9472961425781,284.95001220703125,291.4031677246094,291.4031677246094,295.4860534667969,297.14385986328125,284.947265625,1.0,0.1593648344278335,0.0,0.0,1.0,1.0,-0.5710241198539734,3.1503000741395226e-07,0.5710237622261047,-0.1644482463598251,0.6106224060058594,0.6106224060058594,0.0,25.501598358154297,25.0,8209.435546875,0.0,35.4441032409668,0.0,283.1499938964844,284.5877380371094,294.397216796875,295.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18183.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250614106655121,1.0,0.0,0.0,1.3643187284469604,1.3643244504928589,1.2420100858889782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.0439453125,0.0,116.85359954833984,1895.4371337890625,0.0,155.87704467773438,0.382987916469574,1.0,0.0,3.0,1.0,0.0
17894880,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5595378279685974,0.0537033565342426,0.0492741242051124,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6459196209907532,0.0805628448724746,0.0773509740829467,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7291707992553711,0.1153539568185806,0.0814758166670799,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5637774467468262,0.0547002516686916,0.0528452359139919,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5290378928184509,0.0468158461153507,0.2148865461349487,284.9472961425781,284.95001220703125,291.4031677246094,291.4031677246094,295.4860534667969,297.14385986328125,284.947265625,1.0,0.1593648344278335,0.0,0.0,1.0,1.0,-0.5710241198539734,3.1503000741395226e-07,0.5710237622261047,-0.1644482463598251,0.6106224060058594,0.6106224060058594,0.0,25.501598358154297,25.0,8209.435546875,0.0,35.4441032409668,0.0,283.1499938964844,284.5877380371094,294.397216796875,295.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18183.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250614106655121,1.0,0.0,0.0,1.3643187284469604,1.3643244504928589,1.2420100858889782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.0439453125,0.0,116.85359954833984,1895.4371337890625,0.0,155.87704467773438,0.382987916469574,1.0,0.0,3.0,1.0,0.0
