time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894940,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5579679012298584,0.0533508621156215,0.0489569529891014,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6444975733757019,0.0800391286611557,0.076854683458805,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7277265191078186,0.1146451011300087,0.080979935824871,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5619969964027405,0.0542921274900436,0.0524585396051406,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5286166071891785,0.0467366315424442,0.2145332992076873,284.94732666015625,284.95001220703125,291.41021728515625,291.41021728515625,295.4862670898437,297.14385986328125,284.9472961425781,1.0,0.1591251045465469,0.0,0.0,1.0,1.0,-0.5685644149780273,3.134462360776525e-07,0.5685641169548035,-0.1639199405908584,0.6088613271713257,0.6088613271713257,0.0,25.496318817138672,25.0,8178.77880859375,0.0,35.19541931152344,0.0,283.1499938964844,284.5904846191406,294.40435791015625,295.0316467285156,293.1499938964844,293.1499938964844,283.1499938964844,18180.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238804638385772,1.0,0.0,0.0,1.3566077947616575,1.3566135168075562,1.2280105465833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3041.306640625,0.0,115.44456481933594,1895.4371337890625,0.0,154.04200744628906,0.3815105557441711,1.0,0.0,3.0,1.0,0.0
17895000,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5579679012298584,0.0533508621156215,0.0489569529891014,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6444975733757019,0.0800391286611557,0.076854683458805,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7277265191078186,0.1146451011300087,0.080979935824871,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5619969964027405,0.0542921274900436,0.0524585396051406,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5286166071891785,0.0467366315424442,0.2145332992076873,284.94732666015625,284.95001220703125,291.41021728515625,291.41021728515625,295.4862670898437,297.14385986328125,284.9472961425781,1.0,0.1591251045465469,0.0,0.0,1.0,1.0,-0.5685644149780273,3.134462360776525e-07,0.5685641169548035,-0.1639199405908584,0.6088613271713257,0.6088613271713257,0.0,25.496318817138672,25.0,8178.77880859375,0.0,35.19541931152344,0.0,283.1499938964844,284.5904846191406,294.40435791015625,295.0316467285156,293.1499938964844,293.1499938964844,283.1499938964844,18180.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238804638385772,1.0,0.0,0.0,1.3566077947616575,1.3566135168075562,1.2280105465833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3041.306640625,0.0,115.44456481933594,1895.4371337890625,0.0,154.04200744628906,0.3815105557441711,1.0,0.0,3.0,1.0,0.0
17895060,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5564084053039551,0.0530022867023944,0.0486433058977127,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6430923342704773,0.0795209184288978,0.07636359333992,297.09344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7262879014015198,0.1139426454901695,0.0804885327816009,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5602241158485413,0.053888089954853,0.0520757138729095,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5281974673271179,0.0466576516628265,0.2141810953617096,284.9473571777344,284.95001220703125,291.4176330566406,291.4176330566406,295.4866027832031,297.1438903808594,284.94732666015625,1.0,0.158888041973114,0.0,0.0,1.0,1.0,-0.5661271214485168,3.1187971671897685e-07,0.566126823425293,-0.1633943170309066,0.6071193218231201,0.6071193218231201,0.0,25.491098403930664,25.0,8148.58740234375,0.0,34.950172424316406,0.0,283.1499938964844,284.59326171875,294.411865234375,295.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,18177.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227211833000183,1.0,0.0,0.0,1.3490102291107178,1.3490158319473269,1.2142940875037314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.770263671875,0.0,114.06901550292967,1895.4371337890625,0.0,152.23805236816406,0.380058616399765,1.0,0.0,3.0,1.0,0.0
17895120,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5564084053039551,0.0530022867023944,0.0486433058977127,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6430923342704773,0.0795209184288978,0.07636359333992,297.09344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7262879014015198,0.1139426454901695,0.0804885327816009,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5602241158485413,0.053888089954853,0.0520757138729095,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5281974673271179,0.0466576516628265,0.2141810953617096,284.9473571777344,284.95001220703125,291.4176330566406,291.4176330566406,295.4866027832031,297.1438903808594,284.94732666015625,1.0,0.158888041973114,0.0,0.0,1.0,1.0,-0.5661271214485168,3.1187971671897685e-07,0.566126823425293,-0.1633943170309066,0.6071193218231201,0.6071193218231201,0.0,25.491098403930664,25.0,8148.58740234375,0.0,34.950172424316406,0.0,283.1499938964844,284.59326171875,294.411865234375,295.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,18177.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227211833000183,1.0,0.0,0.0,1.3490102291107178,1.3490158319473269,1.2142940875037314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.770263671875,0.0,114.06901550292967,1895.4371337890625,0.0,152.23805236816406,0.380058616399765,1.0,0.0,3.0,1.0,0.0
17895180,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5548588037490845,0.052657414227724,0.0483329966664314,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6417027711868286,0.0790079310536384,0.0758774578571319,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7248528599739075,0.113246239721775,0.0800013542175293,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5584582090377808,0.0534878894686698,0.0516965351998806,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5277802348136902,0.0465788878500461,0.213829830288887,284.9473571777344,284.95001220703125,291.42535400390625,291.42535400390625,295.487060546875,297.1439208984375,284.9473571777344,1.0,0.1586534976959228,0.0,0.0,1.0,1.0,-0.56371009349823,3.103289714090352e-07,0.5637097954750061,-0.1628707498311996,0.6053943634033203,0.6053943634033203,0.0,25.48596572875977,25.0,8118.8046875,0.0,34.70820236206055,0.0,283.1499938964844,284.59600830078125,294.419677734375,295.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18174.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321581095457077,1.0,0.0,0.0,1.3415148258209229,1.3415204286575315,1.2008379712824538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.408935546875,0.0,112.72427368164062,1895.4371337890625,0.0,150.46131896972656,0.3786299526691437,1.0,0.0,3.0,1.0,0.0
17895240,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5548588037490845,0.052657414227724,0.0483329966664314,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6417027711868286,0.0790079310536384,0.0758774578571319,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7248528599739075,0.113246239721775,0.0800013542175293,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5584582090377808,0.0534878894686698,0.0516965351998806,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5277802348136902,0.0465788878500461,0.213829830288887,284.9473571777344,284.95001220703125,291.42535400390625,291.42535400390625,295.487060546875,297.1439208984375,284.9473571777344,1.0,0.1586534976959228,0.0,0.0,1.0,1.0,-0.56371009349823,3.103289714090352e-07,0.5637097954750061,-0.1628707498311996,0.6053943634033203,0.6053943634033203,0.0,25.48596572875977,25.0,8118.8046875,0.0,34.70820236206055,0.0,283.1499938964844,284.59600830078125,294.419677734375,295.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18174.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321581095457077,1.0,0.0,0.0,1.3415148258209229,1.3415204286575315,1.2008379712824538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.408935546875,0.0,112.72427368164062,1895.4371337890625,0.0,150.46131896972656,0.3786299526691437,1.0,0.0,3.0,1.0,0.0
17895300,297.1219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.554086446762085,0.0524860769510269,0.0481788516044616,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6410126686096191,0.0787530243396759,0.0756359100341796,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7241352200508118,0.1128998324275016,0.0797590464353561,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5575766563415527,0.0532889403402805,0.0515080541372299,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5275720357894897,0.0465395636856555,0.2136544734239578,284.9473876953125,284.95001220703125,291.4293212890625,291.4293212890625,295.4873352050781,297.1439208984375,284.9473876953125,1.0,0.1585370004177093,0.0,0.0,1.0,1.0,-0.5625066757202148,3.095578904321883e-07,0.562506377696991,-0.16260926425457,0.6045368313789368,0.6045368313789368,0.0,25.48345947265625,25.0,8104.015625,0.0,34.588279724121094,0.0,283.1499938964844,284.597412109375,294.4236755371094,295.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,18172.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210157752037048,1.0,0.0,0.0,1.337796926498413,1.337802529335022,1.194190986097965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.271484375,0.0,112.06157684326172,1895.4371337890625,0.0,149.57928466796875,0.3779227137565613,1.0,0.0,3.0,1.0,0.0
17895360,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.553317666053772,0.0523158125579357,0.0480256453156471,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6403270959854126,0.0784996077418327,0.0753957480192184,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7234185934066772,0.1125551462173461,0.0795179158449173,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5566977262496948,0.0530910417437553,0.0513205528259277,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5273646116256714,0.0465003028512001,0.2134793698787689,284.9473876953125,284.95001220703125,291.433349609375,291.433349609375,295.4876403808594,297.1439208984375,284.9473876953125,1.0,0.1584211736917495,0.0,0.0,1.0,1.0,-0.5613101124763489,3.087918400979106e-07,0.561309814453125,-0.1623486876487732,0.603683590888977,0.603683590888977,0.0,25.48092269897461,25.0,8089.349609375,0.0,34.469215393066406,0.0,283.1499938964844,284.5987854003906,294.427734375,295.0479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18171.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32045578956604,1.0,0.0,0.0,1.3341056108474731,1.3341110944747925,1.1876098682250813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.1826171875,0.0,111.40663146972656,1895.4371337890625,0.0,148.7048797607422,0.3772213160991668,1.0,0.0,3.0,1.0,0.0
17895420,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5517925024032593,0.0519789867103099,0.0477225594222545,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6389709115028381,0.0779980570077896,0.0749204233288765,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7219889760017395,0.1118717566132545,0.0790398344397544,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5549501776695251,0.0526989586651325,0.0509490817785263,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5269516110420227,0.0464219823479652,0.2131300568580627,284.9474182128906,284.95001220703125,291.44158935546875,291.44158935546875,295.4883117675781,297.1439514160156,284.9474182128906,1.0,0.1581920087337494,0.0,0.0,1.0,1.0,-0.5589391589164734,3.072759398037306e-07,0.5589388012886047,-0.1618309170007705,0.6019876599311829,0.6019876599311829,0.0,25.47591209411621,25.0,8060.29443359375,0.0,34.23402786254883,0.0,283.1499938964844,284.6015319824219,294.4358215332031,295.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18169.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193545937538147,1.0,0.0,0.0,1.326801896095276,1.3268074989318848,1.1746421790803653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.110595703125,0.0,110.12027740478516,1895.4371337890625,0.0,146.98324584960938,0.3758367300033569,1.0,0.0,3.0,1.0,0.0
17895480,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5517925024032593,0.0519789867103099,0.0477225594222545,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6389709115028381,0.0779980570077896,0.0749204233288765,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7219889760017395,0.1118717566132545,0.0790398344397544,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5549501776695251,0.0526989586651325,0.0509490817785263,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5269516110420227,0.0464219823479652,0.2131300568580627,284.9474182128906,284.95001220703125,291.44158935546875,291.44158935546875,295.4883117675781,297.1439514160156,284.9474182128906,1.0,0.1581920087337494,0.0,0.0,1.0,1.0,-0.5589391589164734,3.072759398037306e-07,0.5589388012886047,-0.1618309170007705,0.6019876599311829,0.6019876599311829,0.0,25.47591209411621,25.0,8060.29443359375,0.0,34.23402786254883,0.0,283.1499938964844,284.6015319824219,294.4358215332031,295.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18169.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193545937538147,1.0,0.0,0.0,1.326801896095276,1.3268074989318848,1.1746421790803653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.110595703125,0.0,110.12027740478516,1895.4371337890625,0.0,146.98324584960938,0.3758367300033569,1.0,0.0,3.0,1.0,0.0
17895540,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.550272524356842,0.0516445636749267,0.0474216639995574,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6376245021820068,0.0775000154972076,0.0744484364986419,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7205536961555481,0.1111922487616539,0.0785644948482513,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5532052516937256,0.0523093566298484,0.0505799800157547,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5265393853187561,0.0463437661528587,0.2127812355756759,284.9474182128906,284.95001220703125,291.45001220703125,291.45001220703125,295.4891357421875,297.1439819335937,284.9474182128906,1.0,0.1579645127058029,0.0,0.0,1.0,1.0,-0.5565780401229858,3.057686797092174e-07,0.556577742099762,-0.1613125652074813,0.6002784371376038,0.6002784371376038,0.0,25.47104454040528,25.0,8030.80615234375,0.0,34.001258850097656,0.0,283.1499938964844,284.6042175292969,294.4428100585937,295.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18167.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182438015937805,1.0,0.0,0.0,1.319491624832153,1.3194971084594729,1.161733962362633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.768798828125,0.0,108.8453140258789,1895.4371337890625,0.0,145.24362182617188,0.3744562566280365,1.0,0.0,3.0,1.0,0.0
17895600,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.550272524356842,0.0516445636749267,0.0474216639995574,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6376245021820068,0.0775000154972076,0.0744484364986419,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7205536961555481,0.1111922487616539,0.0785644948482513,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5532052516937256,0.0523093566298484,0.0505799800157547,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5265393853187561,0.0463437661528587,0.2127812355756759,284.9474182128906,284.95001220703125,291.45001220703125,291.45001220703125,295.4891357421875,297.1439819335937,284.9474182128906,1.0,0.1579645127058029,0.0,0.0,1.0,1.0,-0.5565780401229858,3.057686797092174e-07,0.556577742099762,-0.1613125652074813,0.6002784371376038,0.6002784371376038,0.0,25.47104454040528,25.0,8030.80615234375,0.0,34.001258850097656,0.0,283.1499938964844,284.6042175292969,294.4428100585937,295.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18167.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182438015937805,1.0,0.0,0.0,1.319491624832153,1.3194971084594729,1.161733962362633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.768798828125,0.0,108.8453140258789,1895.4371337890625,0.0,145.24362182617188,0.3744562566280365,1.0,0.0,3.0,1.0,0.0
17895660,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5487503409385681,0.0513106137514114,0.0471212267875671,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6362807154655457,0.0770027786493301,0.0739772468805313,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7191052436828613,0.1105134934186935,0.0780897438526153,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5514558553695679,0.0519203431904315,0.0502114742994308,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5261279940605164,0.046265572309494,0.2124325186014175,284.9474182128906,284.95001220703125,291.4595031738281,291.45330810546875,295.4900817871094,297.1439819335937,284.9474182128906,1.0,0.1577375531196594,0.0,0.0,1.0,1.0,-0.5542179942131042,3.042643470507756e-07,0.5542176961898804,-0.1607915461063385,0.5985698103904724,0.5985698103904724,0.0,25.46616172790528,25.0,8001.08544921875,0.0,33.769798278808594,0.0,283.1499938964844,284.6069030761719,294.4494934082031,295.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,18165.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176732361316681,1.0,0.0,0.0,1.3121988773345947,1.3122044801712036,1.1489279216903014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.33203125,0.0,107.58348083496094,1895.4371337890625,0.0,144.3488311767578,0.373081773519516,1.0,0.0,3.0,1.0,0.0
17895720,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5487503409385681,0.0513106137514114,0.0471212267875671,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6362807154655457,0.0770027786493301,0.0739772468805313,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7191052436828613,0.1105134934186935,0.0780897438526153,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5514558553695679,0.0519203431904315,0.0502114742994308,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5261279940605164,0.046265572309494,0.2124325186014175,284.9474182128906,284.95001220703125,291.4595031738281,291.45330810546875,295.4900817871094,297.1439819335937,284.9474182128906,1.0,0.1577375531196594,0.0,0.0,1.0,1.0,-0.5542179942131042,3.042643470507756e-07,0.5542176961898804,-0.1607915461063385,0.5985698103904724,0.5985698103904724,0.0,25.46616172790528,25.0,8001.08544921875,0.0,33.769798278808594,0.0,283.1499938964844,284.6069030761719,294.4494934082031,295.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,18165.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176732361316681,1.0,0.0,0.0,1.3121988773345947,1.3122044801712036,1.1489279216903014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.33203125,0.0,107.58348083496094,1895.4371337890625,0.0,144.3488311767578,0.373081773519516,1.0,0.0,3.0,1.0,0.0
17895780,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5472500324249268,0.0509824864566326,0.0468258708715438,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6349587440490723,0.0765137299895286,0.0735136196017265,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7176583409309387,0.1098433211445808,0.0776208713650703,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5497240424156189,0.0515366829931736,0.0498479530215263,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5257195234298706,0.0461876168847084,0.2120848000049591,284.9474182128906,284.95001220703125,291.4709777832031,291.4576110839844,295.4918212890625,297.1440124511719,284.9474182128906,1.0,0.1575140804052353,0.0,0.0,1.0,1.0,-0.5518925786018372,3.0278513918347016e-07,0.5518922805786133,-0.1602775603532791,0.5968446731567383,0.5968446731567383,0.0,25.46124649047852,25.0,7971.00830078125,0.0,33.542388916015625,0.0,283.1499938964844,284.6095275878906,294.4541015625,295.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18164.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169496953487396,1.0,0.0,0.0,1.3049147129058838,1.3049201965332031,1.13620750141763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.541015625,0.0,106.3380355834961,1895.4371337890625,0.0,143.21290588378906,0.3717158734798431,1.0,0.0,3.0,1.0,0.0
17895840,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5472500324249268,0.0509824864566326,0.0468258708715438,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6349587440490723,0.0765137299895286,0.0735136196017265,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7176583409309387,0.1098433211445808,0.0776208713650703,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5497240424156189,0.0515366829931736,0.0498479530215263,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5257195234298706,0.0461876168847084,0.2120848000049591,284.9474182128906,284.95001220703125,291.4709777832031,291.4576110839844,295.4918212890625,297.1440124511719,284.9474182128906,1.0,0.1575140804052353,0.0,0.0,1.0,1.0,-0.5518925786018372,3.0278513918347016e-07,0.5518922805786133,-0.1602775603532791,0.5968446731567383,0.5968446731567383,0.0,25.46124649047852,25.0,7971.00830078125,0.0,33.542388916015625,0.0,283.1499938964844,284.6095275878906,294.4541015625,295.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18164.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169496953487396,1.0,0.0,0.0,1.3049147129058838,1.3049201965332031,1.13620750141763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.541015625,0.0,106.3380355834961,1895.4371337890625,0.0,143.21290588378906,0.3717158734798431,1.0,0.0,3.0,1.0,0.0
17895900,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5465057492256165,0.0508200600743293,0.0466796569526195,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6343035697937012,0.0762714743614196,0.0732839480042457,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7169328927993774,0.1095105558633804,0.0773880630731582,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5488624572753906,0.0513463541865348,0.0496676042675972,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5255160331726074,0.0461487174034118,0.2119112610816955,284.9474182128906,284.95001220703125,291.4773864746094,291.4601135253906,295.4928283691406,297.1440124511719,284.9474182128906,1.0,0.1574032604694366,0.0,0.0,1.0,1.0,-0.550737738609314,3.020515748630715e-07,0.5507374405860901,-0.1600217223167419,0.5959935188293457,0.5959935188293457,0.0,25.45881080627441,25.0,7956.166015625,0.0,33.42988204956055,0.0,283.1499938964844,284.61083984375,294.4563903808594,295.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,18163.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165062367916107,1.0,0.0,0.0,1.3013075590133667,1.301313042640686,1.1299347590920661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.215087890625,0.0,105.72425079345705,1895.4371337890625,0.0,142.51600646972656,0.3710398375988006,1.0,0.0,3.0,1.0,0.0
17895960,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5457642674446106,0.0506584905087947,0.046534176915884,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6336509585380554,0.0760303288698196,0.0730552971363067,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.716204822063446,0.1091789305210113,0.0771560221910476,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5480026006698608,0.051156748086214,0.0494879260659217,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5253129005432129,0.0461098551750183,0.2117379009723663,284.94744873046875,284.95001220703125,291.4842224121094,291.4628601074219,295.4939880371094,297.14404296875,284.9474182128906,1.0,0.1572928875684738,0.0,0.0,1.0,1.0,-0.5495862364768982,3.013204548096837e-07,0.5495859384536743,-0.1597656309604644,0.595149576663971,0.595149576663971,0.0,25.456382751464844,25.0,7941.4482421875,0.0,33.3180046081543,0.0,283.1499938964844,284.6121826171875,294.458740234375,295.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,18162.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160172700881958,1.0,0.0,0.0,1.297722339630127,1.2977277040481567,1.1237170127742504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.9384765625,0.0,105.11602020263672,1895.4371337890625,0.0,141.74693298339844,0.37036794424057,1.0,0.0,3.0,1.0,0.0
17896020,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5442911982536316,0.0503380820155143,0.0462456382811069,297.1111145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.632354199886322,0.0755515620112419,0.0726013332605362,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7147409319877625,0.1085194125771522,0.076694555580616,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5462902784347534,0.0507800281047821,0.0491309016942977,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.524908185005188,0.0460322648286819,0.2113917022943496,284.9474792480469,284.95001220703125,291.4991760253906,291.468994140625,295.4966735839844,297.14404296875,284.9474792480469,1.0,0.1570736765861511,0.0,0.0,1.0,1.0,-0.5472965836524963,2.998684180965938e-07,0.5472962856292725,-0.159254565834999,0.593491792678833,0.593491792678833,0.0,25.45152473449707,25.0,7912.5126953125,0.0,33.09629440307617,0.0,283.1499938964844,284.61480712890625,294.4639587402344,295.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18159.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149162232875824,1.0,0.0,0.0,1.290654182434082,1.2906595468521118,1.1115094622482505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.624755859375,0.0,103.92202758789062,1895.4371337890625,0.0,140.0126953125,0.3690428733825683,1.0,0.0,3.0,1.0,0.0
17896080,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5442911982536316,0.0503380820155143,0.0462456382811069,297.1111145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.632354199886322,0.0755515620112419,0.0726013332605362,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7147409319877625,0.1085194125771522,0.076694555580616,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5462902784347534,0.0507800281047821,0.0491309016942977,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.524908185005188,0.0460322648286819,0.2113917022943496,284.9474792480469,284.95001220703125,291.4991760253906,291.468994140625,295.4966735839844,297.14404296875,284.9474792480469,1.0,0.1570736765861511,0.0,0.0,1.0,1.0,-0.5472965836524963,2.998684180965938e-07,0.5472962856292725,-0.159254565834999,0.593491792678833,0.593491792678833,0.0,25.45152473449707,25.0,7912.5126953125,0.0,33.09629440307617,0.0,283.1499938964844,284.61480712890625,294.4639587402344,295.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18159.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149162232875824,1.0,0.0,0.0,1.290654182434082,1.2906595468521118,1.1115094622482505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.624755859375,0.0,103.92202758789062,1895.4371337890625,0.0,140.0126953125,0.3690428733825683,1.0,0.0,3.0,1.0,0.0
17896140,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5428348779678345,0.0500218234956264,0.0459609255194664,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6310704350471497,0.0750781372189521,0.0721525773406028,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7132682204246521,0.1078664436936378,0.0762376189231872,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5445927977561951,0.0504076480865478,0.0487779341638088,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5245059728622437,0.045954905450344,0.2110464870929718,284.9475402832031,284.95001220703125,291.51568603515625,291.4759521484375,295.4998779296875,297.1440734863281,284.9475402832031,1.0,0.1568569988012313,0.0,0.0,1.0,1.0,-0.5450307130813599,2.984340596867696e-07,0.545030415058136,-0.1587474942207336,0.5918785333633423,0.5918785333633423,0.0,25.446643829345703,25.0,7884.3564453125,0.0,32.87773513793945,0.0,283.1499938964844,284.617431640625,294.4703369140625,295.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18156.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137187957763672,1.0,0.0,0.0,1.2837697267532349,1.2837752103805542,1.0996834731713537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.71533203125,0.0,102.76668548583984,1895.4371337890625,0.0,138.12261962890625,0.3677526414394378,1.0,0.0,3.0,1.0,0.0
17896200,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5428348779678345,0.0500218234956264,0.0459609255194664,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6310704350471497,0.0750781372189521,0.0721525773406028,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7132682204246521,0.1078664436936378,0.0762376189231872,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5445927977561951,0.0504076480865478,0.0487779341638088,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5245059728622437,0.045954905450344,0.2110464870929718,284.9475402832031,284.95001220703125,291.51568603515625,291.4759521484375,295.4998779296875,297.1440734863281,284.9475402832031,1.0,0.1568569988012313,0.0,0.0,1.0,1.0,-0.5450307130813599,2.984340596867696e-07,0.545030415058136,-0.1587474942207336,0.5918785333633423,0.5918785333633423,0.0,25.446643829345703,25.0,7884.3564453125,0.0,32.87773513793945,0.0,283.1499938964844,284.617431640625,294.4703369140625,295.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18156.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137187957763672,1.0,0.0,0.0,1.2837697267532349,1.2837752103805542,1.0996834731713537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.71533203125,0.0,102.76668548583984,1895.4371337890625,0.0,138.12261962890625,0.3677526414394378,1.0,0.0,3.0,1.0,0.0
17896260,297.1243896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.541393518447876,0.0497093051671981,0.0456796772778034,297.1119079589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6297979950904846,0.0746100321412086,0.071708895266056,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7117848992347717,0.1072203144431114,0.0757854506373405,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.54291170835495,0.050039879977703,0.0484293028712272,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5241056680679321,0.0458777658641338,0.2107022553682327,284.94757080078125,284.95001220703125,291.5335998535156,291.4836730957031,295.5035400390625,297.1440734863281,284.94757080078125,1.0,0.1566428691148758,0.0,0.0,1.0,1.0,-0.5427869558334351,2.970158448079019e-07,0.5427866578102112,-0.1582432836294174,0.5902997255325317,0.5902997255325317,0.0,25.44183158874512,25.0,7856.87548828125,0.0,32.66231918334961,0.0,283.1499938964844,284.6200256347656,294.47784423828125,295.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18152.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125105500221252,1.0,0.0,0.0,1.2770549058914185,1.2770602703094482,1.0882096290742993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.15380859375,0.0,101.64871215820312,1895.4371337890625,0.0,136.21090698242188,0.3664967119693756,1.0,0.0,3.0,1.0,0.0
17896320,297.1243896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.541393518447876,0.0497093051671981,0.0456796772778034,297.1119079589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6297979950904846,0.0746100321412086,0.071708895266056,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7117848992347717,0.1072203144431114,0.0757854506373405,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.54291170835495,0.050039879977703,0.0484293028712272,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5241056680679321,0.0458777658641338,0.2107022553682327,284.94757080078125,284.95001220703125,291.5335998535156,291.4836730957031,295.5035400390625,297.1440734863281,284.94757080078125,1.0,0.1566428691148758,0.0,0.0,1.0,1.0,-0.5427869558334351,2.970158448079019e-07,0.5427866578102112,-0.1582432836294174,0.5902997255325317,0.5902997255325317,0.0,25.44183158874512,25.0,7856.87548828125,0.0,32.66231918334961,0.0,283.1499938964844,284.6200256347656,294.47784423828125,295.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18152.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125105500221252,1.0,0.0,0.0,1.2770549058914185,1.2770602703094482,1.0882096290742993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.15380859375,0.0,101.64871215820312,1895.4371337890625,0.0,136.21090698242188,0.3664967119693756,1.0,0.0,3.0,1.0,0.0
17896380,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5399677157402039,0.049400620162487,0.0454018972814083,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6285367012023926,0.0741474851965904,0.0712704882025718,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7102896571159363,0.1065814420580864,0.0753383263945579,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5412492752075195,0.0496770739555358,0.0480853356420993,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5237075686454773,0.0458008535206317,0.2103590071201324,284.9476318359375,284.95001220703125,291.55279541015625,291.4920349121094,295.50762939453125,297.14410400390625,284.9476318359375,1.0,0.1564314067363739,0.0,0.0,1.0,1.0,-0.5405669212341309,2.956148819066584e-07,0.540566623210907,-0.1577426195144653,0.5887516140937805,0.5887516140937805,0.0,25.43707275390625,25.0,7830.04833984375,0.0,32.45011901855469,0.0,283.1499938964844,284.62255859375,294.4862670898437,295.0867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18148.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113365769386291,1.0,0.0,0.0,1.2704994678497314,1.2705047130584717,1.0770661162951001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.9130859375,0.0,100.56642150878906,1895.4371337890625,0.0,134.3489227294922,0.3652738332748413,1.0,0.0,3.0,1.0,0.0
17896440,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5399677157402039,0.049400620162487,0.0454018972814083,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6285367012023926,0.0741474851965904,0.0712704882025718,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7102896571159363,0.1065814420580864,0.0753383263945579,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5412492752075195,0.0496770739555358,0.0480853356420993,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5237075686454773,0.0458008535206317,0.2103590071201324,284.9476318359375,284.95001220703125,291.55279541015625,291.4920349121094,295.50762939453125,297.14410400390625,284.9476318359375,1.0,0.1564314067363739,0.0,0.0,1.0,1.0,-0.5405669212341309,2.956148819066584e-07,0.540566623210907,-0.1577426195144653,0.5887516140937805,0.5887516140937805,0.0,25.43707275390625,25.0,7830.04833984375,0.0,32.45011901855469,0.0,283.1499938964844,284.62255859375,294.4862670898437,295.0867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18148.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113365769386291,1.0,0.0,0.0,1.2704994678497314,1.2705047130584717,1.0770661162951001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.9130859375,0.0,100.56642150878906,1895.4371337890625,0.0,134.3489227294922,0.3652738332748413,1.0,0.0,3.0,1.0,0.0
17896500,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5392601490020752,0.0492475964128971,0.0452642105519771,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6279094815254211,0.0739181563258171,0.0710531324148178,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7095363736152649,0.1062645390629768,0.0751165449619293,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5404247641563416,0.0494974367320537,0.0479150228202343,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.52350914478302,0.045762475579977,0.2101877331733703,284.9476318359375,284.95001220703125,291.5628356933594,291.4964599609375,295.5097961425781,297.14410400390625,284.9476318359375,1.0,0.1563266068696975,0.0,0.0,1.0,1.0,-0.5394645929336548,2.949201132196322e-07,0.5394642949104309,-0.1574934273958206,0.58798748254776,0.58798748254776,0.0,25.43473052978516,25.0,7816.8359375,0.0,32.34515380859375,0.0,283.1499938964844,284.62384033203125,294.4907531738281,295.0901794433594,293.1499938964844,293.1499938964844,283.1499938964844,18147.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107645213603973,1.0,0.0,0.0,1.2672733068466189,1.2672786712646484,1.0716031084712085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.388427734375,0.0,100.03705596923828,1895.4371337890625,0.0,133.43992614746094,0.3646733164787292,1.0,0.0,3.0,1.0,0.0
17896560,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5385566353797913,0.0490955412387847,0.0451273769140243,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6272847652435303,0.0736902058124542,0.0708370730280876,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7087793350219727,0.1059494614601135,0.0748960226774215,297.1207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5396052002906799,0.0493190214037895,0.0477458573877811,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5233113765716553,0.0457241535186767,0.2100166976451873,284.9476623535156,284.95001220703125,291.5731506347656,291.50103759765625,295.5120544433594,297.14410400390625,284.9476623535156,1.0,0.1562224477529525,0.0,0.0,1.0,1.0,-0.5383683443069458,2.9422963621073e-07,0.5383680462837219,-0.1572449654340744,0.5872299075126648,0.5872299075126648,0.0,25.4323844909668,25.0,7803.77490234375,0.0,32.240966796875,0.0,283.1499938964844,284.6250915527344,294.4953918457031,295.09375,293.1499938964844,293.1499938964844,283.1499938964844,18145.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31020188331604,1.0,0.0,0.0,1.264081597328186,1.2640869617462158,1.0662122207349969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.93115234375,0.0,99.51549530029295,1895.4371337890625,0.0,132.54478454589844,0.3640799522399902,1.0,0.0,3.0,1.0,0.0
17896620,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5371603965759277,0.0487939864397048,0.0448560155928134,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.626041054725647,0.0732381045818328,0.0704085379838943,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7072581052780151,0.1053242310881614,0.0744584128260612,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5379801988601685,0.0489656887948513,0.0474108271300792,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5229172706604004,0.0456476584076881,0.2096752673387527,284.9476928710937,284.95001220703125,291.59454345703125,291.5105895996094,295.516845703125,297.1441345214844,284.9476928710937,1.0,0.1560159474611282,0.0,0.0,1.0,1.0,-0.5361922383308411,2.9286050562404853e-07,0.5361919403076172,-0.1567503064870834,0.5857334136962891,0.5857334136962891,0.0,25.427719116210938,25.0,7778.07666015625,0.0,32.034793853759766,0.0,283.1499938964844,284.6275634765625,294.5050964355469,295.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18142.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091033101081848,1.0,0.0,0.0,1.2577959299087524,1.257801175117493,1.0556350105161982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.209716796875,0.0,98.49456787109376,1895.4371337890625,0.0,130.79379272460938,0.362913578748703,1.0,0.0,3.0,1.0,0.0
17896680,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5371603965759277,0.0487939864397048,0.0448560155928134,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.626041054725647,0.0732381045818328,0.0704085379838943,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7072581052780151,0.1053242310881614,0.0744584128260612,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5379801988601685,0.0489656887948513,0.0474108271300792,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5229172706604004,0.0456476584076881,0.2096752673387527,284.9476928710937,284.95001220703125,291.59454345703125,291.5105895996094,295.516845703125,297.1441345214844,284.9476928710937,1.0,0.1560159474611282,0.0,0.0,1.0,1.0,-0.5361922383308411,2.9286050562404853e-07,0.5361919403076172,-0.1567503064870834,0.5857334136962891,0.5857334136962891,0.0,25.427719116210938,25.0,7778.07666015625,0.0,32.034793853759766,0.0,283.1499938964844,284.6275634765625,294.5050964355469,295.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18142.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091033101081848,1.0,0.0,0.0,1.2577959299087524,1.257801175117493,1.0556350105161982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.209716796875,0.0,98.49456787109376,1895.4371337890625,0.0,130.79379272460938,0.362913578748703,1.0,0.0,3.0,1.0,0.0
17896740,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5357773900032043,0.0484955683350563,0.0445874705910682,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.624802827835083,0.0727906227111816,0.0699843764305114,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7057417631149292,0.1047050282359123,0.0740250200033187,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5363723635673523,0.0486165881156921,0.0470798015594482,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5225248336791992,0.0455713383853435,0.2093346118927002,284.9477233886719,284.95001220703125,291.6168212890625,291.5205993652344,295.5219116210937,297.1441345214844,284.9477233886719,1.0,0.1558116376399994,0.0,0.0,1.0,1.0,-0.5340345501899719,2.915050174578937e-07,0.534034252166748,-0.1562579721212387,0.5842580199241638,0.5842580199241638,0.0,25.4231185913086,25.0,7752.82275390625,0.0,31.83134078979492,0.0,283.1499938964844,284.6300354003906,294.5152587890625,295.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18139.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080318868160248,1.0,0.0,0.0,1.2516202926635742,1.251625657081604,1.0452944820826816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.687255859375,0.0,97.49927520751952,1895.4371337890625,0.0,129.0818328857422,0.3617706000804901,1.0,0.0,3.0,1.0,0.0
