time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17896800,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5357773900032043,0.0484955683350563,0.0445874705910682,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.624802827835083,0.0727906227111816,0.0699843764305114,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7057417631149292,0.1047050282359123,0.0740250200033187,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5363723635673523,0.0486165881156921,0.0470798015594482,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5225248336791992,0.0455713383853435,0.2093346118927002,284.9477233886719,284.95001220703125,291.6168212890625,291.5205993652344,295.5219116210937,297.1441345214844,284.9477233886719,1.0,0.1558116376399994,0.0,0.0,1.0,1.0,-0.5340345501899719,2.915050174578937e-07,0.534034252166748,-0.1562579721212387,0.5842580199241638,0.5842580199241638,0.0,25.4231185913086,25.0,7752.82275390625,0.0,31.83134078979492,0.0,283.1499938964844,284.6300354003906,294.5152587890625,295.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18139.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080318868160248,1.0,0.0,0.0,1.2516202926635742,1.251625657081604,1.0452944820826816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.687255859375,0.0,97.49927520751952,1895.4371337890625,0.0,129.0818328857422,0.3617706000804901,1.0,0.0,3.0,1.0,0.0
17896860,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5344092845916748,0.0482005178928375,0.0443219579756259,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6235700249671936,0.0723480954766273,0.0695649087429046,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7042331099510193,0.1040923073887825,0.0735961571335792,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5347838401794434,0.0482720285654068,0.046753067523241,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5221344232559204,0.0454952083528041,0.2089947760105133,284.94775390625,284.95001220703125,291.6398620605469,291.5310363769531,295.5272521972656,297.1441650390625,284.94775390625,1.0,0.1556096822023391,0.0,0.0,1.0,1.0,-0.5318981409072876,2.9016493385825015e-07,0.5318979024887085,-0.1557688564062118,0.5828033685684204,0.5828033685684204,0.0,25.41854286193848,25.0,7728.037109375,0.0,31.630720138549805,0.0,283.1499938964844,284.63250732421875,294.5258483886719,295.1181030273437,293.1499938964844,293.1499938964844,283.1499938964844,18136.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30699023604393,1.0,0.0,0.0,1.245555758476257,1.245561122894287,1.0351893564575221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.3681640625,0.0,96.52953338623048,1895.4371337890625,0.0,127.41323852539062,0.3606511056423187,1.0,0.0,3.0,1.0,0.0
17896920,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5344092845916748,0.0482005178928375,0.0443219579756259,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6235700249671936,0.0723480954766273,0.0695649087429046,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7042331099510193,0.1040923073887825,0.0735961571335792,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5347838401794434,0.0482720285654068,0.046753067523241,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5221344232559204,0.0454952083528041,0.2089947760105133,284.94775390625,284.95001220703125,291.6398620605469,291.5310363769531,295.5272521972656,297.1441650390625,284.94775390625,1.0,0.1556096822023391,0.0,0.0,1.0,1.0,-0.5318981409072876,2.9016493385825015e-07,0.5318979024887085,-0.1557688564062118,0.5828033685684204,0.5828033685684204,0.0,25.41854286193848,25.0,7728.037109375,0.0,31.630720138549805,0.0,283.1499938964844,284.63250732421875,294.5258483886719,295.1181030273437,293.1499938964844,293.1499938964844,283.1499938964844,18136.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30699023604393,1.0,0.0,0.0,1.245555758476257,1.245561122894287,1.0351893564575221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.3681640625,0.0,96.52953338623048,1895.4371337890625,0.0,127.41323852539062,0.3606511056423187,1.0,0.0,3.0,1.0,0.0
17896980,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5330557227134705,0.0479087196290493,0.044059369713068,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6223409175872803,0.0719103664159774,0.0691499784588813,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7027320861816406,0.1034858524799346,0.0731716677546501,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5332145690917969,0.0479318611323833,0.0464304946362972,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5217457413673401,0.0454192608594894,0.2086557298898697,284.9477844238281,284.95001220703125,291.66357421875,291.5418395996094,295.5328063964844,297.1441650390625,284.9477844238281,1.0,0.1554099917411804,0.0,0.0,1.0,1.0,-0.5297818183898926,2.888393453304161e-07,0.5297815203666687,-0.1552825570106506,0.581367015838623,0.581367015838623,0.0,25.41401481628418,25.0,7703.66796875,0.0,31.432842254638672,0.0,283.1499938964844,284.63494873046875,294.5367431640625,295.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18134.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059750199317932,1.0,0.0,0.0,1.2395912408828735,1.2395964860916138,1.0252987436842886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.22705078125,0.0,95.5831298828125,1895.4371337890625,0.0,125.7829818725586,0.3595529794692993,1.0,0.0,3.0,1.0,0.0
17897040,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5330557227134705,0.0479087196290493,0.044059369713068,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6223409175872803,0.0719103664159774,0.0691499784588813,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7027320861816406,0.1034858524799346,0.0731716677546501,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5332145690917969,0.0479318611323833,0.0464304946362972,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5217457413673401,0.0454192608594894,0.2086557298898697,284.9477844238281,284.95001220703125,291.66357421875,291.5418395996094,295.5328063964844,297.1441650390625,284.9477844238281,1.0,0.1554099917411804,0.0,0.0,1.0,1.0,-0.5297818183898926,2.888393453304161e-07,0.5297815203666687,-0.1552825570106506,0.581367015838623,0.581367015838623,0.0,25.41401481628418,25.0,7703.66796875,0.0,31.432842254638672,0.0,283.1499938964844,284.63494873046875,294.5367431640625,295.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18134.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059750199317932,1.0,0.0,0.0,1.2395912408828735,1.2395964860916138,1.0252987436842886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.22705078125,0.0,95.5831298828125,1895.4371337890625,0.0,125.7829818725586,0.3595529794692993,1.0,0.0,3.0,1.0,0.0
17897100,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5323832631111145,0.0477637909352779,0.04392896220088,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6217262744903564,0.0716929584741592,0.0689439103007316,297.1010437011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7019832730293274,0.1031845286488533,0.0729607716202735,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5324357748031616,0.0477631390094757,0.0462705083191394,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.521551787853241,0.0453813374042511,0.2084864377975464,284.94781494140625,284.95001220703125,291.67559814453125,291.5473327636719,295.5356140136719,297.1441955566406,284.94781494140625,1.0,0.1553108543157577,0.0,0.0,1.0,1.0,-0.5287288427352905,2.8818053010581934e-07,0.5287285447120667,-0.1550399363040924,0.580653965473175,0.580653965473175,0.0,25.411794662475582,25.0,7691.5888671875,0.0,31.33479118347168,0.0,283.1499938964844,284.6361389160156,294.54229736328125,295.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18133.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054741024971008,1.0,0.0,0.0,1.2366373538970947,1.236642599105835,1.0204181677408997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.200439453125,0.0,95.11701202392578,1895.4371337890625,0.0,124.97708129882812,0.359010249376297,1.0,0.0,3.0,1.0,0.0
17897160,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.531715452671051,0.0476198494434356,0.0437994301319122,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6211128830909729,0.0714769884943962,0.0687391832470893,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7012374997138977,0.1028851121664047,0.0727511942386627,297.122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5316629409790039,0.0475956909358501,0.0461117140948772,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5213586091995239,0.0453434735536575,0.2083173990249633,284.94781494140625,284.95001220703125,291.687744140625,291.55291748046875,295.5385131835937,297.1441955566406,284.94781494140625,1.0,0.1552123874425888,0.0,0.0,1.0,1.0,-0.5276828408241272,2.875265749935352e-07,0.5276826024055481,-0.1547985225915908,0.5799455046653748,0.5799455046653748,0.0,25.40954971313477,25.0,7679.6328125,0.0,31.237504959106445,0.0,283.1499938964844,284.6373596191406,294.54791259765625,295.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18131.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049809038639068,1.0,0.0,0.0,1.233709692955017,1.233714938163757,1.0155923035881645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.222412109375,0.0,94.65686798095705,1895.4371337890625,0.0,124.1825714111328,0.358473002910614,1.0,0.0,3.0,1.0,0.0
17897220,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5303937792778015,0.047334935516119,0.0435430333018302,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6198891401290894,0.0710494667291641,0.0683339312672615,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6997552514076233,0.1022921353578567,0.0723361223936081,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.530135989189148,0.0472648479044437,0.0457979850471019,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.520973801612854,0.0452679023146629,0.2079799920320511,284.9478454589844,284.95001220703125,291.7123107910156,291.564208984375,295.5444030761719,297.1441955566406,284.9478454589844,1.0,0.1550175547599792,0.0,0.0,1.0,1.0,-0.5256109237670898,2.862326198282972e-07,0.525610625743866,-0.1543193310499191,0.5785422921180725,0.5785422921180725,0.0,25.40509986877441,25.0,7656.06787109375,0.0,31.045312881469727,0.0,283.1499938964844,284.6397705078125,294.559326171875,295.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,18129.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040209412574768,1.0,0.0,0.0,1.2279335260391235,1.2279387712478638,1.0061046396003805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.41357421875,0.0,93.75455474853516,1895.4371337890625,0.0,122.6332778930664,0.3574153184890747,1.0,0.0,3.0,1.0,0.0
17897280,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5303937792778015,0.047334935516119,0.0435430333018302,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6198891401290894,0.0710494667291641,0.0683339312672615,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6997552514076233,0.1022921353578567,0.0723361223936081,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.530135989189148,0.0472648479044437,0.0457979850471019,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.520973801612854,0.0452679023146629,0.2079799920320511,284.9478454589844,284.95001220703125,291.7123107910156,291.564208984375,295.5444030761719,297.1441955566406,284.9478454589844,1.0,0.1550175547599792,0.0,0.0,1.0,1.0,-0.5256109237670898,2.862326198282972e-07,0.525610625743866,-0.1543193310499191,0.5785422921180725,0.5785422921180725,0.0,25.40509986877441,25.0,7656.06787109375,0.0,31.045312881469727,0.0,283.1499938964844,284.6397705078125,294.559326171875,295.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,18129.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040209412574768,1.0,0.0,0.0,1.2279335260391235,1.2279387712478638,1.0061046396003805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.41357421875,0.0,93.75455474853516,1895.4371337890625,0.0,122.6332778930664,0.3574153184890747,1.0,0.0,3.0,1.0,0.0
17897340,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5290817618370056,0.0470520853996276,0.0432885140180587,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6186599135398865,0.0706250816583633,0.0679316595196724,297.1022033691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6982759237289429,0.1017031967639923,0.071923904120922,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5286224484443665,0.0469369143247604,0.0454870238900184,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5205898880958557,0.0451924353837966,0.207643061876297,284.9478759765625,284.95001220703125,291.7371520996094,291.5756225585937,295.55035400390625,297.14422607421875,284.9478759765625,1.0,0.1548242568969726,0.0,0.0,1.0,1.0,-0.523549497127533,2.849468501153752e-07,0.5235491991043091,-0.1538403481245041,0.577147364616394,0.577147364616394,0.0,25.400745391845703,25.0,7632.68603515625,0.0,30.8551082611084,0.0,283.1499938964844,284.6421813964844,294.5708312988281,295.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18127.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030736148357391,1.0,0.0,0.0,1.222208857536316,1.2222139835357666,9.967454417392221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.67333984375,0.0,92.8665771484375,1895.4371337890625,0.0,121.10052490234376,0.3563697338104248,1.0,0.0,3.0,1.0,0.0
17897400,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5290817618370056,0.0470520853996276,0.0432885140180587,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6186599135398865,0.0706250816583633,0.0679316595196724,297.1022033691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6982759237289429,0.1017031967639923,0.071923904120922,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5286224484443665,0.0469369143247604,0.0454870238900184,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5205898880958557,0.0451924353837966,0.207643061876297,284.9478759765625,284.95001220703125,291.7371520996094,291.5756225585937,295.55035400390625,297.14422607421875,284.9478759765625,1.0,0.1548242568969726,0.0,0.0,1.0,1.0,-0.523549497127533,2.849468501153752e-07,0.5235491991043091,-0.1538403481245041,0.577147364616394,0.577147364616394,0.0,25.400745391845703,25.0,7632.68603515625,0.0,30.8551082611084,0.0,283.1499938964844,284.6421813964844,294.5708312988281,295.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18127.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030736148357391,1.0,0.0,0.0,1.222208857536316,1.2222139835357666,9.967454417392221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.67333984375,0.0,92.8665771484375,1895.4371337890625,0.0,121.10052490234376,0.3563697338104248,1.0,0.0,3.0,1.0,0.0
17897460,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5277860760688782,0.0467725880444049,0.0430370159447193,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6174295544624329,0.0702057108283042,0.0675341486930847,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6968069076538086,0.1011209487915039,0.0715163573622703,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5271307826042175,0.0466135405004024,0.0451803877949714,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5202078819274902,0.0451171435415744,0.2073068916797638,284.9479064941406,284.95001220703125,291.7620544433594,291.587158203125,295.556396484375,297.14422607421875,284.9478759765625,1.0,0.1546333730220794,0.0,0.0,1.0,1.0,-0.5215107798576355,2.836772239334096e-07,0.5215104818344116,-0.1533655673265457,0.5757636427879333,0.5757636427879333,0.0,25.39641761779785,25.0,7609.6201171875,0.0,30.66766357421875,0.0,283.1499938964844,284.64459228515625,294.5824584960937,295.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18125.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021529614925384,1.0,0.0,0.0,1.216557264328003,1.2165623903274536,9.875487450017317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.052978515625,0.0,91.99676513671876,1895.4371337890625,0.0,119.60717010498048,0.3553404808044433,1.0,0.0,3.0,1.0,0.0
17897520,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5277860760688782,0.0467725880444049,0.0430370159447193,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6174295544624329,0.0702057108283042,0.0675341486930847,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6968069076538086,0.1011209487915039,0.0715163573622703,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5271307826042175,0.0466135405004024,0.0451803877949714,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5202078819274902,0.0451171435415744,0.2073068916797638,284.9479064941406,284.95001220703125,291.7620544433594,291.587158203125,295.556396484375,297.14422607421875,284.9478759765625,1.0,0.1546333730220794,0.0,0.0,1.0,1.0,-0.5215107798576355,2.836772239334096e-07,0.5215104818344116,-0.1533655673265457,0.5757636427879333,0.5757636427879333,0.0,25.39641761779785,25.0,7609.6201171875,0.0,30.66766357421875,0.0,283.1499938964844,284.64459228515625,294.5824584960937,295.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18125.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021529614925384,1.0,0.0,0.0,1.216557264328003,1.2165623903274536,9.875487450017317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.052978515625,0.0,91.99676513671876,1895.4371337890625,0.0,119.60717010498048,0.3553404808044433,1.0,0.0,3.0,1.0,0.0
17897580,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5265021324157715,0.0464954748749733,0.0427876785397529,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6161920428276062,0.0697899758815765,0.067140094935894,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6953436136245728,0.1005435362458229,0.0711122006177902,297.12353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5256553888320923,0.0462935008108615,0.044876929372549,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5198270678520203,0.0450419709086418,0.2069712579250335,284.9479064941406,284.95001220703125,291.7869873046875,291.5987243652344,295.5624694824219,297.1442565917969,284.9479064941406,1.0,0.1544442772865295,0.0,0.0,1.0,1.0,-0.5194860696792603,2.824179148319672e-07,0.5194857716560364,-0.1528920978307724,0.5743865370750427,0.5743865370750427,0.0,25.392173767089844,25.0,7586.73779296875,0.0,30.482391357421875,0.0,283.1499938964844,284.64697265625,294.5940856933594,295.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18123.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012515008449554,1.0,0.0,0.0,1.2109533548355105,1.210958480834961,9.7847163260667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.49462890625,0.0,91.14051055908205,1895.4371337890625,0.0,118.14130401611328,0.3543226420879364,1.0,0.0,3.0,1.0,0.0
17897640,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5265021324157715,0.0464954748749733,0.0427876785397529,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6161920428276062,0.0697899758815765,0.067140094935894,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6953436136245728,0.1005435362458229,0.0711122006177902,297.12353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5256553888320923,0.0462935008108615,0.044876929372549,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5198270678520203,0.0450419709086418,0.2069712579250335,284.9479064941406,284.95001220703125,291.7869873046875,291.5987243652344,295.5624694824219,297.1442565917969,284.9479064941406,1.0,0.1544442772865295,0.0,0.0,1.0,1.0,-0.5194860696792603,2.824179148319672e-07,0.5194857716560364,-0.1528920978307724,0.5743865370750427,0.5743865370750427,0.0,25.392173767089844,25.0,7586.73779296875,0.0,30.482391357421875,0.0,283.1499938964844,284.64697265625,294.5940856933594,295.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18123.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012515008449554,1.0,0.0,0.0,1.2109533548355105,1.210958480834961,9.7847163260667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.49462890625,0.0,91.14051055908205,1895.4371337890625,0.0,118.14130401611328,0.3543226420879364,1.0,0.0,3.0,1.0,0.0
17897700,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5258642435073853,0.046357724815607,0.042663749307394,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6155696511268616,0.069583348929882,0.0669442638754844,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6946137547492981,0.1002564802765846,0.0709112882614135,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5249234437942505,0.0461346358060836,0.0447263047099113,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5196369886398315,0.0450044237077236,0.2068036198616027,284.9479064941406,284.95001220703125,291.79937744140625,291.6044921875,295.5655212402344,297.1442565917969,284.9479064941406,1.0,0.1543503552675247,0.0,0.0,1.0,1.0,-0.5184783339500427,2.817917845732154e-07,0.5184780359268188,-0.1526558846235275,0.5736996531486511,0.5736996531486511,0.0,25.39008903503418,25.0,7575.34619140625,0.0,30.39052391052246,0.0,283.1499938964844,284.648193359375,294.59991455078125,295.18035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18123.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008077144622803,1.0,0.0,0.0,1.2081652879714966,1.2081704139709473,9.739711970269128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2833.7294921875,0.0,90.71676635742188,1895.4371337890625,0.0,117.41828155517578,0.3538173139095306,1.0,0.0,3.0,1.0,0.0
17897760,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5252307653427124,0.04622083902359,0.0425405912101268,297.1163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.614946186542511,0.069378025829792,0.0667496547102928,297.1035461425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6938871741294861,0.0999712124466896,0.0707116201519966,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5241972804069519,0.0459769107401371,0.0445767566561698,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5194475650787354,0.0449669249355793,0.2066361755132675,284.94793701171875,284.95001220703125,291.8117370605469,291.6102600097656,295.56854248046875,297.1442565917969,284.9479064941406,1.0,0.15425705909729,0.0,0.0,1.0,1.0,-0.5174770355224609,2.811701449445536e-07,0.5174767374992371,-0.1524208784103393,0.5730145573616028,0.5730145573616028,0.0,25.38799095153809,25.0,7564.0224609375,0.0,30.29934310913086,0.0,283.1499938964844,284.6493835449219,294.605712890625,295.185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18122.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003699481487274,1.0,0.0,0.0,1.2053914070129397,1.20539653301239,9.69504014847189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.986083984375,0.0,90.29684448242188,1895.4371337890625,0.0,116.70417022705078,0.3533152043819427,1.0,0.0,3.0,1.0,0.0
17897820,297.12774658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5239656567573547,0.0459472686052322,0.0422944761812686,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6136837005615234,0.0689677819609642,0.0663608461618423,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6924306750297546,0.0994011014699935,0.0703126043081283,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5227486491203308,0.0456619895994663,0.0442781746387481,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5190687775611877,0.04489191994071,0.2063013017177581,284.94793701171875,284.95001220703125,291.83624267578125,291.6216735839844,295.5745849609375,297.144287109375,284.94793701171875,1.0,0.1540707498788833,0.0,0.0,1.0,1.0,-0.5154736042022705,2.7992709306090546e-07,0.5154733061790466,-0.1519484221935272,0.5716429948806763,0.5716429948806763,0.0,25.38384056091309,25.0,7541.35693359375,0.0,30.117652893066406,0.0,283.1499938964844,284.6517944335937,294.6172790527344,295.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,18120.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995087504386902,1.0,0.0,0.0,1.1998502016067505,1.1998553276062012,9.606109330206892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2822.48583984375,0.0,89.46211242675781,1895.4371337890625,0.0,115.29939270019533,0.3523138165473938,1.0,0.0,3.0,1.0,0.0
17897880,297.12774658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5239656567573547,0.0459472686052322,0.0422944761812686,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6136837005615234,0.0689677819609642,0.0663608461618423,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6924306750297546,0.0994011014699935,0.0703126043081283,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5227486491203308,0.0456619895994663,0.0442781746387481,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5190687775611877,0.04489191994071,0.2063013017177581,284.94793701171875,284.95001220703125,291.83624267578125,291.6216735839844,295.5745849609375,297.144287109375,284.94793701171875,1.0,0.1540707498788833,0.0,0.0,1.0,1.0,-0.5154736042022705,2.7992709306090546e-07,0.5154733061790466,-0.1519484221935272,0.5716429948806763,0.5716429948806763,0.0,25.38384056091309,25.0,7541.35693359375,0.0,30.117652893066406,0.0,283.1499938964844,284.6517944335937,294.6172790527344,295.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,18120.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995087504386902,1.0,0.0,0.0,1.1998502016067505,1.1998553276062012,9.606109330206892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2822.48583984375,0.0,89.46211242675781,1895.4371337890625,0.0,115.29939270019533,0.3523138165473938,1.0,0.0,3.0,1.0,0.0
17897940,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.522720217704773,0.0456775613129138,0.0420518405735492,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6124157309532166,0.0685634389519691,0.0659776329994201,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6909898519515991,0.0988391563296318,0.0699192807078361,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5213266015052795,0.0453523397445678,0.0439846068620681,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5186921954154968,0.0448171086609363,0.2059672176837921,284.94793701171875,284.95001220703125,291.8603210449219,291.6329345703125,295.5804443359375,297.144287109375,284.94793701171875,1.0,0.1538874059915542,0.0,0.0,1.0,1.0,-0.5134999752044678,2.7870501639881695e-07,0.5134997367858887,-0.1514835506677627,0.5702710151672363,0.5702710151672363,0.0,25.379701614379883,25.0,7518.88720703125,0.0,29.93904685974121,0.0,283.1499938964844,284.6542053222656,294.6286315917969,295.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18119.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986920177936554,1.0,0.0,0.0,1.1943495273590088,1.1943546533584597,9.518232246819025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.03955078125,0.0,88.640869140625,1895.4371337890625,0.0,113.97736358642578,0.3513236045837402,1.0,0.0,3.0,1.0,0.0
17898000,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.522720217704773,0.0456775613129138,0.0420518405735492,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6124157309532166,0.0685634389519691,0.0659776329994201,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6909898519515991,0.0988391563296318,0.0699192807078361,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5213266015052795,0.0453523397445678,0.0439846068620681,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5186921954154968,0.0448171086609363,0.2059672176837921,284.94793701171875,284.95001220703125,291.8603210449219,291.6329345703125,295.5804443359375,297.144287109375,284.94793701171875,1.0,0.1538874059915542,0.0,0.0,1.0,1.0,-0.5134999752044678,2.7870501639881695e-07,0.5134997367858887,-0.1514835506677627,0.5702710151672363,0.5702710151672363,0.0,25.379701614379883,25.0,7518.88720703125,0.0,29.93904685974121,0.0,283.1499938964844,284.6542053222656,294.6286315917969,295.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18119.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986920177936554,1.0,0.0,0.0,1.1943495273590088,1.1943546533584597,9.518232246819025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.03955078125,0.0,88.640869140625,1895.4371337890625,0.0,113.97736358642578,0.3513236045837402,1.0,0.0,3.0,1.0,0.0
17898060,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5214902758598328,0.0454109981656074,0.0418120436370372,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.611136257648468,0.0681639313697815,0.0655990168452262,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6895602941513062,0.0982838794589042,0.0695306360721588,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5199260115623474,0.045047003775835,0.0436951592564582,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5183165669441223,0.0447424463927745,0.2056338340044021,284.94793701171875,284.95001220703125,291.88385009765625,291.6439819335937,295.58624267578125,297.144287109375,284.94793701171875,1.0,0.1537064313888549,0.0,0.0,1.0,1.0,-0.5115447640419006,2.774956726625533e-07,0.5115445256233215,-0.1510208845138549,0.5689019560813904,0.5689019560813904,0.0,25.37576103210449,25.0,7496.5478515625,0.0,29.7630558013916,0.0,283.1499938964844,284.6566467285156,294.6398010253906,295.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18118.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979287803173065,1.0,0.0,0.0,1.1888797283172607,1.1888848543167114,9.431250447278217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.618408203125,0.0,87.8302230834961,1895.4371337890625,0.0,112.7394561767578,0.3503420054912567,1.0,0.0,3.0,1.0,0.0
17898120,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5214902758598328,0.0454109981656074,0.0418120436370372,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.611136257648468,0.0681639313697815,0.0655990168452262,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6895602941513062,0.0982838794589042,0.0695306360721588,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5199260115623474,0.045047003775835,0.0436951592564582,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5183165669441223,0.0447424463927745,0.2056338340044021,284.94793701171875,284.95001220703125,291.88385009765625,291.6439819335937,295.58624267578125,297.144287109375,284.94793701171875,1.0,0.1537064313888549,0.0,0.0,1.0,1.0,-0.5115447640419006,2.774956726625533e-07,0.5115445256233215,-0.1510208845138549,0.5689019560813904,0.5689019560813904,0.0,25.37576103210449,25.0,7496.5478515625,0.0,29.7630558013916,0.0,283.1499938964844,284.6566467285156,294.6398010253906,295.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18118.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979287803173065,1.0,0.0,0.0,1.1888797283172607,1.1888848543167114,9.431250447278217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.618408203125,0.0,87.8302230834961,1895.4371337890625,0.0,112.7394561767578,0.3503420054912567,1.0,0.0,3.0,1.0,0.0
17898180,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5202711820602417,0.0451464243233203,0.0415740609169006,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6098461151123047,0.0677675455808639,0.0652233883738517,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6881368160247803,0.0977329313755035,0.0691450461745262,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.518540620803833,0.0447444729506969,0.0434084013104438,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5179417729377747,0.0446678809821605,0.2053008675575256,284.94793701171875,284.95001220703125,291.90673828125,291.6547241210937,295.59185791015625,297.1443176269531,284.94793701171875,1.0,0.1535270810127258,0.0,0.0,1.0,1.0,-0.5096014738082886,2.7629508281279413e-07,0.5096011757850647,-0.150559201836586,0.5675321817398071,0.5675321817398071,0.0,25.37192344665528,25.0,7474.2412109375,0.0,29.588966369628903,0.0,283.1499938964844,284.6590881347656,294.6510314941406,295.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18118.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973421514034271,1.0,0.0,0.0,1.1834239959716797,1.1834291219711304,9.344889662088465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.206298828125,0.0,87.02721405029297,1895.4371337890625,0.0,111.7155532836914,0.3493654727935791,1.0,0.0,3.0,1.0,0.0
17898240,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5202711820602417,0.0451464243233203,0.0415740609169006,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6098461151123047,0.0677675455808639,0.0652233883738517,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6881368160247803,0.0977329313755035,0.0691450461745262,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.518540620803833,0.0447444729506969,0.0434084013104438,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5179417729377747,0.0446678809821605,0.2053008675575256,284.94793701171875,284.95001220703125,291.90673828125,291.6547241210937,295.59185791015625,297.1443176269531,284.94793701171875,1.0,0.1535270810127258,0.0,0.0,1.0,1.0,-0.5096014738082886,2.7629508281279413e-07,0.5096011757850647,-0.150559201836586,0.5675321817398071,0.5675321817398071,0.0,25.37192344665528,25.0,7474.2412109375,0.0,29.588966369628903,0.0,283.1499938964844,284.6590881347656,294.6510314941406,295.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18118.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973421514034271,1.0,0.0,0.0,1.1834239959716797,1.1834291219711304,9.344889662088465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.206298828125,0.0,87.02721405029297,1895.4371337890625,0.0,111.7155532836914,0.3493654727935791,1.0,0.0,3.0,1.0,0.0
17898300,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5196647644042969,0.0450146719813346,0.0414555668830871,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6091989278793335,0.0675702095031738,0.0650364086031913,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6874263286590576,0.0974586308002471,0.0689530968666076,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5178524851799011,0.0445940047502517,0.0432657860219478,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5177546143531799,0.0446306206285953,0.2051345109939575,284.94793701171875,284.95001220703125,291.9178771972656,291.6600036621094,295.5946350097656,297.1443176269531,284.94793701171875,1.0,0.1534378677606582,0.0,0.0,1.0,1.0,-0.5086326599121094,2.756970900463785e-07,0.5086323618888855,-0.1503283977508545,0.5668460726737976,0.5668460726737976,0.0,25.37004470825196,25.0,7463.07958984375,0.0,29.50251007080078,0.0,283.1499938964844,284.6603088378906,294.6563720703125,295.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,18117.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970276176929474,1.0,0.0,0.0,1.1806970834732056,1.1807020902633667,9.301873404865549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.46923828125,0.0,86.62786102294922,1895.4371337890625,0.0,111.0968780517578,0.3488783538341522,1.0,0.0,3.0,1.0,0.0
17898360,297.12860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5190607309341431,0.0448832958936691,0.0413374081254005,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6085507273674011,0.0673734545707702,0.0648499801754951,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6867170333862305,0.0971851795911789,0.0687617287039756,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5171675086021423,0.0444440469145774,0.0431236550211906,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5175678133964539,0.0445933789014816,0.2049682140350341,284.94793701171875,284.95001220703125,291.9288024902344,291.6651611328125,295.5973205566406,297.1443176269531,284.94793701171875,1.0,0.1533489674329757,0.0,0.0,1.0,1.0,-0.507666826248169,2.751013710167172e-07,0.5076665878295898,-0.1500979512929916,0.5661590099334717,0.5661590099334717,0.0,25.368148803710938,25.0,7451.9150390625,0.0,29.41643714904785,0.0,283.1499938964844,284.6615295410156,294.66180419921875,295.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18117.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967653572559356,1.0,0.0,0.0,1.1779714822769165,1.1779766082763672,9.258977229364973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.739013671875,0.0,86.2301254272461,1895.4371337890625,0.0,110.52550506591795,0.3483920097351074,1.0,0.0,3.0,1.0,0.0
17898420,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5178586840629578,0.0446214936673641,0.041101973503828,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6072499752044678,0.066981516778469,0.0644786357879638,297.1060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6853009462356567,0.0966404303908348,0.068380519747734,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5158066153526306,0.0441456139087677,0.0428408272564411,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5171947479248047,0.0445189289748668,0.2046357840299606,284.94793701171875,284.95001220703125,291.949951171875,291.6751708984375,295.6025390625,297.14434814453125,284.94793701171875,1.0,0.1531720757484436,0.0,0.0,1.0,1.0,-0.5057417750358582,2.739149635999638e-07,0.5057414770126343,-0.149637371301651,0.5647766590118408,0.5647766590118408,0.0,25.364402770996094,25.0,7429.5087890625,0.0,29.245407104492188,0.0,283.1499938964844,284.6640014648437,294.6727600097656,295.24249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18116.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963777780532837,1.0,0.0,0.0,1.1725142002105713,1.172519326210022,9.173386672500784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.25,0.0,85.43848419189453,1895.4371337890625,0.0,109.567626953125,0.3474206626415252,1.0,0.0,3.0,1.0,0.0
17898480,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5178586840629578,0.0446214936673641,0.041101973503828,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6072499752044678,0.066981516778469,0.0644786357879638,297.1060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6853009462356567,0.0966404303908348,0.068380519747734,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5158066153526306,0.0441456139087677,0.0428408272564411,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5171947479248047,0.0445189289748668,0.2046357840299606,284.94793701171875,284.95001220703125,291.949951171875,291.6751708984375,295.6025390625,297.14434814453125,284.94793701171875,1.0,0.1531720757484436,0.0,0.0,1.0,1.0,-0.5057417750358582,2.739149635999638e-07,0.5057414770126343,-0.149637371301651,0.5647766590118408,0.5647766590118408,0.0,25.364402770996094,25.0,7429.5087890625,0.0,29.245407104492188,0.0,283.1499938964844,284.6640014648437,294.6727600097656,295.24249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18116.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963777780532837,1.0,0.0,0.0,1.1725142002105713,1.172519326210022,9.173386672500784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.25,0.0,85.43848419189453,1895.4371337890625,0.0,109.567626953125,0.3474206626415252,1.0,0.0,3.0,1.0,0.0
17898540,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5166680812835693,0.0443616919219493,0.0408683568239212,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6059472560882568,0.0665927529335022,0.0641103312373161,297.1064758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6838926672935486,0.0961003005504608,0.0680025592446327,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5144617557525635,0.0438500382006168,0.0425607413053512,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5168226361274719,0.044444553554058,0.2043037116527557,284.9479064941406,284.95001220703125,291.97003173828125,291.6847229003906,295.607421875,297.14434814453125,284.9479064941406,1.0,0.1529969424009323,0.0,0.0,1.0,1.0,-0.5038314461708069,2.727394416979223e-07,0.503831148147583,-0.1491796225309372,0.5633794069290161,0.5633794069290161,0.0,25.360734939575195,25.0,7406.98876953125,0.0,29.07631492614746,0.0,283.1499938964844,284.66650390625,294.6830444335937,295.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18116.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961260676383972,1.0,0.0,0.0,1.1670321226119995,1.1670371294021606,9.087806773777629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.655029296875,0.0,84.6499252319336,1895.4371337890625,0.0,108.8639144897461,0.3464488387107849,1.0,0.0,3.0,1.0,0.0
17898600,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5166680812835693,0.0443616919219493,0.0408683568239212,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6059472560882568,0.0665927529335022,0.0641103312373161,297.1064758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6838926672935486,0.0961003005504608,0.0680025592446327,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5144617557525635,0.0438500382006168,0.0425607413053512,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5168226361274719,0.044444553554058,0.2043037116527557,284.9479064941406,284.95001220703125,291.97003173828125,291.6847229003906,295.607421875,297.14434814453125,284.9479064941406,1.0,0.1529969424009323,0.0,0.0,1.0,1.0,-0.5038314461708069,2.727394416979223e-07,0.503831148147583,-0.1491796225309372,0.5633794069290161,0.5633794069290161,0.0,25.360734939575195,25.0,7406.98876953125,0.0,29.07631492614746,0.0,283.1499938964844,284.66650390625,294.6830444335937,295.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18116.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961260676383972,1.0,0.0,0.0,1.1670321226119995,1.1670371294021606,9.087806773777629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.655029296875,0.0,84.6499252319336,1895.4371337890625,0.0,108.8639144897461,0.3464488387107849,1.0,0.0,3.0,1.0,0.0
