time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898660,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.515489399433136,0.0441040582954883,0.0406367145478725,297.1188659667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6046433448791504,0.0662074089050293,0.063745304942131,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6824935674667358,0.0955652743577957,0.067628189921379,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5131335258483887,0.0435575023293495,0.0422835797071456,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5164512991905212,0.044370274990797,0.2039720565080642,284.9479064941406,284.95001220703125,291.9889221191406,291.6937255859375,295.6119689941406,297.14434814453125,284.9479064941406,1.0,0.152823731303215,0.0,0.0,1.0,1.0,-0.5019360184669495,2.715745779369172e-07,0.5019357204437256,-0.1487241983413696,0.5619707703590393,0.5619707703590393,0.0,25.35721015930176,25.0,7384.36767578125,0.0,28.90926551818848,0.0,283.1499938964844,284.66900634765625,294.6923828125,295.25909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18116.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959136962890625,1.0,0.0,0.0,1.161526441574097,1.1615314483642578,9.00226169164853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.938720703125,0.0,83.86396026611328,1895.4371337890625,0.0,108.21662902832033,0.3454758822917938,1.0,0.0,3.0,1.0,0.0
17898720,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.515489399433136,0.0441040582954883,0.0406367145478725,297.1188659667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6046433448791504,0.0662074089050293,0.063745304942131,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6824935674667358,0.0955652743577957,0.067628189921379,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5131335258483887,0.0435575023293495,0.0422835797071456,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5164512991905212,0.044370274990797,0.2039720565080642,284.9479064941406,284.95001220703125,291.9889221191406,291.6937255859375,295.6119689941406,297.14434814453125,284.9479064941406,1.0,0.152823731303215,0.0,0.0,1.0,1.0,-0.5019360184669495,2.715745779369172e-07,0.5019357204437256,-0.1487241983413696,0.5619707703590393,0.5619707703590393,0.0,25.35721015930176,25.0,7384.36767578125,0.0,28.90926551818848,0.0,283.1499938964844,284.66900634765625,294.6923828125,295.25909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18116.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959136962890625,1.0,0.0,0.0,1.161526441574097,1.1615314483642578,9.00226169164853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.938720703125,0.0,83.86396026611328,1895.4371337890625,0.0,108.21662902832033,0.3454758822917938,1.0,0.0,3.0,1.0,0.0
17898780,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5143213868141174,0.0438482947647571,0.0404067821800708,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6033369898796082,0.0658250153064727,0.0633831247687339,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6811023950576782,0.0950347781181335,0.0672570168972015,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5118200778961182,0.043267585337162,0.0420089438557624,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5160805583000183,0.0442960821092128,0.2036407738924026,284.9478759765625,284.95001220703125,292.0065002441406,291.7021789550781,295.6161193847656,297.1443786621094,284.9478759765625,1.0,0.152652233839035,0.0,0.0,1.0,1.0,-0.5000529885292053,2.704187807012204e-07,0.5000527501106262,-0.148270308971405,0.5605512261390686,0.5605512261390686,0.0,25.353832244873047,25.0,7361.6240234375,0.0,28.74407196044922,0.0,283.1499938964844,284.67156982421875,294.70098876953125,295.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18116.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957231402397156,1.0,0.0,0.0,1.1559971570968628,1.156002163887024,8.9167578209981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.10986328125,0.0,83.080322265625,1895.4371337890625,0.0,107.59317016601562,0.3445015847682953,1.0,0.0,3.0,1.0,0.0
17898840,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5143213868141174,0.0438482947647571,0.0404067821800708,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6033369898796082,0.0658250153064727,0.0633831247687339,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6811023950576782,0.0950347781181335,0.0672570168972015,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5118200778961182,0.043267585337162,0.0420089438557624,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5160805583000183,0.0442960821092128,0.2036407738924026,284.9478759765625,284.95001220703125,292.0065002441406,291.7021789550781,295.6161193847656,297.1443786621094,284.9478759765625,1.0,0.152652233839035,0.0,0.0,1.0,1.0,-0.5000529885292053,2.704187807012204e-07,0.5000527501106262,-0.148270308971405,0.5605512261390686,0.5605512261390686,0.0,25.353832244873047,25.0,7361.6240234375,0.0,28.74407196044922,0.0,283.1499938964844,284.67156982421875,294.70098876953125,295.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18116.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957231402397156,1.0,0.0,0.0,1.1559971570968628,1.156002163887024,8.9167578209981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.10986328125,0.0,83.080322265625,1895.4371337890625,0.0,107.59317016601562,0.3445015847682953,1.0,0.0,3.0,1.0,0.0
17898900,297.1294860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5137408375740051,0.0437209792435169,0.0402923487126827,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.60268235206604,0.0656347349286079,0.0632029250264167,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6804092526435852,0.0947709530591964,0.0670724436640739,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5111681818962097,0.0431234426796436,0.0418724156916141,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5158953666687012,0.0442590080201625,0.2034752517938614,284.9478759765625,284.95001220703125,292.0147705078125,291.7061462402344,295.6181030273437,297.1443786621094,284.9478759765625,1.0,0.152567058801651,0.0,0.0,1.0,1.0,-0.4991153478622436,2.698438095194433e-07,0.4991150796413421,-0.1480439007282257,0.5598368644714355,0.5598368644714355,0.0,25.35219383239746,25.0,7350.19384765625,0.0,28.662092208862305,0.0,283.1499938964844,284.6728515625,294.7050476074219,295.2694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18117.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956369519233703,1.0,0.0,0.0,1.1532217264175415,1.1532267332077026,8.873992385360908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2758.15185546875,0.0,82.6890869140625,1895.4371337890625,0.0,107.2978286743164,0.3440136015415191,1.0,0.0,3.0,1.0,0.0
17898960,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5131628513336182,0.0435941033065319,0.0401782989501953,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6020268797874451,0.0654451176524162,0.0630233585834503,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6797180771827698,0.0945082157850265,0.0668886378407478,297.1265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5105196237564087,0.0429798699915409,0.0417364388704299,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5157104134559631,0.044221956282854,0.2033098340034485,284.9478759765625,284.95001220703125,292.02264404296875,291.7099609375,295.61993408203125,297.1443786621094,284.9478759765625,1.0,0.152482271194458,0.0,0.0,1.0,1.0,-0.4981807172298431,2.692710268092924e-07,0.4981804490089416,-0.1478178054094314,0.5591188073158264,0.5591188073158264,0.0,25.35058212280273,25.0,7338.71875,0.0,28.58054542541504,0.0,283.1499938964844,284.6741638183594,294.7089233398437,295.2725524902344,293.1499938964844,293.1499938964844,283.1499938964844,18117.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955541610717773,1.0,0.0,0.0,1.1504380702972412,1.1504430770874023,8.83120421235617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2754.159912109375,0.0,82.29818725585938,1895.4371337890625,0.0,107.00618743896484,0.3435249030590057,1.0,0.0,3.0,1.0,0.0
17899020,297.1297302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5120130777359009,0.0433413535356521,0.0399511456489563,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6007125377655029,0.0650675296783447,0.0626658201217651,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6783401966094971,0.0939854010939598,0.066522903740406,297.1268005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5092313289642334,0.0426942072808742,0.0414659269154071,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5153408050537109,0.0441478975117206,0.2029791921377182,284.9478454589844,284.95001220703125,292.03717041015625,291.7170715332031,295.6232604980469,297.1443786621094,284.9478454589844,1.0,0.1523137688636779,0.0,0.0,1.0,1.0,-0.4963184893131256,2.6813074782694457e-07,0.4963182210922241,-0.1473661363124847,0.5576696395874023,0.5576696395874023,0.0,25.34746742248535,25.0,7315.5986328125,0.0,28.41861724853516,0.0,283.1499938964844,284.6767883300781,294.71612548828125,295.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18117.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953979671001434,1.0,0.0,0.0,1.1448403596878052,1.1448452472686768,8.745472257487563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.06103515625,0.0,81.51668548583984,1895.4371337890625,0.0,106.4353256225586,0.3425446152687073,1.0,0.0,3.0,1.0,0.0
17899080,297.1297302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5120130777359009,0.0433413535356521,0.0399511456489563,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6007125377655029,0.0650675296783447,0.0626658201217651,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6783401966094971,0.0939854010939598,0.066522903740406,297.1268005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5092313289642334,0.0426942072808742,0.0414659269154071,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5153408050537109,0.0441478975117206,0.2029791921377182,284.9478454589844,284.95001220703125,292.03717041015625,291.7170715332031,295.6232604980469,297.1443786621094,284.9478454589844,1.0,0.1523137688636779,0.0,0.0,1.0,1.0,-0.4963184893131256,2.6813074782694457e-07,0.4963182210922241,-0.1473661363124847,0.5576696395874023,0.5576696395874023,0.0,25.34746742248535,25.0,7315.5986328125,0.0,28.41861724853516,0.0,283.1499938964844,284.6767883300781,294.71612548828125,295.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18117.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953979671001434,1.0,0.0,0.0,1.1448403596878052,1.1448452472686768,8.745472257487563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.06103515625,0.0,81.51668548583984,1895.4371337890625,0.0,106.4353256225586,0.3425446152687073,1.0,0.0,3.0,1.0,0.0
17899140,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5108712911605835,0.0430898331105709,0.0397251583635807,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5993933081626892,0.0646919757127761,0.0623103007674217,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6769689321517944,0.0934662446379661,0.0661597922444343,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.507953941822052,0.0424103029072284,0.0411971658468246,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5149715542793274,0.0440738834440708,0.2026487737894058,284.94781494140625,284.95001220703125,292.04998779296875,291.723388671875,295.6256103515625,297.1443786621094,284.9477844238281,1.0,0.1521467715501785,0.0,0.0,1.0,1.0,-0.4944662153720855,2.669980574410147e-07,0.4944659471511841,-0.1469158977270126,0.5561733245849609,0.5561733245849609,0.0,25.34450912475586,25.0,7291.71240234375,0.0,28.258243560791016,0.0,283.1499938964844,284.6794128417969,294.72125244140625,295.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18118.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951603829860687,1.0,0.0,0.0,1.1391193866729736,1.1391243934631348,8.658286532181594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.501708984375,0.0,80.72602081298828,1895.4371337890625,0.0,105.51567840576172,0.3415485620498657,1.0,0.0,3.0,1.0,0.0
17899200,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5108712911605835,0.0430898331105709,0.0397251583635807,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5993933081626892,0.0646919757127761,0.0623103007674217,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6769689321517944,0.0934662446379661,0.0661597922444343,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.507953941822052,0.0424103029072284,0.0411971658468246,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5149715542793274,0.0440738834440708,0.2026487737894058,284.94781494140625,284.95001220703125,292.04998779296875,291.723388671875,295.6256103515625,297.1443786621094,284.9477844238281,1.0,0.1521467715501785,0.0,0.0,1.0,1.0,-0.4944662153720855,2.669980574410147e-07,0.4944659471511841,-0.1469158977270126,0.5561733245849609,0.5561733245849609,0.0,25.34450912475586,25.0,7291.71240234375,0.0,28.258243560791016,0.0,283.1499938964844,284.6794128417969,294.72125244140625,295.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18118.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951603829860687,1.0,0.0,0.0,1.1391193866729736,1.1391243934631348,8.658286532181594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.501708984375,0.0,80.72602081298828,1895.4371337890625,0.0,105.51567840576172,0.3415485620498657,1.0,0.0,3.0,1.0,0.0
17899260,297.13006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5097334384918213,0.0428385846316814,0.0394995100796222,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5980645418167114,0.0643170401453971,0.061955489218235,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6755984425544739,0.0929482951760292,0.0657976195216178,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5066822171211243,0.0421269834041595,0.0409290567040443,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5146023631095886,0.0439998544752597,0.2023183703422546,284.9477233886719,284.95001220703125,292.05322265625,291.7225036621094,295.62646484375,297.1444091796875,284.9476928710937,1.0,0.1519804298877716,0.0,0.0,1.0,1.0,-0.4926150441169739,2.6586710077936004e-07,0.4926147758960724,-0.146463930606842,0.5546212196350098,0.5546212196350098,0.0,25.34165954589844,25.0,7266.5537109375,0.0,28.09876823425293,0.0,283.1499938964844,284.6820068359375,294.7231140136719,295.28326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18121.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954527735710144,1.0,0.0,0.0,1.1332780122756958,1.133283019065857,8.569715248540889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.22998046875,0.0,79.92760467529297,1895.4371337890625,0.0,106.63868713378906,0.3405388295650482,1.0,0.0,3.0,1.0,0.0
17899320,297.13006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5097334384918213,0.0428385846316814,0.0394995100796222,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5980645418167114,0.0643170401453971,0.061955489218235,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6755984425544739,0.0929482951760292,0.0657976195216178,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5066822171211243,0.0421269834041595,0.0409290567040443,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5146023631095886,0.0439998544752597,0.2023183703422546,284.9477233886719,284.95001220703125,292.05322265625,291.7225036621094,295.62646484375,297.1444091796875,284.9476928710937,1.0,0.1519804298877716,0.0,0.0,1.0,1.0,-0.4926150441169739,2.6586710077936004e-07,0.4926147758960724,-0.146463930606842,0.5546212196350098,0.5546212196350098,0.0,25.34165954589844,25.0,7266.5537109375,0.0,28.09876823425293,0.0,283.1499938964844,284.6820068359375,294.7231140136719,295.28326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18121.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954527735710144,1.0,0.0,0.0,1.1332780122756958,1.133283019065857,8.569715248540889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.22998046875,0.0,79.92760467529297,1895.4371337890625,0.0,106.63868713378906,0.3405388295650482,1.0,0.0,3.0,1.0,0.0
17899380,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5085960626602173,0.0425867214798927,0.0392736867070198,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5967243313789368,0.0639421120285987,0.0616011060774326,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6742292046546936,0.0924318060278892,0.0654367804527282,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5054134130477905,0.0418435148894786,0.0406612232327461,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5142319202423096,0.0439256504178047,0.2019874453544616,284.9473876953125,284.95001220703125,292.0399475097656,291.7087097167969,295.6219787597656,297.1444091796875,284.9472961425781,1.0,0.1518153399229049,0.0,0.0,1.0,1.0,-0.4907672703266144,2.647398957833502e-07,0.4907670021057129,-0.1460122317075729,0.5527344346046448,0.5527344346046448,0.0,25.3391227722168,25.0,7235.56494140625,0.0,27.940336227416992,0.0,283.1499938964844,284.6845092773437,294.7109069824219,295.2721252441406,293.1499938964844,293.1499938964844,283.1499938964844,18133.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960645854473114,1.0,0.0,0.0,1.126601219177246,1.1266062259674072,8.46903489559736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.547607421875,0.0,79.04422760009766,1895.4371337890625,0.0,108.68164825439452,0.3394193947315216,1.0,0.0,3.0,1.0,0.0
17899440,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5085960626602173,0.0425867214798927,0.0392736867070198,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5967243313789368,0.0639421120285987,0.0616011060774326,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6742292046546936,0.0924318060278892,0.0654367804527282,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5054134130477905,0.0418435148894786,0.0406612232327461,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5142319202423096,0.0439256504178047,0.2019874453544616,284.9473876953125,284.95001220703125,292.0399475097656,291.7087097167969,295.6219787597656,297.1444091796875,284.9472961425781,1.0,0.1518153399229049,0.0,0.0,1.0,1.0,-0.4907672703266144,2.647398957833502e-07,0.4907670021057129,-0.1460122317075729,0.5527344346046448,0.5527344346046448,0.0,25.3391227722168,25.0,7235.56494140625,0.0,27.940336227416992,0.0,283.1499938964844,284.6845092773437,294.7109069824219,295.2721252441406,293.1499938964844,293.1499938964844,283.1499938964844,18133.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960645854473114,1.0,0.0,0.0,1.126601219177246,1.1266062259674072,8.46903489559736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.547607421875,0.0,79.04422760009766,1895.4371337890625,0.0,108.68164825439452,0.3394193947315216,1.0,0.0,3.0,1.0,0.0
17899500,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5080245733261108,0.0424599461257457,0.0391601808369159,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5960471034049988,0.0637539625167846,0.0614234656095504,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6735430359840393,0.0921734496951103,0.0652564242482185,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5047768354415894,0.0417010262608528,0.0405267924070358,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5140454769134521,0.0438884422183036,0.2018215805292129,284.9472045898437,284.95001220703125,292.0275573730469,291.6972961425781,295.6180725097656,297.1444091796875,284.94708251953125,1.0,0.1517331600189209,0.0,0.0,1.0,1.0,-0.4898412227630615,2.641755543209001e-07,0.48984095454216,-0.1457855105400085,0.5516572594642639,0.5516572594642639,0.0,25.338058471679688,25.0,7217.89208984375,0.0,27.86132431030273,0.0,283.1499938964844,284.6858215332031,294.699951171875,295.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18142.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964115440845489,1.0,0.0,0.0,1.1228420734405518,1.1228469610214231,8.412609986407915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.9453125,0.0,78.55464935302734,1895.4371337890625,0.0,109.65696716308594,0.3387981355190277,1.0,0.0,3.0,1.0,0.0
17899560,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5074499249458313,0.0423323661088943,0.0390460453927516,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5953638553619385,0.0635650679469108,0.0612452253699302,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6728549599647522,0.0919148176908493,0.065075933933258,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5041370987892151,0.0415577106177806,0.0403917022049427,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5138581395149231,0.0438511595129966,0.2016554325819015,284.9469909667969,284.95001220703125,292.0115051269531,291.6830444335937,295.6130065917969,297.1444091796875,284.9468688964844,1.0,0.1516511440277099,0.0,0.0,1.0,1.0,-0.4889123737812042,2.636097917729785e-07,0.4889121055603027,-0.1455577164888382,0.5505056977272034,0.5505056977272034,0.0,25.337158203125,25.0,7198.83740234375,0.0,27.782358169555664,0.0,283.1499938964844,284.687255859375,294.68609619140625,295.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18152.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967975735664367,1.0,0.0,0.0,1.1188172101974487,1.1188220977783203,8.352408542577906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2699.591552734375,0.0,78.03311157226562,1895.4371337890625,0.0,110.59876251220705,0.3381348550319671,1.0,0.0,3.0,1.0,0.0
17899620,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5062875747680664,0.042074017226696,0.0388152152299881,297.1206359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5939756631851196,0.0631840974092483,0.0608861185610294,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6714707016944885,0.0913957133889198,0.0647139176726341,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5028439164161682,0.0412676781415939,0.0401186943054199,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5134801864624023,0.043776374310255,0.2013222873210907,284.9465637207031,284.95001220703125,291.9691772460937,291.6465759277344,295.5999755859375,297.1444091796875,284.94647216796875,1.0,0.1514874696731567,0.0,0.0,1.0,1.0,-0.4870419502258301,2.624713886234531e-07,0.4870416820049286,-0.1450975835323333,0.5480122566223145,0.5480122566223145,0.0,25.335906982421875,25.0,7157.0439453125,0.0,27.62430763244629,0.0,283.1499938964844,284.6903076171875,294.65093994140625,295.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18171.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977589666843414,1.0,0.0,0.0,1.110055446624756,1.1100603342056274,8.22210068918139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.9169921875,0.0,76.90333557128906,1895.4371337890625,0.0,112.4549331665039,0.3366915583610534,1.0,0.0,3.0,1.0,0.0
17899680,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5062875747680664,0.042074017226696,0.0388152152299881,297.1206359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5939756631851196,0.0631840974092483,0.0608861185610294,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6714707016944885,0.0913957133889198,0.0647139176726341,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5028439164161682,0.0412676781415939,0.0401186943054199,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5134801864624023,0.043776374310255,0.2013222873210907,284.9465637207031,284.95001220703125,291.9691772460937,291.6465759277344,295.5999755859375,297.1444091796875,284.94647216796875,1.0,0.1514874696731567,0.0,0.0,1.0,1.0,-0.4870419502258301,2.624713886234531e-07,0.4870416820049286,-0.1450975835323333,0.5480122566223145,0.5480122566223145,0.0,25.335906982421875,25.0,7157.0439453125,0.0,27.62430763244629,0.0,283.1499938964844,284.6903076171875,294.65093994140625,295.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18171.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977589666843414,1.0,0.0,0.0,1.110055446624756,1.1100603342056274,8.22210068918139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.9169921875,0.0,76.90333557128906,1895.4371337890625,0.0,112.4549331665039,0.3366915583610534,1.0,0.0,3.0,1.0,0.0
17899740,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5051009654998779,0.0418099574744701,0.038579624146223,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5925512909889221,0.0627971217036247,0.0605218149721622,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6700716018676758,0.0908727869391441,0.0643495395779609,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5015235543251038,0.0409712307155132,0.0398401170969009,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.51309734582901,0.0437012501060962,0.2009878307580948,284.9461975097656,284.95001220703125,291.9143371582031,291.6003112792969,295.5829467773437,297.1444091796875,284.9460754394531,1.0,0.1513239294290542,0.0,0.0,1.0,1.0,-0.4851492345333099,2.613209915125481e-07,0.4851489663124084,-0.1446310430765152,0.5452684164047241,0.5452684164047241,0.0,25.335464477539062,25.0,7110.3193359375,0.0,27.46561050415039,0.0,283.1499938964844,284.6936340332031,294.6055603027344,295.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18189.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989141643047333,1.0,0.0,0.0,1.100357174873352,1.100361943244934,8.079059199417318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.621337890625,0.0,75.66111755371094,1895.4371337890625,0.0,114.33586883544922,0.3350929617881775,1.0,0.0,3.0,1.0,0.0
17899800,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5051009654998779,0.0418099574744701,0.038579624146223,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5925512909889221,0.0627971217036247,0.0605218149721622,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6700716018676758,0.0908727869391441,0.0643495395779609,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5015235543251038,0.0409712307155132,0.0398401170969009,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.51309734582901,0.0437012501060962,0.2009878307580948,284.9461975097656,284.95001220703125,291.9143371582031,291.6003112792969,295.5829467773437,297.1444091796875,284.9460754394531,1.0,0.1513239294290542,0.0,0.0,1.0,1.0,-0.4851492345333099,2.613209915125481e-07,0.4851489663124084,-0.1446310430765152,0.5452684164047241,0.5452684164047241,0.0,25.335464477539062,25.0,7110.3193359375,0.0,27.46561050415039,0.0,283.1499938964844,284.6936340332031,294.6055603027344,295.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18189.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989141643047333,1.0,0.0,0.0,1.100357174873352,1.100361943244934,8.079059199417318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.621337890625,0.0,75.66111755371094,1895.4371337890625,0.0,114.33586883544922,0.3350929617881775,1.0,0.0,3.0,1.0,0.0
17899860,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5038822293281555,0.0415386147797107,0.0383378081023693,297.1206359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5910818576812744,0.0624021254479885,0.0601503439247608,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6686525940895081,0.0903443694114685,0.0639816001057624,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5001655220985413,0.0406662374734878,0.0395539030432701,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5127086043357849,0.0436257384717464,0.2006518840789795,284.94586181640625,284.95001220703125,291.8482971191406,291.5452880859375,295.5624084472656,297.1443786621094,284.9457702636719,1.0,0.1511599868535995,0.0,0.0,1.0,1.0,-0.4832253754138946,2.601531718937622e-07,0.4832251369953155,-0.1441556066274643,0.5422995686531067,0.5422995686531067,0.0,25.33593368530273,25.0,7059.16943359375,0.0,27.305662155151367,0.0,283.1499938964844,284.6972961425781,294.5503234863281,295.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18205.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299997866153717,1.0,0.0,0.0,1.089801788330078,1.0898066759109497,7.924803213654742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.941650390625,0.0,74.3192367553711,1895.4371337890625,0.0,116.09651947021484,0.3333519101142883,1.0,0.0,3.0,1.0,0.0
17899920,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5038822293281555,0.0415386147797107,0.0383378081023693,297.1206359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5910818576812744,0.0624021254479885,0.0601503439247608,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6686525940895081,0.0903443694114685,0.0639816001057624,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5001655220985413,0.0406662374734878,0.0395539030432701,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5127086043357849,0.0436257384717464,0.2006518840789795,284.94586181640625,284.95001220703125,291.8482971191406,291.5452880859375,295.5624084472656,297.1443786621094,284.9457702636719,1.0,0.1511599868535995,0.0,0.0,1.0,1.0,-0.4832253754138946,2.601531718937622e-07,0.4832251369953155,-0.1441556066274643,0.5422995686531067,0.5422995686531067,0.0,25.33593368530273,25.0,7059.16943359375,0.0,27.305662155151367,0.0,283.1499938964844,284.6972961425781,294.5503234863281,295.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18205.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299997866153717,1.0,0.0,0.0,1.089801788330078,1.0898066759109497,7.924803213654742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.941650390625,0.0,74.3192367553711,1895.4371337890625,0.0,116.09651947021484,0.3333519101142883,1.0,0.0,3.0,1.0,0.0
17899980,297.1300964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5026325583457947,0.0412604808807373,0.0380899123847484,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5895646810531616,0.0619985647499561,0.0597710534930229,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6672128438949585,0.0898099392652511,0.063609629869461,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.4987677931785583,0.0403525717556476,0.0392596684396266,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5123145580291748,0.0435498356819152,0.2003143876791,284.9455261230469,284.95001220703125,291.7723693847656,291.48260498046875,295.5390319824219,297.1443786621094,284.9454650878906,1.0,0.1509952694177627,0.0,0.0,1.0,1.0,-0.4812681972980499,2.589665655250428e-07,0.4812679290771484,-0.1436704397201538,0.5391464233398438,0.5391464233398438,0.0,25.33720970153809,25.0,7004.359375,0.0,27.14423942565918,0.0,283.1499938964844,284.70123291015625,294.4869384765625,295.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,18219.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300893485546112,1.0,0.0,0.0,1.078555464744568,1.07856023311615,7.762085374451999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.329833984375,0.0,72.90274047851562,1895.4371337890625,0.0,117.55810546875,0.3314982652664184,1.0,0.0,3.0,1.0,0.0
17900040,297.1300964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5026325583457947,0.0412604808807373,0.0380899123847484,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5895646810531616,0.0619985647499561,0.0597710534930229,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6672128438949585,0.0898099392652511,0.063609629869461,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.4987677931785583,0.0403525717556476,0.0392596684396266,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5123145580291748,0.0435498356819152,0.2003143876791,284.9455261230469,284.95001220703125,291.7723693847656,291.48260498046875,295.5390319824219,297.1443786621094,284.9454650878906,1.0,0.1509952694177627,0.0,0.0,1.0,1.0,-0.4812681972980499,2.589665655250428e-07,0.4812679290771484,-0.1436704397201538,0.5391464233398438,0.5391464233398438,0.0,25.33720970153809,25.0,7004.359375,0.0,27.14423942565918,0.0,283.1499938964844,284.70123291015625,294.4869384765625,295.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,18219.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300893485546112,1.0,0.0,0.0,1.078555464744568,1.07856023311615,7.762085374451999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.329833984375,0.0,72.90274047851562,1895.4371337890625,0.0,117.55810546875,0.3314982652664184,1.0,0.0,3.0,1.0,0.0
17900100,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5020015835762024,0.0411204881966114,0.0379647426307201,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5887880921363831,0.0617934986948967,0.059578351676464,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6664857268333435,0.0895404145121574,0.0634220689535141,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.4980567991733551,0.0401933752000331,0.039110105484724,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5121160745620728,0.0435117483139038,0.2001450657844543,284.9454040527344,284.95001220703125,291.7311096191406,291.4486694335937,295.5263366699219,297.1443786621094,284.9453125,1.0,0.1509125679731369,0.0,0.0,1.0,1.0,-0.4802793264389038,2.583677201073442e-07,0.4802790880203247,-0.1434250771999359,0.5375078916549683,0.5375078916549683,0.0,25.338029861450195,25.0,6975.73291015625,0.0,27.06304168701172,0.0,283.1499938964844,284.7032775878906,294.4525451660156,295.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,18225.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012469708919525,1.0,0.0,0.0,1.0727062225341797,1.0727109909057615,7.678122670995435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.891845703125,0.0,72.1719741821289,1895.4371337890625,0.0,118.1338882446289,0.3305354416370392,1.0,0.0,3.0,1.0,0.0
17900160,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5013658404350281,0.0409795567393302,0.0378386341035366,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5879984498023987,0.0615860521793365,0.0593833662569522,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6657535433769226,0.0892693400382995,0.063233382999897,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.4973363280296325,0.040032260119915,0.0389586649835109,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5119165182113647,0.0434735640883445,0.1999753415584564,284.9452514648437,284.95001220703125,291.6878967285156,291.4132080078125,295.5129699707031,297.1443786621094,284.9451904296875,1.0,0.1508295685052871,0.0,0.0,1.0,1.0,-0.4792824387550354,2.5776435563784617e-07,0.4792821705341339,-0.1431772261857986,0.5358260869979858,0.5358260869979858,0.0,25.3389835357666,25.0,6946.2744140625,0.0,26.98144721984864,0.0,283.1499938964844,284.70538330078125,294.4163513183594,294.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,18231.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014951050281524,1.0,0.0,0.0,1.066702365875244,1.0667070150375366,7.592414874579846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.029541015625,0.0,71.42633056640625,1895.4371337890625,0.0,118.53780364990234,0.3295482397079468,1.0,0.0,3.0,1.0,0.0
17900220,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5000800490379333,0.0406940355896949,0.0375836081802845,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5863812565803528,0.0611643716692924,0.0589870177209377,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6642745137214661,0.0887224674224853,0.0628527402877807,297.1270446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.4958678185939789,0.0397041030228138,0.0386504903435707,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5115147233009338,0.0433969385921955,0.1996347904205322,284.9450378417969,284.95001220703125,291.59619140625,291.3382263183594,295.48468017578125,297.14434814453125,284.9449462890625,1.0,0.1506626009941101,0.0,0.0,1.0,1.0,-0.4772649109363556,2.565441832302895e-07,0.4772646427154541,-0.1426739692687988,0.5323610305786133,0.5323610305786133,0.0,25.34124755859375,25.0,6885.392578125,0.0,26.8171443939209,0.0,283.1499938964844,284.70977783203125,294.3398132324219,294.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18241.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017341196537018,1.0,0.0,0.0,1.0543309450149536,1.054335594177246,7.417325065262048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.333740234375,0.0,69.9039306640625,1895.4371337890625,0.0,118.92652130126952,0.3275184333324432,1.0,0.0,3.0,1.0,0.0
17900280,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5000800490379333,0.0406940355896949,0.0375836081802845,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5863812565803528,0.0611643716692924,0.0589870177209377,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6642745137214661,0.0887224674224853,0.0628527402877807,297.1270446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.4958678185939789,0.0397041030228138,0.0386504903435707,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5115147233009338,0.0433969385921955,0.1996347904205322,284.9450378417969,284.95001220703125,291.59619140625,291.3382263183594,295.48468017578125,297.14434814453125,284.9449462890625,1.0,0.1506626009941101,0.0,0.0,1.0,1.0,-0.4772649109363556,2.565441832302895e-07,0.4772646427154541,-0.1426739692687988,0.5323610305786133,0.5323610305786133,0.0,25.34124755859375,25.0,6885.392578125,0.0,26.8171443939209,0.0,283.1499938964844,284.70977783203125,294.3398132324219,294.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18241.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017341196537018,1.0,0.0,0.0,1.0543309450149536,1.054335594177246,7.417325065262048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.333740234375,0.0,69.9039306640625,1895.4371337890625,0.0,118.92652130126952,0.3275184333324432,1.0,0.0,3.0,1.0,0.0
17900340,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.4987572133541107,0.0403994135558605,0.037321288138628,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.5847128033638,0.0607337579131126,0.0585822165012359,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6627763509750366,0.0881695300340652,0.062467873096466,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.4943497776985168,0.0393654145300388,0.038332924246788,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.511108934879303,0.043319959193468,0.1992928087711334,284.94482421875,284.95001220703125,291.4985656738281,291.25860595703125,295.4544372558594,297.14434814453125,284.9447631835937,1.0,0.1504940837621688,0.0,0.0,1.0,1.0,-0.4752115905284881,2.553042577346787e-07,0.4752113223075866,-0.1421608924865722,0.528769850730896,0.528769850730896,0.0,25.34402847290039,25.0,6822.1689453125,0.0,26.65091323852539,0.0,283.1499938964844,284.71435546875,294.2585754394531,294.8043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18248.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016504347324371,1.0,0.0,0.0,1.0415483713150024,1.041553020477295,7.23856246054311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.53662109375,0.0,68.35287475585938,1895.4371337890625,0.0,118.79047393798828,0.3254293799400329,1.0,0.0,3.0,1.0,0.0
17900400,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.4987572133541107,0.0403994135558605,0.037321288138628,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.5847128033638,0.0607337579131126,0.0585822165012359,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6627763509750366,0.0881695300340652,0.062467873096466,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.4943497776985168,0.0393654145300388,0.038332924246788,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.511108934879303,0.043319959193468,0.1992928087711334,284.94482421875,284.95001220703125,291.4985656738281,291.25860595703125,295.4544372558594,297.14434814453125,284.9447631835937,1.0,0.1504940837621688,0.0,0.0,1.0,1.0,-0.4752115905284881,2.553042577346787e-07,0.4752113223075866,-0.1421608924865722,0.528769850730896,0.528769850730896,0.0,25.34402847290039,25.0,6822.1689453125,0.0,26.65091323852539,0.0,283.1499938964844,284.71435546875,294.2585754394531,294.8043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18248.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016504347324371,1.0,0.0,0.0,1.0415483713150024,1.041553020477295,7.23856246054311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.53662109375,0.0,68.35287475585938,1895.4371337890625,0.0,118.79047393798828,0.3254293799400329,1.0,0.0,3.0,1.0,0.0
17900460,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.4973880350589752,0.0400944612920284,0.0370499715209007,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.5829901695251465,0.0602937340736389,0.0581685416400432,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6612582802772522,0.0876101925969123,0.0620785504579544,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.4927719533443451,0.0390149243175983,0.0380044281482696,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.510698676109314,0.0432426072657108,0.1989492923021316,284.94464111328125,284.95001220703125,291.3963928222656,291.17547607421875,295.4227905273437,297.1443176269531,284.944580078125,1.0,0.1503236293792724,0.0,0.0,1.0,1.0,-0.4731162786483764,2.540406569551124e-07,0.4731160402297973,-0.1416357159614563,0.5250698924064636,0.5250698924064636,0.0,25.34736633300781,25.0,6757.044921875,0.0,26.482383728027344,0.0,283.1499938964844,284.7191162109375,294.17388916015625,294.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012280762195587,1.0,0.0,0.0,1.0284277200698853,1.0284322500228882,7.057338535787494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.902099609375,0.0,66.78424835205078,1895.4371337890625,0.0,118.10315704345705,0.3232955038547516,1.0,0.0,3.0,1.0,0.0
