time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900520,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.4973880350589752,0.0400944612920284,0.0370499715209007,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.5829901695251465,0.0602937340736389,0.0581685416400432,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6612582802772522,0.0876101925969123,0.0620785504579544,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.4927719533443451,0.0390149243175983,0.0380044281482696,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.510698676109314,0.0432426072657108,0.1989492923021316,284.94464111328125,284.95001220703125,291.3963928222656,291.17547607421875,295.4227905273437,297.1443176269531,284.944580078125,1.0,0.1503236293792724,0.0,0.0,1.0,1.0,-0.4731162786483764,2.540406569551124e-07,0.4731160402297973,-0.1416357159614563,0.5250698924064636,0.5250698924064636,0.0,25.34736633300781,25.0,6757.044921875,0.0,26.482383728027344,0.0,283.1499938964844,284.7191162109375,294.17388916015625,294.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012280762195587,1.0,0.0,0.0,1.0284277200698853,1.0284322500228882,7.057338535787494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.902099609375,0.0,66.78424835205078,1895.4371337890625,0.0,118.10315704345705,0.3232955038547516,1.0,0.0,3.0,1.0,0.0
17900580,297.12896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4959803819656372,0.0397817529737949,0.0367713496088981,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5812161564826965,0.059844996780157,0.0577465631067752,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6597231030464172,0.0870449692010879,0.0616850852966308,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.491136759519577,0.0386543162167072,0.0376661717891693,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5102854371070862,0.0431649275124073,0.1986044049263,284.9444885253906,284.95001220703125,291.2909851074219,291.08984375,295.3901062011719,297.1443176269531,284.9444580078125,1.0,0.150151178240776,0.0,0.0,1.0,1.0,-0.4709838926792145,2.527564220144996e-07,0.470983624458313,-0.1410996913909912,0.5212903022766113,0.5212903022766113,0.0,25.351024627685547,25.0,6690.603515625,0.0,26.311786651611328,0.0,283.1499938964844,284.7240600585937,294.0869445800781,294.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18258.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005232214927673,1.0,0.0,0.0,1.0150851011276243,1.0150896310806274,6.875405489381593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.750732421875,0.0,65.213623046875,1895.4371337890625,0.0,116.95430755615234,0.3211369514465332,1.0,0.0,3.0,1.0,0.0
17900640,297.12896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4959803819656372,0.0397817529737949,0.0367713496088981,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5812161564826965,0.059844996780157,0.0577465631067752,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6597231030464172,0.0870449692010879,0.0616850852966308,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.491136759519577,0.0386543162167072,0.0376661717891693,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5102854371070862,0.0431649275124073,0.1986044049263,284.9444885253906,284.95001220703125,291.2909851074219,291.08984375,295.3901062011719,297.1443176269531,284.9444580078125,1.0,0.150151178240776,0.0,0.0,1.0,1.0,-0.4709838926792145,2.527564220144996e-07,0.470983624458313,-0.1410996913909912,0.5212903022766113,0.5212903022766113,0.0,25.351024627685547,25.0,6690.603515625,0.0,26.311786651611328,0.0,283.1499938964844,284.7240600585937,294.0869445800781,294.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18258.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005232214927673,1.0,0.0,0.0,1.0150851011276243,1.0150896310806274,6.875405489381593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.750732421875,0.0,65.213623046875,1895.4371337890625,0.0,116.95430755615234,0.3211369514465332,1.0,0.0,3.0,1.0,0.0
17900700,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.4952648878097534,0.0396231412887573,0.0366299264132976,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5803114771842957,0.0596177168190479,0.0575328134000301,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.6589502692222595,0.0867603719234466,0.0614869743585586,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.4902989864349365,0.0384708121418952,0.037493959069252,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.5100780725479126,0.043125994503498,0.198431521654129,284.9444274902344,284.95001220703125,291.2374572753906,291.0464172363281,295.37353515625,297.144287109375,284.94439697265625,1.0,0.1500642448663711,0.0,0.0,1.0,1.0,-0.469905823469162,2.521078954487166e-07,0.4699055850505829,-0.1408282369375229,0.5193806290626526,0.5193806290626526,0.0,25.35290908813477,25.0,6657.0732421875,0.0,26.225845336914062,0.0,283.1499938964844,284.7265930175781,294.04296875,294.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18259.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000836372375488,1.0,0.0,0.0,1.0083671808242798,1.0083717107772827,6.784702577533609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.077392578125,0.0,64.43201446533203,1895.4371337890625,0.0,116.23663330078124,0.3200548589229584,1.0,0.0,3.0,1.0,0.0
17900760,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.4945440590381622,0.0394636616110801,0.0364876352250576,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5793976783752441,0.0593892149627208,0.0573178492486476,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.658175528049469,0.0864750370383262,0.0612883046269416,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.4894503057003021,0.0382859520614147,0.0373203866183757,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5098705291748047,0.0430870242416858,0.198258489370346,284.94439697265625,284.95001220703125,291.1836242675781,291.00274658203125,295.3568420410156,297.144287109375,284.9443359375,1.0,0.1499769836664199,0.0,0.0,1.0,1.0,-0.4688221216201782,2.514562993383152e-07,0.4688218533992767,-0.1405546069145202,0.517463207244873,0.517463207244873,0.0,25.35480499267578,25.0,6623.41748046875,0.0,26.13966941833496,0.0,283.1499938964844,284.7291259765625,293.99884033203125,294.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18259.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996037304401397,1.0,0.0,0.0,1.0016361474990845,1.0016406774520874,6.694426701869817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.374755859375,0.0,63.654781341552734,1895.4371337890625,0.0,115.45384979248048,0.3189735412597656,1.0,0.0,3.0,1.0,0.0
17900820,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4930794537067413,0.0391406901180744,0.0361993014812469,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5775356292724609,0.0589266531169414,0.0568826608359813,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6566162705421448,0.0859004333615303,0.0608882121741771,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4877089262008667,0.0379103645682334,0.0369676053524017,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5094545483589172,0.0430089049041271,0.1979116201400756,284.9443054199219,284.95001220703125,291.07568359375,290.915283203125,295.3231811523437,297.144287109375,284.9442749023437,1.0,0.1498011499643325,0.0,0.0,1.0,1.0,-0.4666336178779602,2.501417384337401e-07,0.4666333794593811,-0.1400006413459777,0.5136052370071411,0.5136052370071411,0.0,25.35864448547364,25.0,6555.90576171875,-0.0,25.96616554260254,0.0,283.1499938964844,284.7343139648437,293.9100952148437,294.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18259.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984327673912048,1.0,0.0,0.0,0.9881578087806702,0.9881623387336732,6.515474382240427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.98291015625,0.0,62.117923736572266,1895.4371337890625,0.0,113.55953216552734,0.3168167471885681,1.0,0.0,3.0,1.0,0.0
17900880,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4930794537067413,0.0391406901180744,0.0361993014812469,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5775356292724609,0.0589266531169414,0.0568826608359813,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6566162705421448,0.0859004333615303,0.0608882121741771,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4877089262008667,0.0379103645682334,0.0369676053524017,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5094545483589172,0.0430089049041271,0.1979116201400756,284.9443054199219,284.95001220703125,291.07568359375,290.915283203125,295.3231811523437,297.144287109375,284.9442749023437,1.0,0.1498011499643325,0.0,0.0,1.0,1.0,-0.4666336178779602,2.501417384337401e-07,0.4666333794593811,-0.1400006413459777,0.5136052370071411,0.5136052370071411,0.0,25.35864448547364,25.0,6555.90576171875,-0.0,25.96616554260254,0.0,283.1499938964844,284.7343139648437,293.9100952148437,294.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18259.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984327673912048,1.0,0.0,0.0,0.9881578087806702,0.9881623387336732,6.515474382240427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.98291015625,0.0,62.117923736572266,1895.4371337890625,0.0,113.55953216552734,0.3168167471885681,1.0,0.0,3.0,1.0,0.0
17900940,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4915883243083954,0.0388137809932231,0.0359072014689445,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5756320357322693,0.0584578551352024,0.0564414262771606,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6550475358963013,0.0853217020630836,0.060485154390335,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.485908180475235,0.0375283099710941,0.0366084948182106,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5090380907058716,0.0429306216537952,0.1975639909505844,284.9442443847656,284.95001220703125,290.9684753417969,290.8285217285156,295.2896423339844,297.1442565917969,284.9442138671875,1.0,0.149623692035675,0.0,0.0,1.0,1.0,-0.4644210934638977,2.488147003987251e-07,0.4644208550453186,-0.1394391506910324,0.5097403526306152,0.5097403526306152,0.0,25.362436294555664,25.0,6488.5361328125,-0.0,25.79144096374512,0.0,283.1499938964844,284.7395935058594,293.8222961425781,294.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,18256.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971001267433166,1.0,0.0,0.0,0.9747301936149596,0.9747347235679626,6.339606528626973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2368.86181640625,0.0,60.61132049560547,1895.4371337890625,0.0,111.24532318115234,0.3146804869174957,1.0,0.0,3.0,1.0,0.0
17901000,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4915883243083954,0.0388137809932231,0.0359072014689445,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5756320357322693,0.0584578551352024,0.0564414262771606,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6550475358963013,0.0853217020630836,0.060485154390335,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.485908180475235,0.0375283099710941,0.0366084948182106,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5090380907058716,0.0429306216537952,0.1975639909505844,284.9442443847656,284.95001220703125,290.9684753417969,290.8285217285156,295.2896423339844,297.1442565917969,284.9442138671875,1.0,0.149623692035675,0.0,0.0,1.0,1.0,-0.4644210934638977,2.488147003987251e-07,0.4644208550453186,-0.1394391506910324,0.5097403526306152,0.5097403526306152,0.0,25.362436294555664,25.0,6488.5361328125,-0.0,25.79144096374512,0.0,283.1499938964844,284.7395935058594,293.8222961425781,294.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,18256.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971001267433166,1.0,0.0,0.0,0.9747301936149596,0.9747347235679626,6.339606528626973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2368.86181640625,0.0,60.61132049560547,1895.4371337890625,0.0,111.24532318115234,0.3146804869174957,1.0,0.0,3.0,1.0,0.0
17901060,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4900859296321869,0.0384875684976577,0.0356146953999996,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5736875534057617,0.0579827725887298,0.05599370226264,297.1081848144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.653473973274231,0.0847399160265922,0.06007956340909,297.124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4840453863143921,0.0371415615081787,0.0362440794706344,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5086240768432617,0.0428523384034633,0.197216048836708,284.9442443847656,284.95001220703125,290.86334228515625,290.7434997558594,295.2568359375,297.1442565917969,284.9442443847656,1.0,0.1494442075490951,0.0,0.0,1.0,1.0,-0.462193489074707,2.47480983261994e-07,0.4621932208538055,-0.138873353600502,0.5059123635292053,0.5059123635292053,0.0,25.365652084350582,25.0,6422.333984375,-0.0,25.615646362304688,0.0,283.1499938964844,284.74493408203125,293.7386779785156,294.2529602050781,293.1499938964844,293.1499938964844,283.1499938964844,18253.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961955666542053,1.0,0.0,0.0,0.9615327715873718,0.96153724193573,6.169097588326622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.64501953125,0.0,59.15618133544922,1895.4371337890625,0.0,109.06503295898438,0.3125936388969421,1.0,0.0,3.0,1.0,0.0
17901120,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4900859296321869,0.0384875684976577,0.0356146953999996,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5736875534057617,0.0579827725887298,0.05599370226264,297.1081848144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.653473973274231,0.0847399160265922,0.06007956340909,297.124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4840453863143921,0.0371415615081787,0.0362440794706344,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5086240768432617,0.0428523384034633,0.197216048836708,284.9442443847656,284.95001220703125,290.86334228515625,290.7434997558594,295.2568359375,297.1442565917969,284.9442443847656,1.0,0.1494442075490951,0.0,0.0,1.0,1.0,-0.462193489074707,2.47480983261994e-07,0.4621932208538055,-0.138873353600502,0.5059123635292053,0.5059123635292053,0.0,25.365652084350582,25.0,6422.333984375,-0.0,25.615646362304688,0.0,283.1499938964844,284.74493408203125,293.7386779785156,294.2529602050781,293.1499938964844,293.1499938964844,283.1499938964844,18253.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961955666542053,1.0,0.0,0.0,0.9615327715873718,0.96153724193573,6.169097588326622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.64501953125,0.0,59.15618133544922,1895.4371337890625,0.0,109.06503295898438,0.3125936388969421,1.0,0.0,3.0,1.0,0.0
17901180,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4885760247707367,0.0381635166704654,0.035323467105627,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5717153549194336,0.0575046837329864,0.0555430240929126,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6518990993499756,0.0841563567519187,0.0596726909279823,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4821268916130066,0.0367537029087543,0.0358781665563583,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5082117319107056,0.0427740849554538,0.1968681365251541,284.9442749023437,284.95001220703125,290.7615661621094,290.6613464355469,295.2245178222656,297.14422607421875,284.9442749023437,1.0,0.1492638736963272,0.0,0.0,1.0,1.0,-0.4599555432796478,2.4614223548269365e-07,0.4599553048610687,-0.1383013129234314,0.5021119713783264,0.5021119713783264,0.0,25.368608474731445,25.0,6356.72607421875,-0.0,25.43986320495605,0.0,283.1499938964844,284.7503356933594,293.6570739746094,294.1651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18247.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953630685806274,1.0,0.0,0.0,0.9484858512878418,0.9484902620315552,6.002817798389516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.8896484375,0.0,57.73825454711914,1895.4371337890625,0.0,106.30409240722656,0.3105420172214508,1.0,0.0,3.0,1.0,0.0
17901240,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4885760247707367,0.0381635166704654,0.035323467105627,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5717153549194336,0.0575046837329864,0.0555430240929126,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6518990993499756,0.0841563567519187,0.0596726909279823,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4821268916130066,0.0367537029087543,0.0358781665563583,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5082117319107056,0.0427740849554538,0.1968681365251541,284.9442749023437,284.95001220703125,290.7615661621094,290.6613464355469,295.2245178222656,297.14422607421875,284.9442749023437,1.0,0.1492638736963272,0.0,0.0,1.0,1.0,-0.4599555432796478,2.4614223548269365e-07,0.4599553048610687,-0.1383013129234314,0.5021119713783264,0.5021119713783264,0.0,25.368608474731445,25.0,6356.72607421875,-0.0,25.43986320495605,0.0,283.1499938964844,284.7503356933594,293.6570739746094,294.1651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18247.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953630685806274,1.0,0.0,0.0,0.9484858512878418,0.9484902620315552,6.002817798389516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.8896484375,0.0,57.73825454711914,1895.4371337890625,0.0,106.30409240722656,0.3105420172214508,1.0,0.0,3.0,1.0,0.0
17901300,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4878329634666443,0.0380063913762569,0.0351812317967414,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5707195997238159,0.0572642982006073,0.0553163066506385,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.651112973690033,0.0838639810681343,0.0594687722623348,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4811511039733886,0.0365612208843231,0.0356959514319896,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.508007824420929,0.0427350476384162,0.1966943889856338,284.9443054199219,284.95001220703125,290.7123718261719,290.62164306640625,295.2090148925781,297.14422607421875,284.9443359375,1.0,0.1491734087467193,0.0,0.0,1.0,1.0,-0.4588414430618286,2.454767979997996e-07,0.4588412046432495,-0.1380166858434677,0.5002502202987671,0.5002502202987671,0.0,25.369678497314453,25.0,6324.8251953125,-0.0,25.35222244262696,0.0,283.1499938964844,284.7530517578125,293.6183166503906,294.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18243.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951083779335022,1.0,0.0,0.0,0.9421140551567078,0.9421184659004213,5.922436230321183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2294.539306640625,0.0,57.053836822509766,1895.4371337890625,0.0,105.3061752319336,0.3095422983169555,1.0,0.0,3.0,1.0,0.0
17901360,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.4871194064617157,0.0378575213253498,0.0350454077124595,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5697200298309326,0.0570234470069408,0.0550889670848846,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.650330126285553,0.0835718140006065,0.0592648535966873,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.4801762402057647,0.0363725088536739,0.0355166457593441,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.5078070759773254,0.0426961816847324,0.1965212076902389,284.9443664550781,284.95001220703125,290.6645202636719,290.5830993652344,295.19390869140625,297.14422607421875,284.94439697265625,1.0,0.1490829437971115,0.0,0.0,1.0,1.0,-0.4577386081218719,2.4481863647451974e-07,0.4577383697032928,-0.1377347260713577,0.4984304308891296,0.4984304308891296,0.0,25.370258331298828,25.0,6293.7060546875,-0.0,25.26527214050293,0.0,283.1499938964844,284.7557678222656,293.5805053710937,294.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,18239.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948919832706451,1.0,0.0,0.0,0.9358976483345032,0.9359020590782166,5.8445376538429634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.5888671875,0.0,56.39088821411133,1895.4371337890625,0.0,104.40424346923828,0.3085687756538391,1.0,0.0,3.0,1.0,0.0
17901420,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4857695996761322,0.03758105635643,0.0347909070551395,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5677092671394348,0.0565403513610363,0.0546327605843544,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6487717628479004,0.082987256348133,0.0588567554950714,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4782212972640991,0.0360050164163112,0.035166185349226,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5074130296707153,0.0426188930869102,0.1961763501167297,284.9445495605469,284.95001220703125,290.573486328125,290.5098571777344,295.16485595703125,297.14422607421875,284.944580078125,1.0,0.1489022970199585,0.0,0.0,1.0,1.0,-0.4555607140064239,2.435197643535503e-07,0.4555604457855224,-0.1371755599975586,0.4948900938034057,0.4948900938034057,0.0,25.37028884887696,25.0,6233.3388671875,-0.0,25.093374252319336,0.0,283.1499938964844,284.7611083984375,293.5075988769531,294.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,18228.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944193482398987,1.0,0.0,0.0,0.923842191696167,0.9238465428352356,5.694938209899193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.6494140625,0.0,55.11822128295898,1895.4371337890625,0.0,102.27259063720705,0.3066858947277069,1.0,0.0,3.0,1.0,0.0
17901480,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4857695996761322,0.03758105635643,0.0347909070551395,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5677092671394348,0.0565403513610363,0.0546327605843544,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6487717628479004,0.082987256348133,0.0588567554950714,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4782212972640991,0.0360050164163112,0.035166185349226,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5074130296707153,0.0426188930869102,0.1961763501167297,284.9445495605469,284.95001220703125,290.573486328125,290.5098571777344,295.16485595703125,297.14422607421875,284.944580078125,1.0,0.1489022970199585,0.0,0.0,1.0,1.0,-0.4555607140064239,2.435197643535503e-07,0.4555604457855224,-0.1371755599975586,0.4948900938034057,0.4948900938034057,0.0,25.37028884887696,25.0,6233.3388671875,-0.0,25.093374252319336,0.0,283.1499938964844,284.7611083984375,293.5075988769531,294.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,18228.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944193482398987,1.0,0.0,0.0,0.923842191696167,0.9238465428352356,5.694938209899193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.6494140625,0.0,55.11822128295898,1895.4371337890625,0.0,102.27259063720705,0.3066858947277069,1.0,0.0,3.0,1.0,0.0
17901540,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4845834374427795,0.0373452045023441,0.0345700606703758,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5656926035881042,0.0560569278895854,0.0541758053004741,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6472299695014954,0.0824039801955223,0.0584492497146129,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.4762957990169525,0.0356580466032028,0.034833300858736,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5070333480834961,0.042542528361082,0.1958347707986831,284.9447631835937,284.95001220703125,290.4898376464844,290.4427490234375,295.1381225585937,297.14422607421875,284.94482421875,1.0,0.1487230658531189,0.0,0.0,1.0,1.0,-0.4534490704536438,2.422623310849304e-07,0.4534488320350647,-0.1366324424743652,0.4915401935577392,0.4915401935577392,0.0,25.368213653564453,25.0,6176.62744140625,-0.0,24.92573547363281,0.0,283.1499938964844,284.7663879394531,293.4408264160156,293.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18216.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293969988822937,1.0,0.0,0.0,0.912456750869751,0.9124611020088196,5.55543451241647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2228.5673828125,0.0,53.93123626708984,1895.4371337890625,0.0,100.0602798461914,0.3049104809761047,1.0,0.0,3.0,1.0,0.0
17901600,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4845834374427795,0.0373452045023441,0.0345700606703758,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5656926035881042,0.0560569278895854,0.0541758053004741,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6472299695014954,0.0824039801955223,0.0584492497146129,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.4762957990169525,0.0356580466032028,0.034833300858736,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5070333480834961,0.042542528361082,0.1958347707986831,284.9447631835937,284.95001220703125,290.4898376464844,290.4427490234375,295.1381225585937,297.14422607421875,284.94482421875,1.0,0.1487230658531189,0.0,0.0,1.0,1.0,-0.4534490704536438,2.422623310849304e-07,0.4534488320350647,-0.1366324424743652,0.4915401935577392,0.4915401935577392,0.0,25.368213653564453,25.0,6176.62744140625,-0.0,24.92573547363281,0.0,283.1499938964844,284.7663879394531,293.4408264160156,293.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18216.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293969988822937,1.0,0.0,0.0,0.912456750869751,0.9124611020088196,5.55543451241647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2228.5673828125,0.0,53.93123626708984,1895.4371337890625,0.0,100.0602798461914,0.3049104809761047,1.0,0.0,3.0,1.0,0.0
17901660,297.1291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.4835992753505707,0.0371566154062747,0.0343890003859996,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5636765360832214,0.0555744171142578,0.053719263523817,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6457077860832214,0.0818229168653488,0.058042999356985,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.4744248986244201,0.0353358015418052,0.0345221012830734,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5066695809364319,0.0424672663211822,0.1954973042011261,284.945068359375,284.95001220703125,290.4148864746094,290.3828430175781,295.11383056640625,297.14422607421875,284.94512939453125,1.0,0.1485461294651031,0.0,0.0,1.0,1.0,-0.4514174461364746,2.41054067373625e-07,0.4514172077178955,-0.1361083090305328,0.488407164812088,0.488407164812088,0.0,25.36393547058105,25.0,6123.869140625,-0.0,24.763399124145508,0.0,283.1499938964844,284.77154541015625,293.3807373046875,293.8641052246094,293.1499938964844,293.1499938964844,283.1499938964844,18201.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934766411781311,1.0,0.0,0.0,0.9018095135688782,0.901813805103302,5.4265406390641147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.476806640625,0.0,52.83293151855469,1895.4371337890625,0.0,97.45500946044922,0.3032504320144653,1.0,0.0,3.0,1.0,0.0
17901720,297.1291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.4835992753505707,0.0371566154062747,0.0343890003859996,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5636765360832214,0.0555744171142578,0.053719263523817,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6457077860832214,0.0818229168653488,0.058042999356985,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.4744248986244201,0.0353358015418052,0.0345221012830734,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5066695809364319,0.0424672663211822,0.1954973042011261,284.945068359375,284.95001220703125,290.4148864746094,290.3828430175781,295.11383056640625,297.14422607421875,284.94512939453125,1.0,0.1485461294651031,0.0,0.0,1.0,1.0,-0.4514174461364746,2.41054067373625e-07,0.4514172077178955,-0.1361083090305328,0.488407164812088,0.488407164812088,0.0,25.36393547058105,25.0,6123.869140625,-0.0,24.763399124145508,0.0,283.1499938964844,284.77154541015625,293.3807373046875,293.8641052246094,293.1499938964844,293.1499938964844,283.1499938964844,18201.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934766411781311,1.0,0.0,0.0,0.9018095135688782,0.901813805103302,5.4265406390641147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.476806640625,0.0,52.83293151855469,1895.4371337890625,0.0,97.45500946044922,0.3032504320144653,1.0,0.0,3.0,1.0,0.0
17901780,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.4829049408435821,0.0370319671928882,0.0342623218894004,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5616722106933594,0.0550945736467838,0.0532646737992763,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.6442124247550964,0.0812457874417305,0.0576391033828258,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.472672164440155,0.0350476838648319,0.0342412441968917,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5063263177871704,0.0423935055732727,0.195165529847145,284.9454345703125,284.95001220703125,290.34991455078125,290.3312683105469,295.09259033203125,297.1442565917969,284.9455261230469,1.0,0.1483730226755142,0.0,0.0,1.0,1.0,-0.4494997262954712,2.399150673682016e-07,0.4494994878768921,-0.1356125324964523,0.4855593144893646,0.4855593144893646,0.0,25.356897354125977,25.0,6076.205078125,-0.0,24.60847282409668,0.0,283.1499938964844,284.7764892578125,293.3290100097656,293.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18184.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929858267307281,1.0,0.0,0.0,0.8921052813529968,0.8921095728874207,5.3103811126220535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.894287109375,0.0,51.84027862548828,1895.4371337890625,0.0,94.71360778808594,0.3017336130142212,1.0,0.0,3.0,1.0,0.0
17901840,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.4829049408435821,0.0370319671928882,0.0342623218894004,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5616722106933594,0.0550945736467838,0.0532646737992763,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.6442124247550964,0.0812457874417305,0.0576391033828258,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.472672164440155,0.0350476838648319,0.0342412441968917,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5063263177871704,0.0423935055732727,0.195165529847145,284.9454345703125,284.95001220703125,290.34991455078125,290.3312683105469,295.09259033203125,297.1442565917969,284.9455261230469,1.0,0.1483730226755142,0.0,0.0,1.0,1.0,-0.4494997262954712,2.399150673682016e-07,0.4494994878768921,-0.1356125324964523,0.4855593144893646,0.4855593144893646,0.0,25.356897354125977,25.0,6076.205078125,-0.0,24.60847282409668,0.0,283.1499938964844,284.7764892578125,293.3290100097656,293.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18184.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929858267307281,1.0,0.0,0.0,0.8921052813529968,0.8921095728874207,5.3103811126220535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.894287109375,0.0,51.84027862548828,1895.4371337890625,0.0,94.71360778808594,0.3017336130142212,1.0,0.0,3.0,1.0,0.0
17901900,297.1313781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.4826790988445282,0.0369949638843536,0.0342211984097957,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.5606772899627686,0.0548562332987785,0.0530386492609977,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.6434760689735413,0.0809591859579086,0.0574383810162544,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.4718532264232635,0.0349174067378044,0.0341134518384933,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5061628222465515,0.0423572435975074,0.1950020790100097,284.9456481933594,284.95001220703125,290.3216247558594,290.3089294433594,295.0832824707031,297.144287109375,284.9457397460937,1.0,0.1482882797718048,0.0,0.0,1.0,1.0,-0.4485889673233032,2.3937465698509186e-07,0.4485887289047241,-0.135376825928688,0.4842529892921448,0.4842529892921448,0.0,25.35233688354492,25.0,6054.4814453125,-0.0,24.534160614013672,0.0,283.1499938964844,284.77886962890625,293.3067626953125,293.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,18175.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927536070346832,1.0,0.0,0.0,0.8876373767852783,0.8876416683197021,5.25732275491464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2175.633544921875,0.0,51.38549041748047,1895.4371337890625,0.0,93.37435150146484,0.3010328412055969,1.0,0.0,3.0,1.0,0.0
17901960,297.1323547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.4825429618358612,0.0369757264852523,0.0341962836682796,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5596902370452881,0.0546197593212127,0.0528141222894191,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.642749011516571,0.0806747376918792,0.057238969951868,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.4710831344127655,0.0347971618175506,0.0339951626956462,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5060051083564758,0.0423214733600616,0.194840595126152,284.94586181640625,284.95001220703125,290.2963256835937,290.2890930175781,295.074951171875,297.144287109375,284.94598388671875,1.0,0.1482051312923431,0.0,0.0,1.0,1.0,-0.4477146863937378,2.388561881616625e-07,0.4477144479751587,-0.1351502686738968,0.4830398559570312,0.4830398559570312,0.0,25.347087860107425,25.0,6034.38720703125,-0.0,24.46230125427246,0.0,283.1499938964844,284.7811889648437,293.2872314453125,293.75848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18165.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925432324409485,1.0,0.0,0.0,0.8834721446037292,0.8834764361381531,5.208098130538019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.1630859375,0.0,50.96237182617188,1895.4371337890625,0.0,92.14166259765624,0.3003772497177124,1.0,0.0,3.0,1.0,0.0
17902020,297.1344909667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4824874103069305,0.0369792729616165,0.0341854877769947,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5577382445335388,0.0541524291038513,0.0523698963224887,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6413194537162781,0.0801119431853294,0.0568440854549407,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4696641564369201,0.0345809757709503,0.0337820351123809,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5057034492492676,0.0422511547803878,0.1945227682590484,284.9463195800781,284.95001220703125,290.25537109375,290.25537109375,295.0610656738281,297.14434814453125,284.9464416503906,1.0,0.1480433344841003,0.0,0.0,1.0,1.0,-0.446057379245758,2.3787407599229482e-07,0.4460571408271789,-0.1347199231386184,0.4808416664600372,0.4808416664600372,0.0,25.33511543273925,25.0,5998.01953125,-0.0,24.324932098388672,0.0,283.1499938964844,284.78546142578125,293.25390625,293.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18145.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921516001224518,1.0,0.0,0.0,0.8759094476699829,0.875913679599762,5.11931510516206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2152.041748046875,0.0,50.197021484375,1895.4371337890625,0.0,89.8050765991211,0.2991828322410583,1.0,0.0,3.0,1.0,0.0
17902080,297.1344909667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4824874103069305,0.0369792729616165,0.0341854877769947,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5577382445335388,0.0541524291038513,0.0523698963224887,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6413194537162781,0.0801119431853294,0.0568440854549407,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4696641564369201,0.0345809757709503,0.0337820351123809,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5057034492492676,0.0422511547803878,0.1945227682590484,284.9463195800781,284.95001220703125,290.25537109375,290.25537109375,295.0610656738281,297.14434814453125,284.9464416503906,1.0,0.1480433344841003,0.0,0.0,1.0,1.0,-0.446057379245758,2.3787407599229482e-07,0.4460571408271789,-0.1347199231386184,0.4808416664600372,0.4808416664600372,0.0,25.33511543273925,25.0,5998.01953125,-0.0,24.324932098388672,0.0,283.1499938964844,284.78546142578125,293.25390625,293.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18145.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921516001224518,1.0,0.0,0.0,0.8759094476699829,0.875913679599762,5.11931510516206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2152.041748046875,0.0,50.197021484375,1895.4371337890625,0.0,89.8050765991211,0.2991828322410583,1.0,0.0,3.0,1.0,0.0
17902140,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4827366769313812,0.0370431393384933,0.0342297106981277,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5558311939239502,0.0536962859332561,0.0519354790449142,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6399304270744324,0.0795608162879943,0.0564568415284156,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4684421718120575,0.0344004444777965,0.0336028821766376,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5054203271865845,0.0421825908124446,0.1942123919725418,284.94677734375,284.95001220703125,290.2284240722656,290.2284240722656,295.0513610839844,297.1444091796875,284.9468688964844,1.0,0.1478890180587768,0.0,0.0,1.0,1.0,-0.4445366561412811,2.369738041352321e-07,0.444536417722702,-0.1343242824077606,0.4789356887340545,0.4789356887340545,0.0,25.321332931518555,25.0,5966.46240234375,-0.0,24.197206497192383,0.0,283.1499938964844,284.78924560546875,293.2268371582031,293.68865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18127.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917956709861755,1.0,0.0,0.0,0.8693689107894897,0.8693731427192688,5.043147410788151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.100341796875,0.0,49.5396614074707,1895.4371337890625,0.0,87.64434051513672,0.2981489300727844,1.0,0.0,3.0,1.0,0.0
17902200,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4827366769313812,0.0370431393384933,0.0342297106981277,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5558311939239502,0.0536962859332561,0.0519354790449142,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6399304270744324,0.0795608162879943,0.0564568415284156,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4684421718120575,0.0344004444777965,0.0336028821766376,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5054203271865845,0.0421825908124446,0.1942123919725418,284.94677734375,284.95001220703125,290.2284240722656,290.2284240722656,295.0513610839844,297.1444091796875,284.9468688964844,1.0,0.1478890180587768,0.0,0.0,1.0,1.0,-0.4445366561412811,2.369738041352321e-07,0.444536417722702,-0.1343242824077606,0.4789356887340545,0.4789356887340545,0.0,25.321332931518555,25.0,5966.46240234375,-0.0,24.197206497192383,0.0,283.1499938964844,284.78924560546875,293.2268371582031,293.68865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18127.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917956709861755,1.0,0.0,0.0,0.8693689107894897,0.8693731427192688,5.043147410788151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.100341796875,0.0,49.5396614074707,1895.4371337890625,0.0,87.64434051513672,0.2981489300727844,1.0,0.0,3.0,1.0,0.0
17902260,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4832377433776855,0.0371585600078105,0.0343199931085109,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5539690852165222,0.053251564502716,0.0515112169086933,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6385789513587952,0.0790212675929069,0.0560772493481636,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.4673971235752105,0.0342504233121871,0.0334523692727088,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5051519870758057,0.0421154238283634,0.1939079612493515,284.947265625,284.95001220703125,290.216796875,290.216796875,295.0464172363281,297.1444702148437,284.9474182128906,1.0,0.1477415710687637,0.0,0.0,1.0,1.0,-0.4431344270706177,2.3614450128661701e-07,0.4431341886520386,-0.1339589804410934,0.4773701429367065,0.4773701429367065,0.0,25.30616569519043,25.0,5941.52099609375,-0.0,24.07793617248535,0.0,283.1499938964844,284.7929077148437,293.2145690917969,293.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18108.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912244796752929,1.0,0.0,0.0,0.8638470768928528,0.8638512492179871,4.9792870271403444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.43603515625,0.0,48.98216247558594,1895.4371337890625,0.0,84.12568664550781,0.2972622513771057,1.0,0.0,3.0,1.0,0.0
17902320,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4832377433776855,0.0371585600078105,0.0343199931085109,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5539690852165222,0.053251564502716,0.0515112169086933,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6385789513587952,0.0790212675929069,0.0560772493481636,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.4673971235752105,0.0342504233121871,0.0334523692727088,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5051519870758057,0.0421154238283634,0.1939079612493515,284.947265625,284.95001220703125,290.216796875,290.216796875,295.0464172363281,297.1444702148437,284.9474182128906,1.0,0.1477415710687637,0.0,0.0,1.0,1.0,-0.4431344270706177,2.3614450128661701e-07,0.4431341886520386,-0.1339589804410934,0.4773701429367065,0.4773701429367065,0.0,25.30616569519043,25.0,5941.52099609375,-0.0,24.07793617248535,0.0,283.1499938964844,284.7929077148437,293.2145690917969,293.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18108.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912244796752929,1.0,0.0,0.0,0.8638470768928528,0.8638512492179871,4.9792870271403444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.43603515625,0.0,48.98216247558594,1895.4371337890625,0.0,84.12568664550781,0.2972622513771057,1.0,0.0,3.0,1.0,0.0
