time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4840195178985595,0.0373331233859062,0.0344627238810062,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5521694421768188,0.0528219267725944,0.0511004738509655,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.637273907661438,0.0784967616200447,0.0557076595723629,297.1303405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4665766060352325,0.0341354086995124,0.0333345122635364,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5048996806144714,0.0420497693121433,0.1936099082231521,284.9479064941406,284.95001220703125,290.2218017578125,290.2218017578125,295.0465087890625,297.14453125,284.9480895996094,1.0,0.1476023197174072,0.0,0.0,1.0,1.0,-0.4418701529502868,2.3539742244338413e-07,0.4418699145317077,-0.133629098534584,0.4762796461582184,0.4762796461582184,0.0,25.289520263671875,25.0,5924.921875,-0.0,23.968486785888672,0.0,283.1499938964844,284.7962951660156,293.21942138671875,293.6692199707031,293.1499938964844,293.1499938964844,283.1499938964844,18085.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290623128414154,1.0,0.0,0.0,0.8597131371498108,0.8597173690795898,4.931744612690636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.96630859375,0.0,48.553260803222656,1895.4371337890625,0.0,80.38363647460938,0.2965667247772217,1.0,0.0,3.0,1.0,0.0
17902440,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4840195178985595,0.0373331233859062,0.0344627238810062,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5521694421768188,0.0528219267725944,0.0511004738509655,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.637273907661438,0.0784967616200447,0.0557076595723629,297.1303405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.4665766060352325,0.0341354086995124,0.0333345122635364,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5048996806144714,0.0420497693121433,0.1936099082231521,284.9479064941406,284.95001220703125,290.2218017578125,290.2218017578125,295.0465087890625,297.14453125,284.9480895996094,1.0,0.1476023197174072,0.0,0.0,1.0,1.0,-0.4418701529502868,2.3539742244338413e-07,0.4418699145317077,-0.133629098534584,0.4762796461582184,0.4762796461582184,0.0,25.289520263671875,25.0,5924.921875,-0.0,23.968486785888672,0.0,283.1499938964844,284.7962951660156,293.21942138671875,293.6692199707031,293.1499938964844,293.1499938964844,283.1499938964844,18085.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290623128414154,1.0,0.0,0.0,0.8597131371498108,0.8597173690795898,4.931744612690636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.96630859375,0.0,48.553260803222656,1895.4371337890625,0.0,80.38363647460938,0.2965667247772217,1.0,0.0,3.0,1.0,0.0
17902500,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4845182597637176,0.0374437719583511,0.0345547497272491,297.11602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5512971878051758,0.0526135861873626,0.0509009659290313,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6366406679153442,0.0782408863306045,0.05552713945508,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4662604331970215,0.0340917073190212,0.0332884304225444,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.504779577255249,0.0420174784958362,0.1934631764888763,284.9482421875,284.95001220703125,290.2309875488281,290.2309875488281,295.048583984375,297.14459228515625,284.94842529296875,1.0,0.1475359946489334,0.0,0.0,1.0,1.0,-0.4412930309772491,2.350565893038949e-07,0.44129279255867,-0.1334783434867859,0.4759201109409332,0.4759201109409332,0.0,25.2806339263916,25.0,5919.92138671875,-0.0,23.91766929626465,0.0,283.1499938964844,284.7978820800781,293.2284545898437,293.6755065917969,293.1499938964844,293.1499938964844,283.1499938964844,18072.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903119325637817,1.0,0.0,0.0,0.8582039475440979,0.858208179473877,4.9144450287030856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.866943359375,0.0,48.39031600952149,1895.4371337890625,0.0,78.44161987304688,0.2962967753410339,1.0,0.0,3.0,1.0,0.0
17902560,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.4850910305976867,0.0375707261264324,0.0346612595021724,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5504461526870728,0.0524101741611957,0.0507059022784233,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.6360219717025757,0.0779899805784225,0.0553499013185501,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.4660136997699737,0.0340578071773052,0.0332514531910419,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5046635866165161,0.0419855415821075,0.1933179050683975,284.9486083984375,284.95001220703125,290.24481201171875,290.24481201171875,295.0520935058594,297.1446228027344,284.94879150390625,1.0,0.1474720537662506,0.0,0.0,1.0,1.0,-0.4407553374767303,2.347391614421213e-07,0.4407550990581512,-0.1333378255367279,0.4756903350353241,0.4756903350353241,0.0,25.27135467529297,25.0,5917.2646484375,-0.0,23.86962890625,0.0,283.1499938964844,284.79937744140625,293.2423095703125,293.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,18060.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900087237358093,1.0,0.0,0.0,0.8570859432220459,0.857090175151825,4.901649219846149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.92578125,0.0,48.26345443725586,1895.4371337890625,0.0,76.54995727539062,0.2960819005966186,1.0,0.0,3.0,1.0,0.0
17902620,297.1488037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.4864531755447387,0.0378733947873115,0.0349177494645118,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5488125681877136,0.0520189739763736,0.0503300167620182,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.6348310112953186,0.0775042176246643,0.0550061464309692,297.13385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.4657391309738159,0.0340201631188392,0.0332054793834686,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.504443883895874,0.0419227294623851,0.1930317133665084,284.9493408203125,284.95001220703125,290.2870788574219,290.2870788574219,295.06353759765625,297.1446838378906,284.9495544433594,1.0,0.1473515331745147,0.0,0.0,1.0,1.0,-0.4398009181022644,2.3417602790232205e-07,0.4398006796836853,-0.1330882459878921,0.4756292104721069,0.4756292104721069,0.0,25.25163459777832,25.0,5919.12890625,-0.0,23.78207397460937,0.0,283.1499938964844,284.80206298828125,293.28448486328125,293.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18033.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893819808959961,1.0,0.0,0.0,0.8560457229614258,0.8560498952865601,4.8897582871632046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2126.58935546875,0.0,48.11940383911133,1895.4371337890625,0.0,72.65264892578125,0.2958206236362457,1.0,0.0,3.0,1.0,0.0
17902680,297.1488037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.4864531755447387,0.0378733947873115,0.0349177494645118,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5488125681877136,0.0520189739763736,0.0503300167620182,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.6348310112953186,0.0775042176246643,0.0550061464309692,297.13385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.4657391309738159,0.0340201631188392,0.0332054793834686,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.504443883895874,0.0419227294623851,0.1930317133665084,284.9493408203125,284.95001220703125,290.2870788574219,290.2870788574219,295.06353759765625,297.1446838378906,284.9495544433594,1.0,0.1473515331745147,0.0,0.0,1.0,1.0,-0.4398009181022644,2.3417602790232205e-07,0.4398006796836853,-0.1330882459878921,0.4756292104721069,0.4756292104721069,0.0,25.25163459777832,25.0,5919.12890625,-0.0,23.78207397460937,0.0,283.1499938964844,284.80206298828125,293.28448486328125,293.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18033.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893819808959961,1.0,0.0,0.0,0.8560457229614258,0.8560498952865601,4.8897582871632046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2126.58935546875,0.0,48.11940383911133,1895.4371337890625,0.0,72.65264892578125,0.2958206236362457,1.0,0.0,3.0,1.0,0.0
17902740,297.1523132324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.48810014128685,0.0382417179644107,0.0352330543100833,297.1174621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.5472827553749084,0.0516511499881744,0.0499754734337329,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.633710503578186,0.0770432576537132,0.0546789765357971,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.4657804369926452,0.0340252742171287,0.0331992208957672,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5042418241500854,0.0418615974485874,0.1927522718906402,284.9501647949219,284.95001220703125,290.3500061035156,290.3500061035156,295.0812683105469,297.144775390625,284.95037841796875,1.0,0.1472415775060653,0.0,0.0,1.0,1.0,-0.4390182793140411,2.3371451618459105e-07,0.439018040895462,-0.1328834593296051,0.4761316180229187,0.4761316180229187,0.0,25.23032188415528,25.0,5931.01220703125,-0.0,23.706592559814453,0.0,283.1499938964844,284.8042907714844,293.346435546875,293.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,18004.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288677304983139,1.0,0.0,0.0,0.8566962480545044,0.8567004203796387,4.897192340536095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.204345703125,0.0,48.12981414794922,1895.4371337890625,0.0,68.30885314941406,0.2957978248596191,1.0,0.0,3.0,1.0,0.0
17902800,297.1523132324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.48810014128685,0.0382417179644107,0.0352330543100833,297.1174621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.5472827553749084,0.0516511499881744,0.0499754734337329,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.633710503578186,0.0770432576537132,0.0546789765357971,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.4657804369926452,0.0340252742171287,0.0331992208957672,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5042418241500854,0.0418615974485874,0.1927522718906402,284.9501647949219,284.95001220703125,290.3500061035156,290.3500061035156,295.0812683105469,297.144775390625,284.95037841796875,1.0,0.1472415775060653,0.0,0.0,1.0,1.0,-0.4390182793140411,2.3371451618459105e-07,0.439018040895462,-0.1328834593296051,0.4761316180229187,0.4761316180229187,0.0,25.23032188415528,25.0,5931.01220703125,-0.0,23.706592559814453,0.0,283.1499938964844,284.8042907714844,293.346435546875,293.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,18004.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288677304983139,1.0,0.0,0.0,0.8566962480545044,0.8567004203796387,4.897192340536095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.204345703125,0.0,48.12981414794922,1895.4371337890625,0.0,68.30885314941406,0.2957978248596191,1.0,0.0,3.0,1.0,0.0
17902860,297.1559753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.4900120496749878,0.0386731810867786,0.0356049165129661,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.5458627939224243,0.0513077490031719,0.0496434196829795,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.6326645016670227,0.076608657836914,0.0543696768581867,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.4661374986171722,0.0340730957686901,0.0332328304648399,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.5040574073791504,0.0418021790683269,0.1924799084663391,284.9508972167969,284.95001220703125,290.4269714355469,290.416015625,295.1036376953125,297.1448669433594,284.9510498046875,1.0,0.1471423804759979,0.0,0.0,1.0,1.0,-0.4384082853794098,2.3335505261457001e-07,0.4384080469608307,-0.1327239125967025,0.4770628213882446,0.4770628213882446,0.0,25.207502365112305,25.0,5949.35205078125,-0.0,23.64323806762696,0.0,283.1499938964844,284.8056945800781,293.4150085449219,293.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886261343955993,1.0,0.0,0.0,0.8587840795516968,0.8587883114814758,4.9210914454533856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.763671875,0.0,48.27724456787109,1895.4371337890625,0.0,67.99546813964844,0.2959905862808227,1.0,0.0,3.0,1.0,0.0
17902920,297.1559753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.4900120496749878,0.0386731810867786,0.0356049165129661,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.5458627939224243,0.0513077490031719,0.0496434196829795,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.6326645016670227,0.076608657836914,0.0543696768581867,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.4661374986171722,0.0340730957686901,0.0332328304648399,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.5040574073791504,0.0418021790683269,0.1924799084663391,284.9508972167969,284.95001220703125,290.4269714355469,290.416015625,295.1036376953125,297.1448669433594,284.9510498046875,1.0,0.1471423804759979,0.0,0.0,1.0,1.0,-0.4384082853794098,2.3335505261457001e-07,0.4384080469608307,-0.1327239125967025,0.4770628213882446,0.4770628213882446,0.0,25.207502365112305,25.0,5949.35205078125,-0.0,23.64323806762696,0.0,283.1499938964844,284.8056945800781,293.4150085449219,293.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886261343955993,1.0,0.0,0.0,0.8587840795516968,0.8587883114814758,4.9210914454533856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.763671875,0.0,48.27724456787109,1895.4371337890625,0.0,67.99546813964844,0.2959905862808227,1.0,0.0,3.0,1.0,0.0
17902980,297.1598205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.4922495484352112,0.0391820073127746,0.0360463820397853,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.5445895195007324,0.0509963110089302,0.0493411570787429,297.1119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.6317171454429626,0.0762090608477592,0.0540843792259693,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.4668802917003631,0.0341741926968097,0.0333167016506195,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.5038938522338867,0.0417448207736015,0.1922162622213363,284.95135498046875,284.95001220703125,290.51025390625,290.48712158203125,295.12847900390625,297.1449584960937,284.95147705078125,1.0,0.147057443857193,0.0,0.0,1.0,1.0,-0.438017189502716,2.331255473109195e-07,0.4380169510841369,-0.1326238512992859,0.4782527089118957,0.4782527089118957,0.0,25.18306541442871,25.0,5972.43115234375,-0.0,23.595365524291992,0.0,283.1499938964844,284.80621337890625,293.4867858886719,293.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17958.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885783612728119,1.0,0.0,0.0,0.8619347214698792,0.8619389533996582,4.957266241945035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.10986328125,0.0,48.5377197265625,1895.4371337890625,0.0,67.70317840576172,0.296369343996048,1.0,0.0,3.0,1.0,0.0
17903040,297.1598205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.4922495484352112,0.0391820073127746,0.0360463820397853,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.5445895195007324,0.0509963110089302,0.0493411570787429,297.1119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.6317171454429626,0.0762090608477592,0.0540843792259693,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.4668802917003631,0.0341741926968097,0.0333167016506195,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.5038938522338867,0.0417448207736015,0.1922162622213363,284.95135498046875,284.95001220703125,290.51025390625,290.48712158203125,295.12847900390625,297.1449584960937,284.95147705078125,1.0,0.147057443857193,0.0,0.0,1.0,1.0,-0.438017189502716,2.331255473109195e-07,0.4380169510841369,-0.1326238512992859,0.4782527089118957,0.4782527089118957,0.0,25.18306541442871,25.0,5972.43115234375,-0.0,23.595365524291992,0.0,283.1499938964844,284.80621337890625,293.4867858886719,293.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17958.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885783612728119,1.0,0.0,0.0,0.8619347214698792,0.8619389533996582,4.957266241945035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.10986328125,0.0,48.5377197265625,1895.4371337890625,0.0,67.70317840576172,0.296369343996048,1.0,0.0,3.0,1.0,0.0
17903100,297.16180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.4934661984443664,0.0394602455198764,0.0362885780632495,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.5440000295639038,0.0508509390056133,0.0491996929049491,297.112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.6312756538391113,0.0760209634900093,0.0539497472345829,297.1415710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.4673647582530975,0.0342412553727626,0.0333742648363113,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.5038182139396667,0.0417167767882347,0.1920871287584304,284.9515686035156,284.95001220703125,290.5541381835937,290.52447509765625,295.1415710449219,297.14501953125,284.9516906738281,1.0,0.1470196098089218,0.0,0.0,1.0,1.0,-0.4378905892372131,2.330520487703325e-07,0.437890350818634,-0.1325934529304504,0.4789328277111053,0.4789328277111053,0.0,25.170413970947266,25.0,5985.52734375,-0.0,23.576351165771484,0.0,283.1499938964844,284.8063049316406,293.52423095703125,293.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,17950.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885431945323944,1.0,0.0,0.0,0.8638048768043518,0.8638090491294861,4.9788006606377166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.433837890625,0.0,48.69832229614258,1895.4371337890625,0.0,67.48825073242188,0.2966077327728271,1.0,0.0,3.0,1.0,0.0
17903160,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.4947498440742492,0.0397545173764228,0.0365453287959098,297.12042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.5434445142745972,0.0507130771875381,0.0490652173757553,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.630856454372406,0.0758408978581428,0.0538206845521926,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.4679230153560638,0.0343196243047714,0.0334425792098045,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.503746747970581,0.041689183562994,0.1919599175453186,284.9517822265625,284.95001220703125,290.5994567871094,290.5629272460937,295.15509033203125,297.14508056640625,284.951904296875,1.0,0.1469850987195968,0.0,0.0,1.0,1.0,-0.4378117322921753,2.330074835299456e-07,0.4378114938735962,-0.1325776278972625,0.4796799421310425,0.4796799421310425,0.0,25.157501220703125,25.0,5999.7451171875,-0.0,23.560766220092773,0.0,283.1499938964844,284.8063049316406,293.5627746582031,294.0003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17942.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885084450244903,1.0,0.0,0.0,0.865889847278595,0.8658940196037292,5.0028646114697046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2175.248046875,0.0,48.88016128540039,1895.4371337890625,0.0,67.27593994140625,0.2968795597553253,1.0,0.0,3.0,1.0,0.0
17903220,297.1678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4975039362907409,0.0403875932097435,0.0370989926159381,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5424375534057617,0.0504611171782016,0.0488178059458732,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.630071759223938,0.0754986852407455,0.053575936704874,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4692301750183105,0.034508116543293,0.0336091555655002,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5036146640777588,0.0416352227330207,0.1917107105255127,284.9521789550781,284.95001220703125,290.69415283203125,290.64306640625,295.1833190917969,297.1451721191406,284.9523010253906,1.0,0.1469253748655319,0.0,0.0,1.0,1.0,-0.437786340713501,2.329993407101938e-07,0.4377861022949219,-0.1325884163379669,0.4813664853572845,0.4813664853572845,0.0,25.13103103637696,25.0,6031.3232421875,-0.0,23.539138793945312,0.0,283.1499938964844,284.80596923828125,293.6427917480469,294.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,17926.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884286940097809,1.0,0.0,0.0,0.8706740736961365,0.8706782460212708,5.058300800442339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.26611328125,0.0,49.3040657043457,1895.4371337890625,0.0,66.78942108154297,0.297516405582428,1.0,0.0,3.0,1.0,0.0
17903280,297.1678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4975039362907409,0.0403875932097435,0.0370989926159381,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5424375534057617,0.0504611171782016,0.0488178059458732,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.630071759223938,0.0754986852407455,0.053575936704874,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4692301750183105,0.034508116543293,0.0336091555655002,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5036146640777588,0.0416352227330207,0.1917107105255127,284.9521789550781,284.95001220703125,290.69415283203125,290.64306640625,295.1833190917969,297.1451721191406,284.9523010253906,1.0,0.1469253748655319,0.0,0.0,1.0,1.0,-0.437786340713501,2.329993407101938e-07,0.4377861022949219,-0.1325884163379669,0.4813664853572845,0.4813664853572845,0.0,25.13103103637696,25.0,6031.3232421875,-0.0,23.539138793945312,0.0,283.1499938964844,284.80596923828125,293.6427917480469,294.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,17926.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884286940097809,1.0,0.0,0.0,0.8706740736961365,0.8706782460212708,5.058300800442339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.26611328125,0.0,49.3040657043457,1895.4371337890625,0.0,66.78942108154297,0.297516405582428,1.0,0.0,3.0,1.0,0.0
17903340,297.17193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.5005123615264893,0.0410793200135231,0.0377058088779449,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.5415907502174377,0.0502459220588207,0.0486038401722908,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.6293473243713379,0.0751766115427017,0.0533461682498455,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.4707651436328888,0.0347379185259342,0.0338152572512626,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.5034970045089722,0.0415830574929714,0.1914691030979156,284.9526062011719,284.95001220703125,290.7939453125,290.72711181640625,295.2130126953125,297.145263671875,284.95269775390625,1.0,0.1468786150217056,0.0,0.0,1.0,1.0,-0.4379393756389618,2.3310316521474306e-07,0.4379391372203827,-0.1326635628938675,0.4833134412765503,0.4833134412765503,0.0,25.10385513305664,25.0,6067.2099609375,-0.0,23.53048515319824,0.0,283.1499938964844,284.8052673339844,293.7269287109375,294.16796875,293.1499938964844,293.1499938964844,283.1499938964844,17910.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883827686309814,1.0,0.0,0.0,0.8763004541397095,0.8763046860694885,5.123887092395307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.194580078125,0.0,49.811309814453125,1895.4371337890625,0.0,66.50940704345703,0.2982806265354156,1.0,0.0,3.0,1.0,0.0
17903400,297.17193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.5005123615264893,0.0410793200135231,0.0377058088779449,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.5415907502174377,0.0502459220588207,0.0486038401722908,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.6293473243713379,0.0751766115427017,0.0533461682498455,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.4707651436328888,0.0347379185259342,0.0338152572512626,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.5034970045089722,0.0415830574929714,0.1914691030979156,284.9526062011719,284.95001220703125,290.7939453125,290.72711181640625,295.2130126953125,297.145263671875,284.95269775390625,1.0,0.1468786150217056,0.0,0.0,1.0,1.0,-0.4379393756389618,2.3310316521474306e-07,0.4379391372203827,-0.1326635628938675,0.4833134412765503,0.4833134412765503,0.0,25.10385513305664,25.0,6067.2099609375,-0.0,23.53048515319824,0.0,283.1499938964844,284.8052673339844,293.7269287109375,294.16796875,293.1499938964844,293.1499938964844,283.1499938964844,17910.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883827686309814,1.0,0.0,0.0,0.8763004541397095,0.8763046860694885,5.123887092395307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.194580078125,0.0,49.811309814453125,1895.4371337890625,0.0,66.50940704345703,0.2982806265354156,1.0,0.0,3.0,1.0,0.0
17903460,297.17608642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.5038132667541504,0.0418361537158489,0.0383715368807315,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.5409224629402161,0.0500694066286087,0.0484272614121437,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.6286904811859131,0.0748792737722396,0.0531334765255451,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.472518116235733,0.035011850297451,0.0340637639164924,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.5033947229385376,0.0415330715477466,0.1912368685007095,284.9530029296875,284.95001220703125,290.8984375,290.8146667480469,295.2449035644531,297.1465759277344,284.953125,1.0,0.1468469500541687,0.0,0.0,1.0,1.0,-0.4382907152175903,2.3333360843480485e-07,0.4382904767990112,-0.1328157037496566,0.485554039478302,0.485554039478302,0.0,25.07621192932129,25.0,6107.8408203125,-0.0,23.536470413208008,0.0,283.1499938964844,284.8040466308594,293.8148193359375,294.25836181640625,293.1499938964844,293.1499938964844,283.1499938964844,17894.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883952558040619,1.0,0.0,0.0,0.8828907012939453,0.8828949332237244,5.201245656394349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2232.199462890625,0.0,50.4156608581543,1895.4371337890625,0.0,66.58550262451172,0.299191802740097,1.0,0.0,3.0,1.0,0.0
17903520,297.17608642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.5038132667541504,0.0418361537158489,0.0383715368807315,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.5409224629402161,0.0500694066286087,0.0484272614121437,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.6286904811859131,0.0748792737722396,0.0531334765255451,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.472518116235733,0.035011850297451,0.0340637639164924,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.5033947229385376,0.0415330715477466,0.1912368685007095,284.9530029296875,284.95001220703125,290.8984375,290.8146667480469,295.2449035644531,297.1465759277344,284.953125,1.0,0.1468469500541687,0.0,0.0,1.0,1.0,-0.4382907152175903,2.3333360843480485e-07,0.4382904767990112,-0.1328157037496566,0.485554039478302,0.485554039478302,0.0,25.07621192932129,25.0,6107.8408203125,-0.0,23.536470413208008,0.0,283.1499938964844,284.8040466308594,293.8148193359375,294.25836181640625,293.1499938964844,293.1499938964844,283.1499938964844,17894.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883952558040619,1.0,0.0,0.0,0.8828907012939453,0.8828949332237244,5.201245656394349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2232.199462890625,0.0,50.4156608581543,1895.4371337890625,0.0,66.58550262451172,0.299191802740097,1.0,0.0,3.0,1.0,0.0
17903580,297.1802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5073919892311096,0.0426546856760978,0.0390909723937511,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.5403757095336914,0.0499179847538471,0.0482759214937686,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.6280929446220398,0.0746039673686027,0.052935916930437,297.1534118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.4744211435317993,0.0353244394063949,0.034348364919424,297.1455383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5033050775527954,0.0414849296212196,0.1910126358270645,284.9533996582031,284.95001220703125,291.0072326660156,290.90533447265625,295.2793273925781,297.1501159667969,284.9535217285156,1.0,0.1468280553817749,0.0,0.0,1.0,1.0,-0.4388077855110168,2.336713151862569e-07,0.4388075470924377,-0.1330355852842331,0.4880501329898834,0.4880501329898834,0.0,25.048229217529297,25.0,6152.4951171875,-0.0,23.554737091064453,0.0,283.1499938964844,284.8023681640625,293.90545654296875,294.3518981933594,293.1499938964844,293.1499938964844,283.1499938964844,17878.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883948087692261,1.0,0.0,0.0,0.8903152942657471,0.8903195261955261,5.28909183117321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.957275390625,0.0,51.10577392578125,1895.4371337890625,0.0,66.58280181884766,0.3002307116985321,1.0,0.0,3.0,1.0,0.0
17903640,297.1802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5073919892311096,0.0426546856760978,0.0390909723937511,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.5403757095336914,0.0499179847538471,0.0482759214937686,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.6280929446220398,0.0746039673686027,0.052935916930437,297.1534118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.4744211435317993,0.0353244394063949,0.034348364919424,297.1455383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5033050775527954,0.0414849296212196,0.1910126358270645,284.9533996582031,284.95001220703125,291.0072326660156,290.90533447265625,295.2793273925781,297.1501159667969,284.9535217285156,1.0,0.1468280553817749,0.0,0.0,1.0,1.0,-0.4388077855110168,2.336713151862569e-07,0.4388075470924377,-0.1330355852842331,0.4880501329898834,0.4880501329898834,0.0,25.048229217529297,25.0,6152.4951171875,-0.0,23.554737091064453,0.0,283.1499938964844,284.8023681640625,293.90545654296875,294.3518981933594,293.1499938964844,293.1499938964844,283.1499938964844,17878.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883948087692261,1.0,0.0,0.0,0.8903152942657471,0.8903195261955261,5.28909183117321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.957275390625,0.0,51.10577392578125,1895.4371337890625,0.0,66.58280181884766,0.3002307116985321,1.0,0.0,3.0,1.0,0.0
17903700,297.1825256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.5093101859092712,0.0430931486189365,0.039475031197071,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.5401479005813599,0.0498519837856292,0.0482094064354896,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.6278187036514282,0.0744750797748565,0.0528431124985218,297.1548156738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.4754339456558227,0.0354977175593376,0.0345059186220169,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.5032660961151123,0.0414615795016288,0.1909035742282867,284.95361328125,284.95001220703125,291.0630798339844,290.95172119140625,295.2973327636719,297.15252685546875,284.9537353515625,1.0,0.1468235403299331,0.0,0.0,1.0,1.0,-0.4391356110572815,2.338850322303188e-07,0.4391353726387024,-0.1331738233566284,0.4894006848335266,0.4894006848335266,0.0,25.033905029296875,25.0,6176.474609375,-0.0,23.568866729736328,0.0,283.1499938964844,284.8013610839844,293.95184326171875,294.3998718261719,293.1499938964844,293.1499938964844,283.1499938964844,17869.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884048223495483,1.0,0.0,0.0,0.8943597078323364,0.8943639397621155,5.3372541941598683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.051513671875,0.0,51.48532104492188,1895.4371337890625,0.0,66.64376831054688,0.3008007705211639,1.0,0.0,3.0,1.0,0.0
17903760,297.184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.511355996131897,0.043559230864048,0.0398832634091377,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.5399630665779114,0.0497950799763202,0.0481513366103172,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.6275680661201477,0.074354164302349,0.0527558028697967,297.1562805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.4765117168426513,0.0356868542730808,0.0346781574189662,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.5032333135604858,0.0414389371871948,0.1907974481582641,284.9538269042969,284.95001220703125,291.119873046875,290.9987487792969,295.31597900390625,297.15533447265625,284.9539489746094,1.0,0.1468235850334167,0.0,0.0,1.0,1.0,-0.439530462026596,2.341404439221151e-07,0.4395302236080169,-0.1333350092172622,0.4908474385738373,0.4908474385738373,0.0,25.019155502319336,25.0,6201.986328125,-0.0,23.58774757385254,0.0,283.1499938964844,284.8002014160156,293.9989929199219,294.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17860.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884374558925628,1.0,0.0,0.0,0.8987172842025757,0.8987215161323547,5.389390267396266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2279.79541015625,0.0,51.8973503112793,1895.4371337890625,0.0,66.84281921386719,0.3014183044433594,1.0,0.0,3.0,1.0,0.0
17903820,297.1894226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5157053470611572,0.0445397831499576,0.0407465510070323,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5396919250488281,0.0497024282813072,0.0480551235377788,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.6271182298660278,0.0741302892565727,0.0525937750935554,297.1591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.478763222694397,0.0360950417816638,0.0350524671375751,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5031797885894775,0.0413952656090259,0.1905921846628189,284.9542541503906,284.95001220703125,291.2359619140625,291.0944519042969,295.3545837402344,297.1618347167969,284.9543762207031,1.0,0.1468342691659927,0.0,0.0,1.0,1.0,-0.4404594302177429,2.3473511134852745e-07,0.4404592216014862,-0.1336974203586578,0.4939461350440979,0.4939461350440979,0.0,24.98927497863769,25.0,6256.2802734375,0.0,23.635801315307617,0.0,283.1499938964844,284.7975158691406,294.0948791503906,294.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,17842.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288511723279953,1.0,0.0,0.0,0.9081429839134216,0.9081472754478456,5.5030305645686894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.6953125,0.0,52.79909896850586,1895.4371337890625,0.0,67.2960205078125,0.3027659058570862,1.0,0.0,3.0,1.0,0.0
17903880,297.1894226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5157053470611572,0.0445397831499576,0.0407465510070323,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5396919250488281,0.0497024282813072,0.0480551235377788,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.6271182298660278,0.0741302892565727,0.0525937750935554,297.1591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.478763222694397,0.0360950417816638,0.0350524671375751,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5031797885894775,0.0413952656090259,0.1905921846628189,284.9542541503906,284.95001220703125,291.2359619140625,291.0944519042969,295.3545837402344,297.1618347167969,284.9543762207031,1.0,0.1468342691659927,0.0,0.0,1.0,1.0,-0.4404594302177429,2.3473511134852745e-07,0.4404592216014862,-0.1336974203586578,0.4939461350440979,0.4939461350440979,0.0,24.98927497863769,25.0,6256.2802734375,0.0,23.635801315307617,0.0,283.1499938964844,284.7975158691406,294.0948791503906,294.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,17842.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288511723279953,1.0,0.0,0.0,0.9081429839134216,0.9081472754478456,5.5030305645686894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.6953125,0.0,52.79909896850586,1895.4371337890625,0.0,67.2960205078125,0.3027659058570862,1.0,0.0,3.0,1.0,0.0
17903940,297.1939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5203402042388916,0.0455717965960502,0.0416606217622756,297.1317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5395498275756836,0.0496379137039184,0.0479857772588729,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.6267436146736145,0.0739351660013198,0.0524511486291885,297.1620483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.4811007678508758,0.0365366972982883,0.0354608111083507,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.5031394362449646,0.0413537472486496,0.1903964877128601,284.95465087890625,284.95001220703125,291.3551330566406,291.1921081542969,295.3944702148437,297.1686706542969,284.95477294921875,1.0,0.1468593925237655,0.0,0.0,1.0,1.0,-0.4415571987628937,2.354286721129029e-07,0.4415569603443146,-0.1341007947921753,0.4972870051860809,0.4972870051860809,0.0,24.95963478088379,25.0,6314.734375,0.0,23.696887969970703,0.0,283.1499938964844,284.7943115234375,294.192626953125,294.6506042480469,293.1499938964844,293.1499938964844,283.1499938964844,17824.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886070013046264,1.0,0.0,0.0,0.918469488620758,0.918473780155182,5.62889184152482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.367431640625,0.0,53.80500411987305,1895.4371337890625,0.0,67.87852478027344,0.3042632341384887,1.0,0.0,3.0,1.0,0.0
17904000,297.1939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5203402042388916,0.0455717965960502,0.0416606217622756,297.1317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5395498275756836,0.0496379137039184,0.0479857772588729,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.6267436146736145,0.0739351660013198,0.0524511486291885,297.1620483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.4811007678508758,0.0365366972982883,0.0354608111083507,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.5031394362449646,0.0413537472486496,0.1903964877128601,284.95465087890625,284.95001220703125,291.3551330566406,291.1921081542969,295.3944702148437,297.1686706542969,284.95477294921875,1.0,0.1468593925237655,0.0,0.0,1.0,1.0,-0.4415571987628937,2.354286721129029e-07,0.4415569603443146,-0.1341007947921753,0.4972870051860809,0.4972870051860809,0.0,24.95963478088379,25.0,6314.734375,0.0,23.696887969970703,0.0,283.1499938964844,284.7943115234375,294.192626953125,294.6506042480469,293.1499938964844,293.1499938964844,283.1499938964844,17824.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886070013046264,1.0,0.0,0.0,0.918469488620758,0.918473780155182,5.62889184152482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.367431640625,0.0,53.80500411987305,1895.4371337890625,0.0,67.87852478027344,0.3042632341384887,1.0,0.0,3.0,1.0,0.0
17904060,297.19830322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5252001285552979,0.0466452911496162,0.0426146648824214,297.13360595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5395330786705017,0.0496015660464763,0.0479432344436645,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.6264505982398987,0.0737717002630233,0.0523303672671318,297.164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.4834877848625183,0.0370056219398975,0.0358966812491416,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5031087398529053,0.0413142591714859,0.1902100592851638,284.9550170898437,284.95001220703125,291.4769287109375,291.2912902832031,295.4353332519531,297.17559814453125,284.9551086425781,1.0,0.1468987762928009,0.0,0.0,1.0,1.0,-0.442805528640747,2.3621335287771217e-07,0.4428052902221679,-0.1345473974943161,0.5008350014686584,0.5008350014686584,0.0,24.93081283569336,25.0,6376.93994140625,0.0,23.77011489868164,0.0,283.1499938964844,284.79071044921875,294.2919311523437,294.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,17807.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887278199195862,1.0,0.0,0.0,0.929616928100586,0.9296212196350098,5.7663562813559124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.652099609375,0.0,54.91233444213867,1895.4371337890625,0.0,68.6185302734375,0.3059038519859314,1.0,0.0,3.0,1.0,0.0
17904120,297.19830322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5252001285552979,0.0466452911496162,0.0426146648824214,297.13360595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5395330786705017,0.0496015660464763,0.0479432344436645,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.6264505982398987,0.0737717002630233,0.0523303672671318,297.164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.4834877848625183,0.0370056219398975,0.0358966812491416,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.5031087398529053,0.0413142591714859,0.1902100592851638,284.9550170898437,284.95001220703125,291.4769287109375,291.2912902832031,295.4353332519531,297.17559814453125,284.9551086425781,1.0,0.1468987762928009,0.0,0.0,1.0,1.0,-0.442805528640747,2.3621335287771217e-07,0.4428052902221679,-0.1345473974943161,0.5008350014686584,0.5008350014686584,0.0,24.93081283569336,25.0,6376.93994140625,0.0,23.77011489868164,0.0,283.1499938964844,284.79071044921875,294.2919311523437,294.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,17807.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887278199195862,1.0,0.0,0.0,0.929616928100586,0.9296212196350098,5.7663562813559124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.652099609375,0.0,54.91233444213867,1895.4371337890625,0.0,68.6185302734375,0.3059038519859314,1.0,0.0,3.0,1.0,0.0
17904180,297.20245361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5302384495735168,0.0477542579174041,0.0436019375920295,297.135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5396363139152527,0.0495929941534996,0.0479270219802856,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6262304186820984,0.0736365541815757,0.0522297844290733,297.1674194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.4859036207199096,0.0374969728291034,0.0363548956811428,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5030838847160339,0.0412765182554721,0.1900318711996078,284.955322265625,284.95001220703125,291.6009521484375,291.3916015625,295.47686767578125,297.182861328125,284.95538330078125,1.0,0.1469516158103943,0.0,0.0,1.0,1.0,-0.4441862404346466,2.3709122842774377e-07,0.4441860020160675,-0.1350645273923874,0.5045568943023682,0.5045568943023682,0.0,24.903079986572266,25.0,6442.38671875,0.0,23.85437393188477,0.0,283.1499938964844,284.7867126464844,294.3923034667969,294.860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17791.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888680100440979,1.0,0.0,0.0,0.9414902329444884,0.9414945840835572,5.9145964570461735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.345703125,0.0,56.11533737182617,1895.4371337890625,0.0,69.47935485839844,0.30767622590065,1.0,0.0,3.0,1.0,0.0
