time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904240,297.20245361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5302384495735168,0.0477542579174041,0.0436019375920295,297.135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5396363139152527,0.0495929941534996,0.0479270219802856,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.6262304186820984,0.0736365541815757,0.0522297844290733,297.1674194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.4859036207199096,0.0374969728291034,0.0363548956811428,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.5030838847160339,0.0412765182554721,0.1900318711996078,284.955322265625,284.95001220703125,291.6009521484375,291.3916015625,295.47686767578125,297.182861328125,284.95538330078125,1.0,0.1469516158103943,0.0,0.0,1.0,1.0,-0.4441862404346466,2.3709122842774377e-07,0.4441860020160675,-0.1350645273923874,0.5045568943023682,0.5045568943023682,0.0,24.903079986572266,25.0,6442.38671875,0.0,23.85437393188477,0.0,283.1499938964844,284.7867126464844,294.3923034667969,294.860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17791.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888680100440979,1.0,0.0,0.0,0.9414902329444884,0.9414945840835572,5.9145964570461735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.345703125,0.0,56.11533737182617,1895.4371337890625,0.0,69.47935485839844,0.30767622590065,1.0,0.0,3.0,1.0,0.0
17904300,297.2044677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.5328095555305481,0.0483201630413532,0.0441060662269592,297.13641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.5397281646728516,0.0495982207357883,0.0479279272258281,297.12774658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.6261432766914368,0.073578231036663,0.0521860681474208,297.1686706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.4871178865432739,0.0377495773136615,0.0365908071398735,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.5030725598335266,0.0412581749260425,0.1899453103542328,284.9554443359375,284.95001220703125,291.6636962890625,291.4420471191406,295.49761962890625,297.1866149902344,284.9555358886719,1.0,0.1469825059175491,0.0,0.0,1.0,1.0,-0.4449188709259033,2.375655441255731e-07,0.4449186325073242,-0.1353596895933151,0.5064711570739746,0.5064711570739746,0.0,24.88961410522461,25.0,6476.15576171875,0.0,23.900110244750977,0.0,283.1499938964844,284.7846069335937,294.4427795410156,294.9132385253906,293.1499938964844,293.1499938964844,283.1499938964844,17783.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889425158500671,1.0,0.0,0.0,0.9476587772369384,0.9476631283760072,5.992353635519977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.649658203125,0.0,56.74935531616211,1895.4371337890625,0.0,69.93769836425781,0.3086059093475342,1.0,0.0,3.0,1.0,0.0
17904360,297.2064208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.5354082584381104,0.0488926358520984,0.0446164086461067,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.5398448705673218,0.0496093556284904,0.0479344874620437,297.128662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.6260699033737183,0.0735255405306816,0.0521463863551616,297.169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.4883358180522918,0.0380061753094196,0.0368307158350944,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.5030613541603088,0.0412401482462883,0.1898602694272995,284.95556640625,284.95001220703125,291.726806640625,291.4926452636719,295.518310546875,297.1904296875,284.9556579589844,1.0,0.1470161378383636,0.0,0.0,1.0,1.0,-0.4456773102283478,2.3806497040368413e-07,0.4456770718097687,-0.1356860101222992,0.5084176063537598,0.5084176063537598,0.0,24.876405715942383,25.0,6510.61328125,0.0,23.94805908203125,0.0,283.1499938964844,284.7824401855469,294.493408203125,294.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,17776.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890225648880005,1.0,0.0,0.0,0.9539703726768494,0.9539747834205629,6.072440328352968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.24951171875,0.0,57.404335021972656,1895.4371337890625,0.0,70.43091583251953,0.3095629215240478,1.0,0.0,3.0,1.0,0.0
17904420,297.21014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.5406975150108337,0.0500624328851699,0.0456600300967693,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.5401737689971924,0.0496547073125839,0.0479696094989776,297.13043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.6259744763374329,0.0734417960047721,0.0520823672413826,297.1722412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.4907992780208587,0.038534115999937,0.0373249910771846,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.5030382871627808,0.0412051752209663,0.1896955519914627,284.955810546875,284.95001220703125,291.8540954589844,291.5940246582031,295.55914306640625,297.1982727050781,284.95587158203125,1.0,0.1470938771963119,0.0,0.0,1.0,1.0,-0.4472906589508056,2.391657574207784e-07,0.4472904205322265,-0.1364758461713791,0.5124332308769226,0.5124332308769226,0.0,24.85102081298828,25.0,6582.2470703125,0.0,24.052291870117188,0.0,283.1499938964844,284.7779846191406,294.5948791503906,295.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17761.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892048954963684,1.0,0.0,0.0,0.9671356081962584,0.9671399593353271,6.24120133352335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.595458984375,0.0,58.792510986328125,1895.4371337890625,0.0,71.55656433105469,0.3115792572498321,1.0,0.0,3.0,1.0,0.0
17904480,297.21014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.5406975150108337,0.0500624328851699,0.0456600300967693,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.5401737689971924,0.0496547073125839,0.0479696094989776,297.13043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.6259744763374329,0.0734417960047721,0.0520823672413826,297.1722412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.4907992780208587,0.038534115999937,0.0373249910771846,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.5030382871627808,0.0412051752209663,0.1896955519914627,284.955810546875,284.95001220703125,291.8540954589844,291.5940246582031,295.55914306640625,297.1982727050781,284.95587158203125,1.0,0.1470938771963119,0.0,0.0,1.0,1.0,-0.4472906589508056,2.391657574207784e-07,0.4472904205322265,-0.1364758461713791,0.5124332308769226,0.5124332308769226,0.0,24.85102081298828,25.0,6582.2470703125,0.0,24.052291870117188,0.0,283.1499938964844,284.7779846191406,294.5948791503906,295.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17761.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892048954963684,1.0,0.0,0.0,0.9671356081962584,0.9671399593353271,6.24120133352335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.595458984375,0.0,58.792510986328125,1895.4371337890625,0.0,71.55656433105469,0.3115792572498321,1.0,0.0,3.0,1.0,0.0
17904540,297.2136535644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.5460732579231262,0.0512609407305717,0.0467297248542308,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.5406160950660706,0.0497270561754703,0.0480305105447769,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.6259396076202393,0.0733831077814102,0.0520360693335533,297.1744384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.4932950437068939,0.0390780419111251,0.0378348566591739,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.5030235052108765,0.0411739088594913,0.1895452588796615,284.9559936523437,284.95001220703125,291.9823913574219,291.69537353515625,295.5970458984375,297.2035217285156,284.9560546875,1.0,0.1471838504076004,0.0,0.0,1.0,1.0,-0.4490238130092621,2.403935468464624e-07,0.449023574590683,-0.1374362856149673,0.5165448784828186,0.5165448784828186,0.0,24.826528549194336,25.0,6656.44189453125,0.0,24.16667556762696,0.0,283.1499938964844,284.7733459472656,294.6962890625,295.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17748.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894030511379242,1.0,0.0,0.0,0.9808360934257508,0.980840504169464,6.419279685587753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.047119140625,0.0,60.26910018920898,1895.4371337890625,0.0,72.78326416015625,0.3137067854404449,1.0,0.0,3.0,1.0,0.0
17904600,297.2136535644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.5460732579231262,0.0512609407305717,0.0467297248542308,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.5406160950660706,0.0497270561754703,0.0480305105447769,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.6259396076202393,0.0733831077814102,0.0520360693335533,297.1744384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.4932950437068939,0.0390780419111251,0.0378348566591739,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.5030235052108765,0.0411739088594913,0.1895452588796615,284.9559936523437,284.95001220703125,291.9823913574219,291.69537353515625,295.5970458984375,297.2035217285156,284.9560546875,1.0,0.1471838504076004,0.0,0.0,1.0,1.0,-0.4490238130092621,2.403935468464624e-07,0.449023574590683,-0.1374362856149673,0.5165448784828186,0.5165448784828186,0.0,24.826528549194336,25.0,6656.44189453125,0.0,24.16667556762696,0.0,283.1499938964844,284.7733459472656,294.6962890625,295.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17748.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894030511379242,1.0,0.0,0.0,0.9808360934257508,0.980840504169464,6.419279685587753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.047119140625,0.0,60.26910018920898,1895.4371337890625,0.0,72.78326416015625,0.3137067854404449,1.0,0.0,3.0,1.0,0.0
17904660,297.217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.5515252351760864,0.0524906516075134,0.0478268191218376,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.5411675572395325,0.0498246103525161,0.0481154732406139,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.6259642243385315,0.0733478516340255,0.0520062930881977,297.176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.4958301782608032,0.0396362878382205,0.0383585728704929,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.5030266642570496,0.0411477014422416,0.189416229724884,284.9561462402344,284.95001220703125,292.1112670898437,291.7962646484375,295.6325378417969,297.2064208984375,284.9562072753906,1.0,0.14728544652462,0.0,0.0,1.0,1.0,-0.4508801698684692,2.417390021491883e-07,0.4508799314498901,-0.1385380625724792,0.5207393169403076,0.5207393169403076,0.0,24.80248641967773,25.0,6732.90576171875,0.0,24.29126167297364,0.0,283.1499938964844,284.76861572265625,294.7972717285156,295.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17736.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896189093589782,1.0,0.0,0.0,0.9949945211410522,0.9949989914894104,6.60594281498561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.46875,0.0,61.82754135131836,1895.4371337890625,0.0,74.1230697631836,0.3159332573413849,1.0,0.0,3.0,1.0,0.0
17904720,297.217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.5515252351760864,0.0524906516075134,0.0478268191218376,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.5411675572395325,0.0498246103525161,0.0481154732406139,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.6259642243385315,0.0733478516340255,0.0520062930881977,297.176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.4958301782608032,0.0396362878382205,0.0383585728704929,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.5030266642570496,0.0411477014422416,0.189416229724884,284.9561462402344,284.95001220703125,292.1112670898437,291.7962646484375,295.6325378417969,297.2064208984375,284.9562072753906,1.0,0.14728544652462,0.0,0.0,1.0,1.0,-0.4508801698684692,2.417390021491883e-07,0.4508799314498901,-0.1385380625724792,0.5207393169403076,0.5207393169403076,0.0,24.80248641967773,25.0,6732.90576171875,0.0,24.29126167297364,0.0,283.1499938964844,284.76861572265625,294.7972717285156,295.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17736.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896189093589782,1.0,0.0,0.0,0.9949945211410522,0.9949989914894104,6.60594281498561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.46875,0.0,61.82754135131836,1895.4371337890625,0.0,74.1230697631836,0.3159332573413849,1.0,0.0,3.0,1.0,0.0
17904780,297.2203063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.5570454001426697,0.0537537857890129,0.0489534996449947,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.5418275594711304,0.0499467104673385,0.0482238940894603,297.13580322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.6260494589805603,0.0733356773853302,0.0519927591085433,297.1784362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.4984140992164612,0.0402082428336143,0.0388954691588878,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.5030477643013,0.0411256551742553,0.1893066167831421,284.9563293457031,284.95001220703125,292.2403564453125,291.8963623046875,295.6675109863281,297.2089233398437,284.95635986328125,1.0,0.1473985910415649,0.0,0.0,1.0,1.0,-0.4528590440750122,2.431847860862036e-07,0.4528588056564331,-0.1397366821765899,0.5250619053840637,0.5250619053840637,0.0,24.778867721557617,25.0,6811.98876953125,0.0,24.42602729797364,0.0,283.1499938964844,284.7637634277344,294.8973999023437,295.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,17723.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898508608341217,1.0,0.0,0.0,1.0097177028656006,1.009722113609314,6.802888918855389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.0205078125,0.0,63.48064804077149,1895.4371337890625,0.0,75.5662612915039,0.3182713687419891,1.0,0.0,3.0,1.0,0.0
17904840,297.2203063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.5570454001426697,0.0537537857890129,0.0489534996449947,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.5418275594711304,0.0499467104673385,0.0482238940894603,297.13580322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.6260494589805603,0.0733356773853302,0.0519927591085433,297.1784362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.4984140992164612,0.0402082428336143,0.0388954691588878,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.5030477643013,0.0411256551742553,0.1893066167831421,284.9563293457031,284.95001220703125,292.2403564453125,291.8963623046875,295.6675109863281,297.2089233398437,284.95635986328125,1.0,0.1473985910415649,0.0,0.0,1.0,1.0,-0.4528590440750122,2.431847860862036e-07,0.4528588056564331,-0.1397366821765899,0.5250619053840637,0.5250619053840637,0.0,24.778867721557617,25.0,6811.98876953125,0.0,24.42602729797364,0.0,283.1499938964844,284.7637634277344,294.8973999023437,295.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,17723.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898508608341217,1.0,0.0,0.0,1.0097177028656006,1.009722113609314,6.802888918855389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.0205078125,0.0,63.48064804077149,1895.4371337890625,0.0,75.5662612915039,0.3182713687419891,1.0,0.0,3.0,1.0,0.0
17904900,297.221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.5598222017288208,0.0543970763683319,0.0495272427797317,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.5421977043151855,0.0500168912112712,0.0482865720987319,297.1366882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.62611323595047,0.0733373463153839,0.0519914366304874,297.17938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.4997253715991974,0.0404988266527652,0.0391682907938957,297.14703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.5030642151832581,0.0411157831549644,0.1892573237419128,284.9564208984375,284.95001220703125,292.3048400878906,291.9459533691406,295.6849365234375,297.2099609375,284.9564514160156,1.0,0.1474590599536895,0.0,0.0,1.0,1.0,-0.4538891017436981,2.439332149606344e-07,0.4538888335227966,-0.1403478682041168,0.5272665023803711,0.5272665023803711,0.0,24.7672061920166,25.0,6852.2724609375,0.0,24.496862411499023,0.0,283.1499938964844,284.7612609863281,294.9470520019531,295.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17716.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28997603058815,1.0,0.0,0.0,1.0172796249389648,1.0172841548919678,6.90516728241164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.128662109375,0.0,64.3424072265625,1895.4371337890625,0.0,76.34610748291016,0.3194810152053833,1.0,0.0,3.0,1.0,0.0
17904960,297.2235107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.5626057982444763,0.055047757923603,0.0501077212393283,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.5425952672958374,0.0500933788716793,0.0483550429344177,297.1375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.6261906623840332,0.0733439698815345,0.0519936271011829,297.1802673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.5010501146316528,0.0407922230660915,0.0394438542425632,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.5030842423439026,0.0411065891385078,0.1892112642526626,284.9565124511719,284.95001220703125,292.3692321777344,291.9952087402344,295.70233154296875,297.2107849121094,284.95654296875,1.0,0.1475220620632171,0.0,0.0,1.0,1.0,-0.4549456834793091,2.4469804316140653e-07,0.45494544506073,-0.1409658789634704,0.5294973254203796,0.5294973254203796,0.0,24.75564384460449,25.0,6893.015625,0.0,24.5699520111084,0.0,283.1499938964844,284.7586975097656,294.9963684082031,295.50146484375,293.1499938964844,293.1499938964844,283.1499938964844,17709.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901072800159454,1.0,0.0,0.0,1.0249731540679932,1.024977684020996,7.010007152530306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.435546875,0.0,65.22834014892578,1895.4371337890625,0.0,77.16459655761719,0.320717990398407,1.0,0.0,3.0,1.0,0.0
17905020,297.2265930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.5682125687599182,0.0563769452273845,0.0512937046587467,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.5434974431991577,0.0502686537802219,0.0485132485628128,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.6264011859893799,0.0733754560351371,0.0520108118653297,297.1820068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.5037572979927063,0.041389625519514,0.0400050543248653,297.1473388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.5031408667564392,0.041090440005064,0.189129427075386,284.9566650390625,284.95001220703125,292.4974670410156,292.09246826171875,295.7384338378906,297.2122802734375,284.9566955566406,1.0,0.1476573944091797,0.0,0.0,1.0,1.0,-0.4571554362773895,2.4623196281936544e-07,0.4571551978588104,-0.1420856267213821,0.5340393781661987,0.5340393781661987,0.0,24.73293685913086,25.0,6975.39697265625,0.0,24.724300384521484,0.0,283.1499938964844,284.7532043457031,295.0935974121094,295.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17696.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903668582439422,1.0,0.0,0.0,1.040809988975525,1.0408146381378174,7.22830293398147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.47314453125,0.0,67.08443450927734,1895.4371337890625,0.0,78.78440856933594,0.3232876658439636,1.0,0.0,3.0,1.0,0.0
17905080,297.2265930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.5682125687599182,0.0563769452273845,0.0512937046587467,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.5434974431991577,0.0502686537802219,0.0485132485628128,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.6264011859893799,0.0733754560351371,0.0520108118653297,297.1820068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.5037572979927063,0.041389625519514,0.0400050543248653,297.1473388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.5031408667564392,0.041090440005064,0.189129427075386,284.9566650390625,284.95001220703125,292.4974670410156,292.09246826171875,295.7384338378906,297.2122802734375,284.9566955566406,1.0,0.1476573944091797,0.0,0.0,1.0,1.0,-0.4571554362773895,2.4623196281936544e-07,0.4571551978588104,-0.1420856267213821,0.5340393781661987,0.5340393781661987,0.0,24.73293685913086,25.0,6975.39697265625,0.0,24.724300384521484,0.0,283.1499938964844,284.7532043457031,295.0935974121094,295.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17696.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903668582439422,1.0,0.0,0.0,1.040809988975525,1.0408146381378174,7.22830293398147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.47314453125,0.0,67.08443450927734,1895.4371337890625,0.0,78.78440856933594,0.3232876658439636,1.0,0.0,3.0,1.0,0.0
17905140,297.22967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5738563537597656,0.0577426813542842,0.0525108650326728,297.1507568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5445234179496765,0.0504669323563575,0.0486933216452598,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.6266824007034302,0.0734265372157096,0.0520415864884853,297.18365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5065532326698303,0.0420016720890998,0.0405791699886322,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5032255053520203,0.0410766899585723,0.1890576630830764,284.956787109375,284.95001220703125,292.62469482421875,292.187744140625,295.7782897949219,297.2137756347656,284.95684814453125,1.0,0.1478026956319809,0.0,0.0,1.0,1.0,-0.4594713151454925,2.476733698131284e-07,0.459471046924591,-0.1428279876708984,0.5386528968811035,0.5386528968811035,0.0,24.710525512695312,25.0,7057.27392578125,0.0,24.88779830932617,0.0,283.1499938964844,284.7471618652344,295.1890563964844,295.7086486816406,293.1499938964844,293.1499938964844,283.1499938964844,17682.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906574606895447,1.0,0.0,0.0,1.0570871829986572,1.0570917129516602,7.45615622577134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.431884765625,0.0,69.03514099121094,1895.4371337890625,0.0,80.59785461425781,0.3259592652320862,1.0,0.0,3.0,1.0,0.0
17905200,297.22967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5738563537597656,0.0577426813542842,0.0525108650326728,297.1507568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5445234179496765,0.0504669323563575,0.0486933216452598,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.6266824007034302,0.0734265372157096,0.0520415864884853,297.18365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5065532326698303,0.0420016720890998,0.0405791699886322,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5032255053520203,0.0410766899585723,0.1890576630830764,284.956787109375,284.95001220703125,292.62469482421875,292.187744140625,295.7782897949219,297.2137756347656,284.95684814453125,1.0,0.1478026956319809,0.0,0.0,1.0,1.0,-0.4594713151454925,2.476733698131284e-07,0.459471046924591,-0.1428279876708984,0.5386528968811035,0.5386528968811035,0.0,24.710525512695312,25.0,7057.27392578125,0.0,24.88779830932617,0.0,283.1499938964844,284.7471618652344,295.1890563964844,295.7086486816406,293.1499938964844,293.1499938964844,283.1499938964844,17682.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906574606895447,1.0,0.0,0.0,1.0570871829986572,1.0570917129516602,7.45615622577134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.431884765625,0.0,69.03514099121094,1895.4371337890625,0.0,80.59785461425781,0.3259592652320862,1.0,0.0,3.0,1.0,0.0
17905260,297.23297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5796145796775818,0.059173297137022,0.0537809953093528,297.1526794433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5456907749176025,0.0506919510662555,0.0488983280956745,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.6270484328269958,0.0735018998384475,0.0520888045430183,297.1854248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5095133781433105,0.0426469705998897,0.0411807149648666,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5033435225486755,0.0410660207271575,0.1889983862638473,284.9569396972656,284.95001220703125,292.7504577636719,292.2806701660156,295.8210754394531,297.2154235839844,284.9569702148437,1.0,0.147959902882576,0.0,0.0,1.0,1.0,-0.4619495868682861,2.49098576432516e-07,0.4619493186473846,-0.1433152556419372,0.5433481931686401,0.5433481931686401,0.0,24.687074661254883,25.0,7138.90771484375,0.0,25.06380653381348,0.0,283.1499938964844,284.740478515625,295.2818908691406,295.80889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17669.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909389436244964,1.0,0.0,0.0,1.0738641023635864,1.073868751525879,7.694706738448076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.260009765625,0.0,71.09381866455078,1895.4371337890625,0.0,82.35177612304688,0.3287442028522491,1.0,0.0,3.0,1.0,0.0
17905320,297.23297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5796145796775818,0.059173297137022,0.0537809953093528,297.1526794433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5456907749176025,0.0506919510662555,0.0488983280956745,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.6270484328269958,0.0735018998384475,0.0520888045430183,297.1854248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5095133781433105,0.0426469705998897,0.0411807149648666,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.5033435225486755,0.0410660207271575,0.1889983862638473,284.9569396972656,284.95001220703125,292.7504577636719,292.2806701660156,295.8210754394531,297.2154235839844,284.9569702148437,1.0,0.147959902882576,0.0,0.0,1.0,1.0,-0.4619495868682861,2.49098576432516e-07,0.4619493186473846,-0.1433152556419372,0.5433481931686401,0.5433481931686401,0.0,24.687074661254883,25.0,7138.90771484375,0.0,25.06380653381348,0.0,283.1499938964844,284.740478515625,295.2818908691406,295.80889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17669.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909389436244964,1.0,0.0,0.0,1.0738641023635864,1.073868751525879,7.694706738448076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.260009765625,0.0,71.09381866455078,1895.4371337890625,0.0,82.35177612304688,0.3287442028522491,1.0,0.0,3.0,1.0,0.0
17905380,297.2364807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.5854767560958862,0.0606697984039783,0.0551086440682411,297.1545715332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.5469856262207031,0.0509403496980667,0.049125675112009,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.6274932026863098,0.0735990181565284,0.052151259034872,297.1872253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.5126408338546753,0.0433207526803016,0.0418095812201499,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.5034946799278259,0.0410586148500442,0.1889524608850479,284.9570617675781,284.95001220703125,292.8743591308594,292.3708190917969,295.8657531738281,297.2172546386719,284.95709228515625,1.0,0.1481289118528366,0.0,0.0,1.0,1.0,-0.4645897150039673,2.50525857836692e-07,0.4645894467830658,-0.143593356013298,0.5481215715408325,0.5481215715408325,0.0,24.662473678588867,25.0,7220.40478515625,0.0,25.25248908996582,0.0,283.1499938964844,284.7332763671875,295.3721923828125,295.9066772460937,293.1499938964844,293.1499938964844,283.1499938964844,17655.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912480235099792,1.0,0.0,0.0,1.0911041498184204,1.091108798980713,7.943754809502934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.97802734375,0.0,73.25840759277344,1895.4371337890625,0.0,84.27163696289062,0.3316370248794555,1.0,0.0,3.0,1.0,0.0
17905440,297.2364807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.5854767560958862,0.0606697984039783,0.0551086440682411,297.1545715332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.5469856262207031,0.0509403496980667,0.049125675112009,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.6274932026863098,0.0735990181565284,0.052151259034872,297.1872253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.5126408338546753,0.0433207526803016,0.0418095812201499,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.5034946799278259,0.0410586148500442,0.1889524608850479,284.9570617675781,284.95001220703125,292.8743591308594,292.3708190917969,295.8657531738281,297.2172546386719,284.95709228515625,1.0,0.1481289118528366,0.0,0.0,1.0,1.0,-0.4645897150039673,2.50525857836692e-07,0.4645894467830658,-0.143593356013298,0.5481215715408325,0.5481215715408325,0.0,24.662473678588867,25.0,7220.40478515625,0.0,25.25248908996582,0.0,283.1499938964844,284.7332763671875,295.3721923828125,295.9066772460937,293.1499938964844,293.1499938964844,283.1499938964844,17655.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912480235099792,1.0,0.0,0.0,1.0911041498184204,1.091108798980713,7.943754809502934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.97802734375,0.0,73.25840759277344,1895.4371337890625,0.0,84.27163696289062,0.3316370248794555,1.0,0.0,3.0,1.0,0.0
17905500,297.23834228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.5884498953819275,0.0614468716084957,0.0557970106601715,297.155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.5476770401000977,0.0510723292827606,0.049246896058321,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.6277438402175903,0.0736551582813263,0.0521878376603126,297.1881103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.5142566561698914,0.0436649173498153,0.0421316958963871,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.5035831332206726,0.0410562194883823,0.1889348775148391,284.9571228027344,284.95001220703125,292.9354858398437,292.41473388671875,295.8887023925781,297.2182312011719,284.9571533203125,1.0,0.1482179462909698,0.0,0.0,1.0,1.0,-0.4659703969955444,2.512382479835651e-07,0.4659701287746429,-0.1436484009027481,0.5505351424217224,0.5505351424217224,0.0,24.6497802734375,25.0,7261.0205078125,0.0,25.35163688659668,0.0,283.1499938964844,284.7294921875,295.4161376953125,295.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17648.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914033234119415,1.0,0.0,0.0,1.099897027015686,1.099901795387268,8.07230478017118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.25390625,0.0,74.3821792602539,1895.4371337890625,0.0,85.232666015625,0.3331239819526672,1.0,0.0,3.0,1.0,0.0
17905560,297.2402648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.59145587682724,0.0622453987598419,0.056504487991333,297.15643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.5483973026275635,0.0512094944715499,0.0493732132017612,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.6280139684677124,0.0737168118357658,0.052228283137083,297.18896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.5159024596214294,0.0440128594636917,0.0424579791724681,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.503680408000946,0.0410548150539398,0.1889214962720871,284.9571533203125,284.95001220703125,292.9960021972656,292.45782470703125,295.911865234375,297.21923828125,284.95721435546875,1.0,0.1483104377985,0.0,0.0,1.0,1.0,-0.4673956930637359,2.519579709314712e-07,0.4673954546451568,-0.1436625570058822,0.5529618859291077,0.5529618859291077,0.0,24.636850357055664,25.0,7301.4833984375,0.0,25.454328536987305,0.0,283.1499938964844,284.7255554199219,295.4591979980469,296.0012512207031,293.1499938964844,293.1499938964844,283.1499938964844,17642.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915555834770202,1.0,0.0,0.0,1.108803629875183,1.1088083982467651,8.203566892461822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.439208984375,0.0,75.53495025634766,1895.4371337890625,0.0,86.17156219482422,0.3346391320228576,1.0,0.0,3.0,1.0,0.0
17905620,297.24432373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.5975293517112732,0.0639017820358276,0.057973213493824,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.5499120354652405,0.0514978878200054,0.0496394746005535,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.6286057233810425,0.0738555416464805,0.0523200072348117,297.1906433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.519264280796051,0.0447171926498413,0.0431196130812168,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.5038967728614807,0.0410547144711017,0.188906580209732,284.9572448730469,284.95001220703125,293.114990234375,292.5413513183594,295.9583740234375,297.2212829589844,284.957275390625,1.0,0.1485052853822708,0.0,0.0,1.0,1.0,-0.4703639447689056,2.534273448873137e-07,0.4703636765480041,-0.1436084061861038,0.5578392148017883,0.5578392148017883,0.0,24.61062240600586,25.0,7382.01171875,0.0,25.669654846191406,0.0,283.1499938964844,284.7174072265625,295.5427551269531,296.09234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17630.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918778955936432,1.0,0.0,0.0,1.126893401145935,1.126898169517517,8.473426760247096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.520263671875,0.0,77.92108917236328,1895.4371337890625,0.0,88.14598846435547,0.3377441167831421,1.0,0.0,3.0,1.0,0.0
17905680,297.24432373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.5975293517112732,0.0639017820358276,0.057973213493824,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.5499120354652405,0.0514978878200054,0.0496394746005535,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.6286057233810425,0.0738555416464805,0.0523200072348117,297.1906433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.519264280796051,0.0447171926498413,0.0431196130812168,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.5038967728614807,0.0410547144711017,0.188906580209732,284.9572448730469,284.95001220703125,293.114990234375,292.5413513183594,295.9583740234375,297.2212829589844,284.957275390625,1.0,0.1485052853822708,0.0,0.0,1.0,1.0,-0.4703639447689056,2.534273448873137e-07,0.4703636765480041,-0.1436084061861038,0.5578392148017883,0.5578392148017883,0.0,24.61062240600586,25.0,7382.01171875,0.0,25.669654846191406,0.0,283.1499938964844,284.7174072265625,295.5427551269531,296.09234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17630.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918778955936432,1.0,0.0,0.0,1.126893401145935,1.126898169517517,8.473426760247096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.520263671875,0.0,77.92108917236328,1895.4371337890625,0.0,88.14598846435547,0.3377441167831421,1.0,0.0,3.0,1.0,0.0
17905740,297.24853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.6036314964294434,0.0656313151121139,0.0595086254179477,297.1600036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.5515097975730896,0.0518028810620307,0.0499218441545963,297.1495666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.6292546987533569,0.074011854827404,0.0524244084954261,297.192138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.5226930975914001,0.0454287342727184,0.0437890700995922,297.1485900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.5041376352310181,0.0410581193864345,0.1889071017503738,284.9573059082031,284.95001220703125,293.2309265136719,292.6209716796875,296.00439453125,297.2235412597656,284.95733642578125,1.0,0.1487130373716354,0.0,0.0,1.0,1.0,-0.47347491979599,2.549539317442395e-07,0.4734746515750885,-0.1435050070285797,0.562743604183197,0.562743604183197,0.0,24.584287643432617,25.0,7462.30224609375,0.0,25.897480010986328,0.0,283.1499938964844,284.708984375,295.6224365234375,296.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,17619.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922139167785644,1.0,0.0,0.0,1.1453168392181396,1.1453217267990112,8.752754609986368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.2890625,0.0,80.41304016113281,1895.4371337890625,0.0,90.1799545288086,0.3409413695335388,1.0,0.0,3.0,1.0,0.0
17905800,297.24853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.6036314964294434,0.0656313151121139,0.0595086254179477,297.1600036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.5515097975730896,0.0518028810620307,0.0499218441545963,297.1495666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.6292546987533569,0.074011854827404,0.0524244084954261,297.192138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.5226930975914001,0.0454287342727184,0.0437890700995922,297.1485900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.5041376352310181,0.0410581193864345,0.1889071017503738,284.9573059082031,284.95001220703125,293.2309265136719,292.6209716796875,296.00439453125,297.2235412597656,284.95733642578125,1.0,0.1487130373716354,0.0,0.0,1.0,1.0,-0.47347491979599,2.549539317442395e-07,0.4734746515750885,-0.1435050070285797,0.562743604183197,0.562743604183197,0.0,24.584287643432617,25.0,7462.30224609375,0.0,25.897480010986328,0.0,283.1499938964844,284.708984375,295.6224365234375,296.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,17619.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922139167785644,1.0,0.0,0.0,1.1453168392181396,1.1453217267990112,8.752754609986368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.2890625,0.0,80.41304016113281,1895.4371337890625,0.0,90.1799545288086,0.3409413695335388,1.0,0.0,3.0,1.0,0.0
17905860,297.2528686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.6096612215042114,0.0674148947000503,0.0610928237438201,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.553161084651947,0.0521194972097873,0.0502154976129531,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.6299405097961426,0.0741802603006362,0.0525375306606292,297.1935729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.5261626243591309,0.0461440831422805,0.0444626845419406,297.1488037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.5043938159942627,0.0410640574991703,0.1889189928770065,284.95733642578125,284.95001220703125,293.34332275390625,292.69635009765625,296.04913330078125,297.22589111328125,284.9573669433594,1.0,0.1489304602146148,0.0,0.0,1.0,1.0,-0.476686030626297,2.565469117143948e-07,0.4766857624053955,-0.1434289366006851,0.5676642656326294,0.5676642656326294,0.0,24.55795669555664,25.0,7542.388671875,0.0,26.134740829467773,0.0,283.1499938964844,284.700439453125,295.69830322265625,296.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17607.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292627215385437,1.0,0.0,0.0,1.1639840602874756,1.1639889478683472,9.040397230819509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.748046875,0.0,82.99851989746094,1895.4371337890625,0.0,92.6357879638672,0.344211220741272,1.0,0.0,3.0,1.0,0.0
17905920,297.2528686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.6096612215042114,0.0674148947000503,0.0610928237438201,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.553161084651947,0.0521194972097873,0.0502154976129531,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.6299405097961426,0.0741802603006362,0.0525375306606292,297.1935729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.5261626243591309,0.0461440831422805,0.0444626845419406,297.1488037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.5043938159942627,0.0410640574991703,0.1889189928770065,284.95733642578125,284.95001220703125,293.34332275390625,292.69635009765625,296.04913330078125,297.22589111328125,284.9573669433594,1.0,0.1489304602146148,0.0,0.0,1.0,1.0,-0.476686030626297,2.565469117143948e-07,0.4766857624053955,-0.1434289366006851,0.5676642656326294,0.5676642656326294,0.0,24.55795669555664,25.0,7542.388671875,0.0,26.134740829467773,0.0,283.1499938964844,284.700439453125,295.69830322265625,296.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17607.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292627215385437,1.0,0.0,0.0,1.1639840602874756,1.1639889478683472,9.040397230819509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.748046875,0.0,82.99851989746094,1895.4371337890625,0.0,92.6357879638672,0.344211220741272,1.0,0.0,3.0,1.0,0.0
17905980,297.2572937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.6155555844306946,0.0692654252052307,0.0627380982041359,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5548693537712097,0.0524496063590049,0.0505223460495471,297.1527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.630664587020874,0.0743625313043594,0.0526607222855091,297.19482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.5296601057052612,0.0468621701002121,0.0451395399868488,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.5046650171279907,0.0410731844604015,0.1889453679323196,284.9573669433594,284.95001220703125,293.4518737792969,292.76708984375,296.0915832519531,297.2284240722656,284.9573974609375,1.0,0.1491602063179016,0.0,0.0,1.0,1.0,-0.4800204038619995,2.582506795079098e-07,0.480020135641098,-0.1434620469808578,0.5725874304771423,0.5725874304771423,0.0,24.53188133239746,25.0,7622.6923828125,0.0,26.383588790893555,0.0,283.1499938964844,284.6918334960937,295.76904296875,296.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,17597.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930162847042084,1.0,0.0,0.0,1.1829230785369873,1.1829280853271484,9.336980610896717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.958984375,0.0,85.6904067993164,1895.4371337890625,0.0,94.88753509521484,0.3475643396377563,1.0,0.0,3.0,1.0,0.0
17906040,297.2572937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.6155555844306946,0.0692654252052307,0.0627380982041359,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5548693537712097,0.0524496063590049,0.0505223460495471,297.1527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.630664587020874,0.0743625313043594,0.0526607222855091,297.19482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.5296601057052612,0.0468621701002121,0.0451395399868488,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.5046650171279907,0.0410731844604015,0.1889453679323196,284.9573669433594,284.95001220703125,293.4518737792969,292.76708984375,296.0915832519531,297.2284240722656,284.9573974609375,1.0,0.1491602063179016,0.0,0.0,1.0,1.0,-0.4800204038619995,2.582506795079098e-07,0.480020135641098,-0.1434620469808578,0.5725874304771423,0.5725874304771423,0.0,24.53188133239746,25.0,7622.6923828125,0.0,26.383588790893555,0.0,283.1499938964844,284.6918334960937,295.76904296875,296.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,17597.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930162847042084,1.0,0.0,0.0,1.1829230785369873,1.1829280853271484,9.336980610896717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.958984375,0.0,85.6904067993164,1895.4371337890625,0.0,94.88753509521484,0.3475643396377563,1.0,0.0,3.0,1.0,0.0
