time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906100,297.2595520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.6184085607528687,0.0702176243066787,0.0635853111743927,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5557438135147095,0.0526199266314506,0.0506808906793594,297.1534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.631040096282959,0.0744589939713478,0.0527261607348918,297.1954040527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.5314137935638428,0.0472217239439487,0.0454786270856857,297.149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.5048055648803711,0.0410790219902992,0.1889644414186477,284.9573669433594,284.95001220703125,293.5045471191406,292.80059814453125,296.11181640625,297.229736328125,284.9573974609375,1.0,0.1492802202701568,0.0,0.0,1.0,1.0,-0.4817363619804382,2.5915215928762336e-07,0.4817360937595367,-0.1435362994670868,0.5750548243522644,0.5750548243522644,0.0,24.51906394958496,25.0,7663.1259765625,0.0,26.512710571289062,0.0,283.1499938964844,284.68756103515625,295.8024597167969,296.37945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17592.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932044565677643,1.0,0.0,0.0,1.192501187324524,1.192506194114685,9.488794461276485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.54638671875,0.0,87.07815551757812,1895.4371337890625,0.0,95.95088958740234,0.3492729961872101,1.0,0.0,3.0,1.0,0.0
17906160,297.26177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.6212140917778015,0.0711835399270057,0.0644451007246971,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5566276907920837,0.0527928583323955,0.0508420020341873,297.1541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.6314219236373901,0.0745580792427063,0.0527935065329074,297.1959533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.533168375492096,0.0475813150405883,0.0458178631961345,297.1492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.5049484372138977,0.0410855114459991,0.1889865398406982,284.9573974609375,284.95001220703125,293.5560913085937,292.83282470703125,296.1314697265625,297.2310485839844,284.9574279785156,1.0,0.149402916431427,0.0,0.0,1.0,1.0,-0.4834754168987274,2.600793891360809e-07,0.4834751486778259,-0.1436422914266586,0.5775293707847595,0.5775293707847595,0.0,24.506404876708984,25.0,7703.681640625,0.0,26.644330978393555,0.0,283.1499938964844,284.6832580566406,295.8348693847656,296.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17587.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934248149394989,1.0,0.0,0.0,1.202141523361206,1.2021465301513672,9.642831599876445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.1171875,0.0,88.49121856689453,1895.4371337890625,0.0,97.17190551757812,0.3509999215602875,1.0,0.0,3.0,1.0,0.0
17906220,297.2643127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.6243336200714111,0.0722854286432266,0.0654260963201522,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5576298236846924,0.0529901273548603,0.0510259419679641,297.15496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.6318577527999878,0.0746726393699646,0.0528715178370475,297.1965026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.5351318120956421,0.0479838699102401,0.046197734773159,297.1494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.5051111578941345,0.041093673557043,0.1890154778957367,284.9574279785156,284.95001220703125,293.6124267578125,292.8673095703125,296.152587890625,297.2325744628906,284.9574279785156,1.0,0.1495441943407058,0.0,0.0,1.0,1.0,-0.4854580760002136,2.6115972673324e-07,0.4854578077793121,-0.1438173353672027,0.580308198928833,0.580308198928833,0.0,24.492431640625,25.0,7749.361328125,0.0,26.79523658752441,0.0,283.1499938964844,284.6784973144531,295.869384765625,296.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,17582.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293669581413269,1.0,0.0,0.0,1.2130331993103027,1.2130383253097534,9.818356971891262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.9033203125,0.0,90.10894012451172,1895.4371337890625,0.0,98.4937973022461,0.3529597818851471,1.0,0.0,3.0,1.0,0.0
17906280,297.26629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.626772403717041,0.0731621757149696,0.0662068575620651,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5584230422973633,0.0531470030546188,0.0511723235249519,297.15557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.6322042942047119,0.0747645050287246,0.052934180945158,297.1969299316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.5366724133491516,0.0482999086380004,0.0464960597455501,297.1495056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.5052404403686523,0.0411005839705467,0.1890405118465423,284.9574279785156,284.95001220703125,293.6556091308594,292.8931884765625,296.1686706542969,297.2337951660156,284.9574584960937,1.0,0.1496573239564895,0.0,0.0,1.0,1.0,-0.487033486366272,2.620318184654025e-07,0.4870332479476928,-0.1439875215291977,0.5824935436248779,0.5824935436248779,0.0,24.48158073425293,25.0,7785.32958984375,0.0,26.91580390930176,0.0,283.1499938964844,284.6747436523437,295.8955078125,296.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17577.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938916981220245,1.0,0.0,0.0,1.2216384410858154,1.2216434478759766,9.958152702438384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.19091796875,0.0,91.40238189697266,1895.4371337890625,0.0,99.6584014892578,0.3545145988464355,1.0,0.0,3.0,1.0,0.0
17906340,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6323591470718384,0.1214437931776046,0.0680257380008697,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5602498054504395,0.100835882127285,0.0515127703547477,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6330080628395081,0.1212318614125251,0.0530821606516838,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5401584506034851,0.0965656638145446,0.0471727475523948,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5055395364761353,0.0890624970197677,0.1891073286533355,284.9574584960937,285.4460144042969,293.75,292.9478454589844,296.202880859375,297.23663330078125,284.9574584960937,1.0,0.1499238014221191,0.0,0.0,1.0,1.0,-0.4906951189041137,2.641185972152016e-07,0.4906948506832123,-0.1445226073265075,0.2567966282367706,0.2567966282367706,0.0,24.457523345947266,45.0,7867.6533203125,0.0,27.198305130004883,1.0,283.1499938964844,284.66632080078125,295.9503479003906,296.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17568.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294407844543457,1.0,0.0,0.0,1.2413865327835083,1.241391658782959,1.0282707307851525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.112548828125,0.0,94.42658233642578,1895.4371337890625,0.0,102.21810150146484,0.3581067621707916,1.0,0.0,3.0,1.0,0.0
17906400,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6323591470718384,0.1214437931776046,0.0680257380008697,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5602498054504395,0.100835882127285,0.0515127703547477,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6330080628395081,0.1212318614125251,0.0530821606516838,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5401584506034851,0.0965656638145446,0.0471727475523948,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5055395364761353,0.0890624970197677,0.1891073286533355,284.9574584960937,285.4460144042969,293.75,292.9478454589844,296.202880859375,297.23663330078125,284.9574584960937,1.0,0.1499238014221191,0.0,0.0,1.0,1.0,-0.4906951189041137,2.641185972152016e-07,0.4906948506832123,-0.1445226073265075,0.2567966282367706,0.2567966282367706,0.0,24.457523345947266,45.0,7867.6533203125,0.0,27.198305130004883,1.0,283.1499938964844,284.66632080078125,295.9503479003906,296.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17568.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294407844543457,1.0,0.0,0.0,1.2413865327835083,1.241391658782959,1.0282707307851525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.112548828125,0.0,94.42658233642578,1895.4371337890625,0.0,102.21810150146484,0.3581067621707916,1.0,0.0,3.0,1.0,0.0
17906460,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.9052615165710448,0.118631362915039,0.1075445115566253,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8466479182243347,0.0964410901069641,0.0927950367331504,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9031525254249572,0.1176367923617363,0.0830899626016616,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8351461291313171,0.0923036560416221,0.088860422372818,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8113005757331848,0.0837310850620269,0.3843768835067749,285.955810546875,285.3322448730469,293.8417358398437,292.99932861328125,296.31805419921875,297.18829345703125,285.8221130371094,1.0,0.1676237434148788,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.8784655928611755,0.2213076502084732,0.6571578979492188,-0.0068825697526335,1.0,1.0,0.0,12.622325897216797,33.0,13027.3037109375,0.0,59.477088928222656,1.0,283.1499938964844,285.25250244140625,296.1468811035156,296.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,5537.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309418648481369,1.0,0.0,0.0,1.5644707679748535,1.5645636320114136,1.633158603908669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.876953125,0.0,117.2882080078125,1895.4371337890625,0.0,131.29684448242188,0.3943146467208862,1.0,0.0,3.0,1.0,0.0
17906520,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.9052615165710448,0.118631362915039,0.1075445115566253,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8466479182243347,0.0964410901069641,0.0927950367331504,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9031525254249572,0.1176367923617363,0.0830899626016616,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8351461291313171,0.0923036560416221,0.088860422372818,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8113005757331848,0.0837310850620269,0.3843768835067749,285.955810546875,285.3322448730469,293.8417358398437,292.99932861328125,296.31805419921875,297.18829345703125,285.8221130371094,1.0,0.1676237434148788,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.8784655928611755,0.2213076502084732,0.6571578979492188,-0.0068825697526335,1.0,1.0,0.0,12.622325897216797,33.0,13027.3037109375,0.0,59.477088928222656,1.0,283.1499938964844,285.25250244140625,296.1468811035156,296.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,5537.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309418648481369,1.0,0.0,0.0,1.5644707679748535,1.5645636320114136,1.633158603908669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.876953125,0.0,117.2882080078125,1895.4371337890625,0.0,131.29684448242188,0.3943146467208862,1.0,0.0,3.0,1.0,0.0
17906580,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7353495955467224,0.1137078776955604,0.103463277220726,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.6841439008712769,0.0909269899129867,0.0878269523382186,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.7325373291969299,0.1118113845586776,0.0794789120554924,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.6723613739013672,0.0864507034420967,0.0836261510848999,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.6483455896377563,0.0767760649323463,0.3566656410694122,285.5682373046875,285.2183837890625,293.9335632324219,293.0505065917969,294.2962951660156,297.12677001953125,285.5019226074219,1.0,0.173014223575592,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.712530255317688,0.6534503698348999,0.0590798668563365,0.4546038806438446,1.0,1.0,0.0,25.0931396484375,25.0,15416.6865234375,-0.0,61.15652847290039,1.0,283.1499938964844,285.1546630859375,296.506103515625,297.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,8595.3486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066129624843597,1.0,0.0,0.0,1.9527907371521,1.952797293663025,2.544513790780911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.6708984375,0.0,227.9463348388672,1895.4371337890625,0.0,287.4515075683594,0.4886269569396972,1.0,0.0,3.0,1.0,0.0
17906640,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7353495955467224,0.1137078776955604,0.103463277220726,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.6841439008712769,0.0909269899129867,0.0878269523382186,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.7325373291969299,0.1118113845586776,0.0794789120554924,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.6723613739013672,0.0864507034420967,0.0836261510848999,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.6483455896377563,0.0767760649323463,0.3566656410694122,285.5682373046875,285.2183837890625,293.9335632324219,293.0505065917969,294.2962951660156,297.12677001953125,285.5019226074219,1.0,0.173014223575592,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.712530255317688,0.6534503698348999,0.0590798668563365,0.4546038806438446,1.0,1.0,0.0,25.0931396484375,25.0,15416.6865234375,-0.0,61.15652847290039,1.0,283.1499938964844,285.1546630859375,296.506103515625,297.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,8595.3486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066129624843597,1.0,0.0,0.0,1.9527907371521,1.952797293663025,2.544513790780911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.6708984375,0.0,227.9463348388672,1895.4371337890625,0.0,287.4515075683594,0.4886269569396972,1.0,0.0,3.0,1.0,0.0
17906700,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.7721573710441589,0.1116939485073089,0.1018864288926124,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7187666893005371,0.0887112095952034,0.0857003778219223,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.7672057747840881,0.1091987639665603,0.0777414143085479,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7069933414459229,0.0844346061348915,0.0815627127885818,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.6769880056381226,0.0741994529962539,0.3424130380153656,285.4704895019531,285.1614074707031,293.9794921875,293.075927734375,293.9767150878906,297.1064758300781,285.4621887207031,1.0,0.1759640872478485,1.0,1.0,0.0,1.0,-0.827226996421814,0.8272231221199036,3.85205839847913e-06,0.608033299446106,1.0,1.0,0.0,20.52283096313477,25.0,18104.4609375,-0.0,61.1865463256836,1.0,283.1499938964844,285.197265625,296.5513916015625,297.8116455078125,293.1499938964844,293.1499938964844,283.1499938964844,10219.5810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557196795940399,1.0,0.0,0.0,2.1293179988861084,2.1293258666992188,3.025341754891997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.13818359375,0.0,295.520263671875,1895.4371337890625,0.0,388.0674133300781,0.5287495851516724,1.0,0.0,3.0,1.0,0.0
17906760,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.7556621432304382,0.1103405877947807,0.100455142557621,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.7010350227355957,0.0867824554443359,0.0837915316224098,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.7493035197257996,0.1070089489221572,0.0761110559105873,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.6890559196472168,0.0826803892850875,0.0798265933990478,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.6576663255691528,0.0719140097498893,0.331561416387558,285.4120483398437,285.1044311523437,294.02545166015625,293.10125732421875,294.01910400390625,297.09161376953125,285.3819580078125,1.0,0.1760626584291458,1.0,1.0,0.0,1.0,-0.8061513304710388,0.8061506748199463,6.651169996985118e-07,0.5908549427986145,1.0,1.0,0.0,21.86090087890625,25.0,18119.26953125,-0.0,59.88100814819336,1.0,283.1499938964844,285.0818176269531,296.52410888671875,297.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,11638.9384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960118532180786,1.0,0.0,0.0,2.272378444671631,2.2723872661590576,3.445519212164072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.64697265625,0.0,359.17645263671875,1895.4371337890625,0.0,494.8395690917969,0.5662219524383545,1.0,0.0,3.0,1.0,0.0
17906820,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7355312705039978,0.1088983193039894,0.0989056453108787,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.6749354600906372,0.0837147459387779,0.0807487741112709,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.7255584597587585,0.1036163866519928,0.0735971108078956,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.6640428304672241,0.079913280904293,0.0770820081233978,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.6316165924072266,0.0681600794196128,0.3139819800853729,285.2059326171875,284.9904479980469,294.11737060546875,293.151611328125,294.1107482910156,297.0758972167969,285.17840576171875,1.0,0.1765572279691696,1.0,1.0,0.0,1.0,-0.7732228636741638,0.7732222080230713,6.264490934881906e-07,0.5640971064567566,1.0,1.0,0.0,23.933439254760746,25.0,17807.11328125,-0.0,57.87042999267578,1.0,283.1499938964844,284.8471374511719,296.3421325683594,297.712890625,293.1499938964844,293.1499938964844,283.1499938964844,14441.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534885048866272,1.0,0.0,0.0,2.53120231628418,2.5312132835388184,4.2751079831759853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.896484375,0.0,496.4171752929688,1895.4371337890625,0.0,626.367919921875,0.6290238499641418,1.0,0.0,3.0,1.0,0.0
17906880,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7355312705039978,0.1088983193039894,0.0989056453108787,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.6749354600906372,0.0837147459387779,0.0807487741112709,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.7255584597587585,0.1036163866519928,0.0735971108078956,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.6640428304672241,0.079913280904293,0.0770820081233978,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.6316165924072266,0.0681600794196128,0.3139819800853729,285.2059326171875,284.9904479980469,294.11737060546875,293.151611328125,294.1107482910156,297.0758972167969,285.17840576171875,1.0,0.1765572279691696,1.0,1.0,0.0,1.0,-0.7732228636741638,0.7732222080230713,6.264490934881906e-07,0.5640971064567566,1.0,1.0,0.0,23.933439254760746,25.0,17807.11328125,-0.0,57.87042999267578,1.0,283.1499938964844,284.8471374511719,296.3421325683594,297.712890625,293.1499938964844,293.1499938964844,283.1499938964844,14441.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534885048866272,1.0,0.0,0.0,2.53120231628418,2.5312132835388184,4.2751079831759853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.896484375,0.0,496.4171752929688,1895.4371337890625,0.0,626.367919921875,0.6290238499641418,1.0,0.0,3.0,1.0,0.0
17906940,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7251653075218201,0.1083978563547134,0.0983332470059394,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6588397026062012,0.0813594460487365,0.0784285366535186,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7103314399719238,0.1010500937700271,0.0717215985059738,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.649074912071228,0.0778247937560081,0.0750204995274543,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.614670991897583,0.0651888400316238,0.3001247346401214,285.0606384277344,284.95001220703125,294.20928955078125,293.2015380859375,294.20245361328125,297.0708923339844,285.04217529296875,1.0,0.1764179766178131,1.0,1.0,0.0,1.0,-0.7483974695205688,0.7483968734741211,5.982536208648526e-07,0.5440976023674011,1.0,1.0,0.0,25.23741912841797,25.0,17535.564453125,-0.0,56.06149291992188,1.0,283.1499938964844,284.6893920898437,296.20782470703125,297.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,16919.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343374013900757,1.0,0.0,0.0,2.7397799491882324,2.739792823791504,5.00869589359354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.74609375,0.0,629.5256958007812,1895.4371337890625,0.0,624.2875366210938,0.6796354651451111,1.0,0.0,3.0,1.0,0.0
17907000,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7251653075218201,0.1083978563547134,0.0983332470059394,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6588397026062012,0.0813594460487365,0.0784285366535186,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7103314399719238,0.1010500937700271,0.0717215985059738,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.649074912071228,0.0778247937560081,0.0750204995274543,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.614670991897583,0.0651888400316238,0.3001247346401214,285.0606384277344,284.95001220703125,294.20928955078125,293.2015380859375,294.20245361328125,297.0708923339844,285.04217529296875,1.0,0.1764179766178131,1.0,1.0,0.0,1.0,-0.7483974695205688,0.7483968734741211,5.982536208648526e-07,0.5440976023674011,1.0,1.0,0.0,25.23741912841797,25.0,17535.564453125,-0.0,56.06149291992188,1.0,283.1499938964844,284.6893920898437,296.20782470703125,297.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,16919.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343374013900757,1.0,0.0,0.0,2.7397799491882324,2.739792823791504,5.00869589359354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.74609375,0.0,629.5256958007812,1895.4371337890625,0.0,624.2875366210938,0.6796354651451111,1.0,0.0,3.0,1.0,0.0
17907060,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7198544144630432,0.1084899008274078,0.098333865404129,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6485031843185425,0.0795017182826995,0.0766024738550186,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6993699669837952,0.0990271046757698,0.0702519714832305,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6396727561950684,0.0762169733643531,0.0734341666102409,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.601338267326355,0.0627813786268234,0.2889224290847778,284.9634704589844,284.95001220703125,294.3012390136719,293.2509460449219,294.294189453125,297.0723571777344,284.9504089355469,1.0,0.1759003102779388,1.0,1.0,0.0,1.0,-0.7290945649147034,0.7290940284729004,5.769108497588604e-07,0.5287078022956848,1.0,1.0,0.0,26.01941680908203,25.0,17321.5078125,-0.0,54.40058135986328,1.0,283.1499938964844,284.5798034667969,296.1893615722656,297.4688415527344,293.1499938964844,293.1499938964844,283.1499938964844,19082.076171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203868746757507,1.0,0.0,0.0,2.908308267593384,2.908322811126709,5.643834128932212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.56787109375,0.0,753.0907592773438,1895.4371337890625,0.0,573.5851440429688,0.7205758094787598,1.0,0.0,3.0,1.0,0.0
17907120,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7198544144630432,0.1084899008274078,0.098333865404129,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6485031843185425,0.0795017182826995,0.0766024738550186,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6993699669837952,0.0990271046757698,0.0702519714832305,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6396727561950684,0.0762169733643531,0.0734341666102409,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.601338267326355,0.0627813786268234,0.2889224290847778,284.9634704589844,284.95001220703125,294.3012390136719,293.2509460449219,294.294189453125,297.0723571777344,284.9504089355469,1.0,0.1759003102779388,1.0,1.0,0.0,1.0,-0.7290945649147034,0.7290940284729004,5.769108497588604e-07,0.5287078022956848,1.0,1.0,0.0,26.01941680908203,25.0,17321.5078125,-0.0,54.40058135986328,1.0,283.1499938964844,284.5798034667969,296.1893615722656,297.4688415527344,293.1499938964844,293.1499938964844,283.1499938964844,19082.076171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203868746757507,1.0,0.0,0.0,2.908308267593384,2.908322811126709,5.643834128932212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.56787109375,0.0,753.0907592773438,1895.4371337890625,0.0,573.5851440429688,0.7205758094787598,1.0,0.0,3.0,1.0,0.0
17907180,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7175326943397522,0.1089821383357048,0.0987133905291557,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6414442658424377,0.0779859945178031,0.0751156583428382,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6916286945343018,0.0973618179559707,0.0690475553274154,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6333677768707275,0.0749410241842269,0.0721764788031578,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.590793788433075,0.0607658475637435,0.279571533203125,284.8980712890625,284.95001220703125,294.39312744140625,293.2998352050781,294.3859558105469,297.07769775390625,284.8905944824219,1.0,0.1751711219549179,1.0,1.0,0.0,1.0,-0.7135871052742004,0.7135865688323975,5.601385169029527e-07,0.5164769291877747,0.9425306916236876,0.9425306916236876,0.0,26.472551345825195,25.0,17119.0546875,-0.0,52.883975982666016,1.0,283.1499938964844,284.51025390625,296.2381896972656,297.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,22089.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074647068977356,1.0,0.0,0.0,3.0140955448150635,3.014111518859864,6.061879957997007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.927734375,0.0,848.1426391601562,1895.4371337890625,0.0,530.3583374023438,0.7477467656135559,1.0,0.0,3.0,1.0,0.0
17907240,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7175326943397522,0.1089821383357048,0.0987133905291557,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6414442658424377,0.0779859945178031,0.0751156583428382,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6916286945343018,0.0973618179559707,0.0690475553274154,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6333677768707275,0.0749410241842269,0.0721764788031578,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.590793788433075,0.0607658475637435,0.279571533203125,284.8980712890625,284.95001220703125,294.39312744140625,293.2998352050781,294.3859558105469,297.07769775390625,284.8905944824219,1.0,0.1751711219549179,1.0,1.0,0.0,1.0,-0.7135871052742004,0.7135865688323975,5.601385169029527e-07,0.5164769291877747,0.9425306916236876,0.9425306916236876,0.0,26.472551345825195,25.0,17119.0546875,-0.0,52.883975982666016,1.0,283.1499938964844,284.51025390625,296.2381896972656,297.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,22089.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074647068977356,1.0,0.0,0.0,3.0140955448150635,3.014111518859864,6.061879957997007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.927734375,0.0,848.1426391601562,1895.4371337890625,0.0,530.3583374023438,0.7477467656135559,1.0,0.0,3.0,1.0,0.0
17907300,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7171985507011414,0.1093575879931449,0.0990200191736221,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6387540102005005,0.0773328840732574,0.0744740590453147,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6886340379714966,0.0966375172138214,0.0685231983661651,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6310035586357117,0.0744045451283454,0.0716461762785911,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5863639116287231,0.059876911342144,0.2754498720169067,284.87921142578125,284.95001220703125,294.4390563964844,293.3240661621094,294.43182373046875,297.0814208984375,284.87384033203125,1.0,0.1747591495513916,1.0,1.0,0.0,1.0,-0.7069734930992126,0.7069729566574097,5.530886824089976e-07,0.5113040804862976,0.9090410470962524,0.9090410470962524,0.0,26.609987258911133,25.0,17029.607421875,-0.0,52.18060302734375,1.0,283.1499938964844,284.4909362792969,296.2720947265625,297.5147399902344,293.1499938964844,293.1499938964844,283.1499938964844,23950.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027762055397034,1.0,0.0,0.0,3.039100170135498,3.039116621017456,6.162875365589571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.4296875,0.0,878.7271728515625,1895.4371337890625,0.0,515.5115966796875,0.752615213394165,1.0,0.0,3.0,1.0,0.0
17907360,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7087936401367188,0.109806127846241,0.0994601026177406,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6293904185295105,0.076717272400856,0.0739494785666465,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6774058938026428,0.0959526225924491,0.0680868774652481,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6220337152481079,0.0739059820771217,0.0712318643927574,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.5512781143188477,0.050000000745058,0.246300920844078,284.865478515625,284.95001220703125,294.4849853515625,293.3481750488281,294.4774475097656,297.0858764648437,284.8535461425781,1.0,0.1738993972539901,1.0,1.0,0.0,1.0,-0.670989453792572,0.670988917350769,5.157402256372734e-07,0.4835351705551147,0.8739466667175293,0.8739466667175293,0.0,28.0988998413086,25.0,16454.08984375,-0.0,49.319374084472656,1.0,283.1499938964844,284.46240234375,296.3052062988281,297.5357666015625,293.1499938964844,293.1499938964844,283.1499938964844,25684.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990204572677612,1.0,0.0,0.0,3.0226762294769287,3.022692918777466,6.096443598835322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.6357421875,0.0,876.9050903320312,1895.4371337890625,0.0,503.9267272949219,0.7475646138191223,1.0,0.0,3.0,1.0,0.0
17907420,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7071718573570251,0.1105874627828598,0.1000901535153389,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6250381469726562,0.076012872159481,0.0732637718319892,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6723331809043884,0.095150277018547,0.0675155222415924,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.6179714798927307,0.073367565870285,0.0706955417990684,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.532622218132019,0.050000000745058,0.2295438945293426,284.8120422363281,284.95001220703125,294.5437316894531,293.3787841796875,294.53582763671875,297.09765625,284.80645751953125,1.0,0.1726911813020706,1.0,1.0,0.0,1.0,-0.6493546962738037,0.6493542194366455,4.937946300742624e-07,0.4665769636631012,0.7905996441841125,0.7905996441841125,0.0,28.523887634277344,25.0,15753.1689453125,-0.0,47.15065383911133,1.0,283.1499938964844,284.4504089355469,296.32305908203125,297.50897216796875,293.1499938964844,293.1499938964844,283.1499938964844,29583.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916915595531463,1.0,0.0,0.0,2.879616498947144,2.8796327114105225,5.533025273507519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.31494140625,0.0,795.22021484375,1895.4371337890625,0.0,482.0841064453125,0.721649706363678,1.0,0.0,3.0,1.0,0.0
17907480,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7094905972480774,0.1111431494355201,0.1005275547504425,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.6250500679016113,0.0756658986210823,0.0729022249579429,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.6724408268928528,0.0947466120123863,0.06720881909132,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.6182116270065308,0.073121890425682,0.0704264417290687,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.533621072769165,0.050000000745058,0.2294475883245468,284.8152160644531,284.95001220703125,294.5767822265625,293.3959045410156,294.56884765625,297.1060485839844,284.8280029296875,1.0,0.1721543371677398,1.0,1.0,0.0,1.0,-0.6486422419548035,0.6486417651176453,4.931182502332376e-07,0.4660949110984802,0.7595384120941162,0.7595384120941162,0.0,28.277416229248047,25.0,15651.36328125,-0.0,46.792579650878906,1.0,283.1499938964844,284.49725341796875,296.33056640625,297.49957275390625,293.1499938964844,293.1499938964844,283.1499938964844,31637.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486353188753128,1.0,0.0,0.0,2.753259897232056,2.7532756328582764,5.058104193267354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.53369140625,0.0,720.9894409179688,1895.4371337890625,0.0,466.7876892089844,0.6941311359405518,1.0,0.0,3.0,1.0,0.0
17907540,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7163597941398621,0.1130503863096237,0.1021030396223068,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6254647970199585,0.0749025419354438,0.0720859467983245,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6731340885162354,0.0938575118780136,0.0665102377533912,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6193297505378723,0.0726447626948356,0.0698799639940261,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5364642143249512,0.050000000745058,0.2293534874916076,284.9109191894531,284.95001220703125,294.66845703125,293.4429931640625,294.6605529785156,297.130126953125,284.92633056640625,1.0,0.1708701699972152,1.0,1.0,0.0,1.0,-0.647946834564209,0.6479463577270508,4.925248049403308e-07,0.4657569527626037,0.7647234201431274,0.7647234201431274,0.0,27.641429901123047,25.0,15667.0087890625,-0.0,46.00815582275391,1.0,283.1499938964844,284.617919921875,296.3854675292969,297.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,27905.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740493893623352,1.0,0.0,0.0,2.541684627532959,2.541698217391968,4.310589929445996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.611328125,0.0,572.1392822265625,1895.4371337890625,0.0,433.3954772949219,0.6447923183441162,1.0,0.0,3.0,1.0,0.0
17907600,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7163597941398621,0.1130503863096237,0.1021030396223068,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6254647970199585,0.0749025419354438,0.0720859467983245,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6731340885162354,0.0938575118780136,0.0665102377533912,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6193297505378723,0.0726447626948356,0.0698799639940261,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5364642143249512,0.050000000745058,0.2293534874916076,284.9109191894531,284.95001220703125,294.66845703125,293.4429931640625,294.6605529785156,297.130126953125,284.92633056640625,1.0,0.1708701699972152,1.0,1.0,0.0,1.0,-0.647946834564209,0.6479463577270508,4.925248049403308e-07,0.4657569527626037,0.7647234201431274,0.7647234201431274,0.0,27.641429901123047,25.0,15667.0087890625,-0.0,46.00815582275391,1.0,283.1499938964844,284.617919921875,296.3854675292969,297.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,27905.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740493893623352,1.0,0.0,0.0,2.541684627532959,2.541698217391968,4.310589929445996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.611328125,0.0,572.1392822265625,1895.4371337890625,0.0,433.3954772949219,0.6447923183441162,1.0,0.0,3.0,1.0,0.0
17907660,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7231808304786682,0.1151656880974769,0.103959746658802,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.6261612772941589,0.0743252336978912,0.0714842602610588,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.674103319644928,0.0931727364659309,0.0659900456666946,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6207374334335327,0.0723413154482841,0.0695415288209915,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.5390065312385559,0.050000000745058,0.2292501032352447,284.96600341796875,284.95001220703125,294.7600402832031,293.4894104003906,294.75213623046875,297.1513366699219,284.9713439941406,1.0,0.1698535829782486,1.0,1.0,0.0,1.0,-0.6482983231544495,0.6482978463172913,4.929785291096778e-07,0.46623495221138,0.7965191602706909,0.7965191602706909,0.0,27.09671401977539,25.0,15777.01171875,-0.0,45.44929885864258,1.0,283.1499938964844,284.65997314453125,296.4689025878906,297.6266784667969,293.1499938964844,293.1499938964844,283.1499938964844,23565.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699775576591491,1.0,0.0,0.0,2.4955999851226807,2.495612382888794,4.1556913288332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.28759765625,0.0,524.5051879882812,1895.4371337890625,0.0,422.8882141113281,0.6281220316886902,1.0,0.0,3.0,1.0,0.0
17907720,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7231808304786682,0.1151656880974769,0.103959746658802,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.6261612772941589,0.0743252336978912,0.0714842602610588,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.674103319644928,0.0931727364659309,0.0659900456666946,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6207374334335327,0.0723413154482841,0.0695415288209915,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.5390065312385559,0.050000000745058,0.2292501032352447,284.96600341796875,284.95001220703125,294.7600402832031,293.4894104003906,294.75213623046875,297.1513366699219,284.9713439941406,1.0,0.1698535829782486,1.0,1.0,0.0,1.0,-0.6482983231544495,0.6482978463172913,4.929785291096778e-07,0.46623495221138,0.7965191602706909,0.7965191602706909,0.0,27.09671401977539,25.0,15777.01171875,-0.0,45.44929885864258,1.0,283.1499938964844,284.65997314453125,296.4689025878906,297.6266784667969,293.1499938964844,293.1499938964844,283.1499938964844,23565.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699775576591491,1.0,0.0,0.0,2.4955999851226807,2.495612382888794,4.1556913288332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.28759765625,0.0,524.5051879882812,1895.4371337890625,0.0,422.8882141113281,0.6281220316886902,1.0,0.0,3.0,1.0,0.0
17907780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7294864058494568,0.1172810196876525,0.1058467850089073,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6267428398132324,0.0738237351179122,0.0709775239229202,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6748604774475098,0.0925543308258056,0.0655363276600837,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.621981680393219,0.0720912516117096,0.0692786127328872,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.541172444820404,0.050000000745058,0.2291649580001831,284.9863586425781,284.95001220703125,294.8514709472656,293.5350952148437,294.8435974121094,297.1676940917969,284.98797607421875,1.0,0.1690549850463867,1.0,1.0,0.0,1.0,-0.6489925980567932,0.648992121219635,4.937777475788607e-07,0.4669845700263977,0.8286571502685547,0.8286571502685547,0.0,26.650558471679688,25.0,15896.2783203125,-0.0,45.03877639770508,1.0,283.1499938964844,284.6698303222656,296.54168701171875,297.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,21021.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47162926197052,1.0,0.0,0.0,2.501112937927246,2.501124858856201,4.174072216756032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.94775390625,0.0,514.4107055664062,1895.4371337890625,0.0,427.1189880371094,0.6252366304397583,1.0,0.0,3.0,1.0,0.0
17907840,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7294864058494568,0.1172810196876525,0.1058467850089073,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6267428398132324,0.0738237351179122,0.0709775239229202,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6748604774475098,0.0925543308258056,0.0655363276600837,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.621981680393219,0.0720912516117096,0.0692786127328872,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.541172444820404,0.050000000745058,0.2291649580001831,284.9863586425781,284.95001220703125,294.8514709472656,293.5350952148437,294.8435974121094,297.1676940917969,284.98797607421875,1.0,0.1690549850463867,1.0,1.0,0.0,1.0,-0.6489925980567932,0.648992121219635,4.937777475788607e-07,0.4669845700263977,0.8286571502685547,0.8286571502685547,0.0,26.650558471679688,25.0,15896.2783203125,-0.0,45.03877639770508,1.0,283.1499938964844,284.6698303222656,296.54168701171875,297.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,21021.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47162926197052,1.0,0.0,0.0,2.501112937927246,2.501124858856201,4.174072216756032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.94775390625,0.0,514.4107055664062,1895.4371337890625,0.0,427.1189880371094,0.6252366304397583,1.0,0.0,3.0,1.0,0.0
17907900,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7324568033218384,0.1183334216475486,0.1067857891321182,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6269511580467224,0.0735906064510345,0.0707441419363021,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6751141548156738,0.0922581553459167,0.0653209388256073,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6224967241287231,0.0719737485051155,0.0691578760743141,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.5421133041381836,0.050000000745058,0.2291286736726761,284.9906005859375,284.95001220703125,294.89715576171875,293.55767822265625,294.8892822265625,297.1741638183594,284.9921264648437,1.0,0.1687257140874862,1.0,1.0,0.0,1.0,-0.6493925452232361,0.6493920087814331,4.942314149047888e-07,0.4674023687839508,0.844444215297699,0.844444215297699,0.0,26.46160125732422,25.0,15944.65625,-0.0,44.87702941894531,1.0,283.1499938964844,284.67169189453125,296.5703430175781,297.7474060058594,293.1499938964844,293.1499938964844,283.1499938964844,20010.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732855856418609,1.0,0.0,0.0,2.505032777786255,2.50504469871521,4.187166098290618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.57861328125,0.0,511.3009643554688,1895.4371337890625,0.0,431.404541015625,0.6271765232086182,1.0,0.0,3.0,1.0,0.0
