time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907960,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7353389859199524,0.1193872988224029,0.1077252551913261,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6271103024482727,0.073367916047573,0.0705216228961944,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6752942204475403,0.0919702276587486,0.0651118159294128,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6229451894760132,0.0718597173690795,0.0690414607524871,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.5429714918136597,0.050000000745058,0.2290959507226944,284.9927673339844,284.95001220703125,294.9427795410156,293.5800476074219,294.9349060058594,297.1797180175781,284.992919921875,1.0,0.1684362888336181,1.0,1.0,0.0,1.0,-0.6498229503631592,0.649822473526001,4.947163461110904e-07,0.4678449630737304,0.8599197864532471,0.8599197864532471,0.0,26.291894912719727,25.0,16017.3212890625,-0.0,44.73991012573242,1.0,283.1499938964844,284.666259765625,296.595458984375,297.779296875,293.1499938964844,293.1499938964844,283.1499938964844,19393.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750078916549682,1.0,0.0,0.0,2.5269012451171875,2.5269131660461426,4.260591595084407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.38671875,0.0,519.79443359375,1895.4371337890625,0.0,435.9070739746094,0.6281545758247375,1.0,0.0,3.0,1.0,0.0
17908020,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7409277558326721,0.1215123906731605,0.1096163764595985,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.627317488193512,0.0729529112577438,0.0701066702604293,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6754863262176514,0.0914210826158523,0.0647124275565147,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6236815452575684,0.0716421455144882,0.0688199251890182,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5444840788841248,0.050000000745058,0.2290391027927398,284.9956359863281,284.95001220703125,295.03387451171875,293.6242370605469,295.02606201171875,297.1888122558594,284.9956359863281,1.0,0.1679570078849792,1.0,1.0,0.0,1.0,-0.6507810950279236,0.6507806181907654,4.957857413501188e-07,0.468808501958847,0.8914039134979248,0.8914039134979248,0.0,25.999242782592773,25.0,16136.4169921875,-0.0,44.52814865112305,1.0,283.1499938964844,284.66082763671875,296.63824462890625,297.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,18179.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778695702552795,1.0,0.0,0.0,2.5548250675201416,2.5548369884490967,4.355276530532137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.36279296875,0.0,528.6038208007812,1895.4371337890625,0.0,443.49407958984375,0.6322376132011414,1.0,0.0,3.0,1.0,0.0
17908080,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7409277558326721,0.1215123906731605,0.1096163764595985,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.627317488193512,0.0729529112577438,0.0701066702604293,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6754863262176514,0.0914210826158523,0.0647124275565147,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6236815452575684,0.0716421455144882,0.0688199251890182,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5444840788841248,0.050000000745058,0.2290391027927398,284.9956359863281,284.95001220703125,295.03387451171875,293.6242370605469,295.02606201171875,297.1888122558594,284.9956359863281,1.0,0.1679570078849792,1.0,1.0,0.0,1.0,-0.6507810950279236,0.6507806181907654,4.957857413501188e-07,0.468808501958847,0.8914039134979248,0.8914039134979248,0.0,25.999242782592773,25.0,16136.4169921875,-0.0,44.52814865112305,1.0,283.1499938964844,284.66082763671875,296.63824462890625,297.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,18179.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778695702552795,1.0,0.0,0.0,2.5548250675201416,2.5548369884490967,4.355276530532137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.36279296875,0.0,528.6038208007812,1895.4371337890625,0.0,443.49407958984375,0.6322376132011414,1.0,0.0,3.0,1.0,0.0
17908140,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7463827729225159,0.1236803755164146,0.1115429922938346,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6274293661117554,0.0725830644369125,0.0697355046868324,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6755270957946777,0.090916521847248,0.0643441155552864,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.624255359172821,0.0714428946375846,0.0686166435480117,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5457672476768494,0.050000000745058,0.2289916723966598,284.9988708496094,284.95001220703125,295.1247863769531,293.6675720214844,295.1169738769531,297.1959228515625,284.9991455078125,1.0,0.167594313621521,1.0,1.0,0.0,1.0,-0.6519049406051636,0.6519044041633606,4.970235067958129e-07,0.4699030220508575,0.9250988960266112,0.9250988960266112,0.0,25.758346557617188,25.0,16253.8017578125,-0.0,44.39231491088867,1.0,283.1499938964844,284.65679931640625,296.6776733398437,297.8793334960937,293.1499938964844,293.1499938964844,283.1499938964844,17151.65234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798266291618347,1.0,0.0,0.0,2.579869270324707,2.579881191253662,4.441081671302527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.48828125,0.0,536.9735717773438,1895.4371337890625,0.0,448.7600402832031,0.6419991254806519,1.0,0.0,3.0,1.0,0.0
17908200,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7463827729225159,0.1236803755164146,0.1115429922938346,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6274293661117554,0.0725830644369125,0.0697355046868324,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6755270957946777,0.090916521847248,0.0643441155552864,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.624255359172821,0.0714428946375846,0.0686166435480117,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5457672476768494,0.050000000745058,0.2289916723966598,284.9988708496094,284.95001220703125,295.1247863769531,293.6675720214844,295.1169738769531,297.1959228515625,284.9991455078125,1.0,0.167594313621521,1.0,1.0,0.0,1.0,-0.6519049406051636,0.6519044041633606,4.970235067958129e-07,0.4699030220508575,0.9250988960266112,0.9250988960266112,0.0,25.758346557617188,25.0,16253.8017578125,-0.0,44.39231491088867,1.0,283.1499938964844,284.65679931640625,296.6776733398437,297.8793334960937,293.1499938964844,293.1499938964844,283.1499938964844,17151.65234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798266291618347,1.0,0.0,0.0,2.579869270324707,2.579881191253662,4.441081671302527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.48828125,0.0,536.9735717773438,1895.4371337890625,0.0,448.7600402832031,0.6419991254806519,1.0,0.0,3.0,1.0,0.0
17908260,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7517589330673218,0.1258839964866638,0.1135076656937599,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6274798512458801,0.072251446545124,0.06940508633852,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6754606366157532,0.0904475152492523,0.0640049651265144,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6247031688690186,0.0712567046284675,0.0684298425912857,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5468636155128479,0.050000000745058,0.2289517074823379,284.9896545410156,284.95001220703125,295.2154846191406,293.7100524902344,295.20770263671875,297.20166015625,284.98736572265625,1.0,0.1673277169466018,1.0,1.0,0.0,1.0,-0.6531870365142822,0.6531865000724792,4.984224801773962e-07,0.471121996641159,0.9488720893859864,0.9488720893859864,0.0,25.558704376220703,25.0,16415.99609375,-0.0,44.32009506225586,1.0,283.1499938964844,284.6285400390625,296.7198486328125,297.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17293.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817748069763183,1.0,0.0,0.0,2.6571078300476074,2.6571202278137207,4.710984740086133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0166015625,0.0,581.7579956054688,1895.4371337890625,0.0,454.0654602050781,0.6599612236022949,1.0,0.0,3.0,1.0,0.0
17908320,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7517589330673218,0.1258839964866638,0.1135076656937599,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6274798512458801,0.072251446545124,0.06940508633852,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6754606366157532,0.0904475152492523,0.0640049651265144,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6247031688690186,0.0712567046284675,0.0684298425912857,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5468636155128479,0.050000000745058,0.2289517074823379,284.9896545410156,284.95001220703125,295.2154846191406,293.7100524902344,295.20770263671875,297.20166015625,284.98736572265625,1.0,0.1673277169466018,1.0,1.0,0.0,1.0,-0.6531870365142822,0.6531865000724792,4.984224801773962e-07,0.471121996641159,0.9488720893859864,0.9488720893859864,0.0,25.558704376220703,25.0,16415.99609375,-0.0,44.32009506225586,1.0,283.1499938964844,284.6285400390625,296.7198486328125,297.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17293.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817748069763183,1.0,0.0,0.0,2.6571078300476074,2.6571202278137207,4.710984740086133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0166015625,0.0,581.7579956054688,1895.4371337890625,0.0,454.0654602050781,0.6599612236022949,1.0,0.0,3.0,1.0,0.0
17908380,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7570433020591736,0.1281130015850067,0.1154960840940475,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6274591088294983,0.0719480887055397,0.0691040679812431,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.675270676612854,0.0900006145238876,0.063683420419693,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6250190138816833,0.0710754692554473,0.0682499855756759,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.547794759273529,0.050000000745058,0.2289181649684906,284.973388671875,284.95001220703125,295.305908203125,293.75164794921875,295.2981872558594,297.2063903808594,284.9706726074219,1.0,0.1671401262283325,1.0,1.0,0.0,1.0,-0.6545701026916504,0.6545696258544922,4.999255338589137e-07,0.4724206030368805,0.9587014317512512,0.9587014317512512,0.0,25.39422607421875,25.0,16572.919921875,-0.0,44.29827880859375,1.0,283.1499938964844,284.5955505371094,296.76177978515625,297.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,18070.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838314950466156,1.0,0.0,0.0,2.743771314620972,2.7437844276428223,5.023300104767259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.76220703125,0.0,638.4800415039062,1895.4371337890625,0.0,459.7360229492188,0.6808398365974426,1.0,0.0,3.0,1.0,0.0
17908440,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7570433020591736,0.1281130015850067,0.1154960840940475,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6274591088294983,0.0719480887055397,0.0691040679812431,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.675270676612854,0.0900006145238876,0.063683420419693,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6250190138816833,0.0710754692554473,0.0682499855756759,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.547794759273529,0.050000000745058,0.2289181649684906,284.973388671875,284.95001220703125,295.305908203125,293.75164794921875,295.2981872558594,297.2063903808594,284.9706726074219,1.0,0.1671401262283325,1.0,1.0,0.0,1.0,-0.6545701026916504,0.6545696258544922,4.999255338589137e-07,0.4724206030368805,0.9587014317512512,0.9587014317512512,0.0,25.39422607421875,25.0,16572.919921875,-0.0,44.29827880859375,1.0,283.1499938964844,284.5955505371094,296.76177978515625,297.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,18070.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838314950466156,1.0,0.0,0.0,2.743771314620972,2.7437844276428223,5.023300104767259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.76220703125,0.0,638.4800415039062,1895.4371337890625,0.0,459.7360229492188,0.6808398365974426,1.0,0.0,3.0,1.0,0.0
17908500,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7596657276153564,0.1292418539524078,0.11650200933218,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6274315714836121,0.0718077272176742,0.0689643248915672,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.6751419305801392,0.0897868573665618,0.0635292753577232,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6251378655433655,0.0709877982735633,0.0681628063321113,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.548209011554718,0.050000000745058,0.2289033532142639,284.9650573730469,284.95001220703125,295.3510437011719,293.7720642089844,295.3433532714844,297.20849609375,284.9617004394531,1.0,0.1670717298984527,1.0,1.0,0.0,1.0,-0.6553022265434265,0.6553017497062683,5.007187837691163e-07,0.4731014966964721,0.9593592882156372,0.9593592882156372,0.0,25.322813034057617,25.0,16660.40625,0.0,44.30403900146485,1.0,283.1499938964844,284.5770263671875,296.78240966796875,298.0098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18704.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848755896091461,1.0,0.0,0.0,2.794981002807617,2.794994592666626,5.21255969943013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.29248046875,0.0,674.6315307617188,1895.4371337890625,0.0,462.6423645019531,0.6905845403671265,1.0,0.0,3.0,1.0,0.0
17908560,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7622841596603394,0.1303831487894058,0.1175185143947601,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6273998022079468,0.0716760158538818,0.0688327103853225,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6749998331069946,0.0895810946822166,0.0633805394172668,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6252375841140747,0.0709030926227569,0.0680783241987228,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5485938787460327,0.050000000745058,0.2288896441459655,284.9575500488281,284.95001220703125,295.3961181640625,293.7922668457031,295.388427734375,297.2104797363281,284.95526123046875,1.0,0.1670189946889877,1.0,1.0,0.0,1.0,-0.6560678482055664,0.6560673713684082,5.015462534174731e-07,0.4738081395626068,0.9577457308769226,0.9577457308769226,0.0,25.25763702392578,25.0,16723.939453125,0.0,44.32060241699219,1.0,283.1499938964844,284.5650329589844,296.80224609375,298.0338439941406,293.1499938964844,293.1499938964844,283.1499938964844,19187.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858513176441192,1.0,0.0,0.0,2.8279125690460205,2.8279263973236084,5.336116259968549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.7412109375,0.0,698.99169921875,1895.4371337890625,0.0,465.37548828125,0.7015215754508972,1.0,0.0,3.0,1.0,0.0
17908620,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7660629749298096,0.132050946354866,0.1190031692385673,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6273584365844727,0.0715019702911377,0.0686578154563903,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6747881770133972,0.0892999917268753,0.0631767064332962,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6253610253334045,0.0707872658967971,0.0679623931646347,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.54910808801651,0.050000000745058,0.2288714349269867,284.9477844238281,284.95001220703125,295.4608764648437,293.8209228515625,295.4532165527344,297.21319580078125,284.94549560546875,1.0,0.1669665724039077,1.0,1.0,0.0,1.0,-0.6572341322898865,0.6572335958480835,5.028028340348101e-07,0.4748744368553161,0.9521870017051696,0.9521870017051696,0.0,25.17242813110352,25.0,16834.75390625,0.0,44.36149597167969,1.0,283.1499938964844,284.5443115234375,296.8306884765625,298.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,20189.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872526228427887,1.0,0.0,0.0,2.8888251781463623,2.8888397216796875,5.568469418903987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.603515625,0.0,746.12158203125,1895.4371337890625,0.0,469.32952880859375,0.7138082981109619,1.0,0.0,3.0,1.0,0.0
17908680,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7675371766090393,0.1327076554298401,0.1195875257253646,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.627345860004425,0.0714394077658653,0.0685945600271225,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6747063398361206,0.0891957655549049,0.0631008818745613,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6254050135612488,0.0707446411252021,0.0679193586111068,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5492972135543823,0.050000000745058,0.2288647592067718,284.9448547363281,284.95001220703125,295.48602294921875,293.8319396972656,295.4783630371094,297.2142028808594,284.9433288574219,1.0,0.1669530272483825,1.0,1.0,0.0,1.0,-0.6577088236808777,0.6577082872390747,5.033131174059235e-07,0.4753051996231079,0.949520468711853,0.949520468711853,0.0,25.14166641235352,25.0,16869.005859375,0.0,44.38251876831055,1.0,283.1499938964844,284.53955078125,296.8413391113281,298.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,20494.794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877536296844482,1.0,0.0,0.0,2.903828859329224,2.903843641281128,5.626461643259972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.08251953125,0.0,758.375244140625,1895.4371337890625,0.0,470.7516174316406,0.7205076813697815,1.0,0.0,3.0,1.0,0.0
17908740,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7728393077850342,0.1350963711738586,0.1217126995325088,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6273325085639954,0.071242406964302,0.0683936178684234,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6744349002838135,0.0888503417372703,0.0628486648201942,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6255632042884827,0.0706081837415695,0.0677796155214309,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5499297380447388,0.050000000745058,0.2288425415754318,284.9366760253906,284.95001220703125,295.5755920410156,293.8705749511719,295.5680236816406,297.2177734375,284.9359741210937,1.0,0.1669355183839798,1.0,1.0,0.0,1.0,-0.6595210433006287,0.6595205068588257,5.052544906902767e-07,0.4769318997859955,0.9374224543571472,0.9374224543571472,0.0,25.041404724121094,25.0,17009.537109375,0.0,44.48204803466797,1.0,283.1499938964844,284.52032470703125,296.8793640136719,298.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,21881.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895212352275848,1.0,0.0,0.0,2.968165874481201,2.968181610107422,5.878542879145243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.99169921875,0.0,812.7594604492188,1895.4371337890625,0.0,475.80419921875,0.7369208335876465,1.0,0.0,3.0,1.0,0.0
17908800,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7728393077850342,0.1350963711738586,0.1217126995325088,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6273325085639954,0.071242406964302,0.0683936178684234,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6744349002838135,0.0888503417372703,0.0628486648201942,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6255632042884827,0.0706081837415695,0.0677796155214309,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5499297380447388,0.050000000745058,0.2288425415754318,284.9366760253906,284.95001220703125,295.5755920410156,293.8705749511719,295.5680236816406,297.2177734375,284.9359741210937,1.0,0.1669355183839798,1.0,1.0,0.0,1.0,-0.6595210433006287,0.6595205068588257,5.052544906902767e-07,0.4769318997859955,0.9374224543571472,0.9374224543571472,0.0,25.041404724121094,25.0,17009.537109375,0.0,44.48204803466797,1.0,283.1499938964844,284.52032470703125,296.8793640136719,298.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,21881.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895212352275848,1.0,0.0,0.0,2.968165874481201,2.968181610107422,5.878542879145243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.99169921875,0.0,812.7594604492188,1895.4371337890625,0.0,475.80419921875,0.7369208335876465,1.0,0.0,3.0,1.0,0.0
17908860,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7782127261161804,0.1375544220209121,0.1238994970917701,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6273854374885559,0.0710870996117591,0.0682321563363075,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.674217700958252,0.0885476246476173,0.0626262128353118,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6257497072219849,0.0704997032880783,0.067665658891201,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.5505117774009705,0.050000000745058,0.2288222163915634,284.93292236328125,284.95001220703125,295.66485595703125,293.9081726074219,295.6573181152344,297.2212829589844,284.9330139160156,1.0,0.1669608205556869,1.0,1.0,0.0,1.0,-0.6615235209465027,0.6615230441093445,5.07389813719783e-07,0.4787015318870544,0.9244703650474548,0.9244703650474548,0.0,24.952970504760746,25.0,17147.646484375,0.0,44.6173210144043,1.0,283.1499938964844,284.5068359375,296.91650390625,298.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,23260.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911988973617553,1.0,0.0,0.0,3.0212202072143555,3.0212364196777344,6.090571673667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.67138671875,0.0,860.7787475585938,1895.4371337890625,0.0,480.6510925292969,0.7507466673851013,1.0,0.0,3.0,1.0,0.0
17908920,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7782127261161804,0.1375544220209121,0.1238994970917701,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6273854374885559,0.0710870996117591,0.0682321563363075,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.674217700958252,0.0885476246476173,0.0626262128353118,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6257497072219849,0.0704997032880783,0.067665658891201,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.5505117774009705,0.050000000745058,0.2288222163915634,284.93292236328125,284.95001220703125,295.66485595703125,293.9081726074219,295.6573181152344,297.2212829589844,284.9330139160156,1.0,0.1669608205556869,1.0,1.0,0.0,1.0,-0.6615235209465027,0.6615230441093445,5.07389813719783e-07,0.4787015318870544,0.9244703650474548,0.9244703650474548,0.0,24.952970504760746,25.0,17147.646484375,0.0,44.6173210144043,1.0,283.1499938964844,284.5068359375,296.91650390625,298.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,23260.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911988973617553,1.0,0.0,0.0,3.0212202072143555,3.0212364196777344,6.090571673667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.67138671875,0.0,860.7787475585938,1895.4371337890625,0.0,480.6510925292969,0.7507466673851013,1.0,0.0,3.0,1.0,0.0
17908980,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7836632132530212,0.1400829851627349,0.1261497437953949,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.627518892288208,0.0709736421704292,0.0681106820702552,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6740720272064209,0.0882876962423324,0.0624339953064918,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6259841322898865,0.0704210996627807,0.0675799995660781,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.5510565638542175,0.050000000745058,0.2288033217191696,284.9328308105469,284.95001220703125,295.7537841796875,293.9446716308594,295.7463073730469,297.22479248046875,284.9334716796875,1.0,0.1670245230197906,1.0,1.0,0.0,1.0,-0.6637220978736877,0.6637216210365295,5.097255098007736e-07,0.4806173145771026,0.9128316640853882,0.9128316640853882,0.0,24.873777389526367,25.0,17285.77734375,0.0,44.786399841308594,1.0,283.1499938964844,284.4976806640625,296.952880859375,298.2191772460937,293.1499938964844,293.1499938964844,283.1499938964844,24565.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928516745567322,1.0,0.0,0.0,3.0657613277435303,3.0657782554626465,6.271479833230842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.29345703125,0.0,903.2691650390624,1895.4371337890625,0.0,485.4757385253906,0.7625545263290405,1.0,0.0,3.0,1.0,0.0
17909040,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7836632132530212,0.1400829851627349,0.1261497437953949,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.627518892288208,0.0709736421704292,0.0681106820702552,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6740720272064209,0.0882876962423324,0.0624339953064918,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6259841322898865,0.0704210996627807,0.0675799995660781,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.5510565638542175,0.050000000745058,0.2288033217191696,284.9328308105469,284.95001220703125,295.7537841796875,293.9446716308594,295.7463073730469,297.22479248046875,284.9334716796875,1.0,0.1670245230197906,1.0,1.0,0.0,1.0,-0.6637220978736877,0.6637216210365295,5.097255098007736e-07,0.4806173145771026,0.9128316640853882,0.9128316640853882,0.0,24.873777389526367,25.0,17285.77734375,0.0,44.786399841308594,1.0,283.1499938964844,284.4976806640625,296.952880859375,298.2191772460937,293.1499938964844,293.1499938964844,283.1499938964844,24565.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928516745567322,1.0,0.0,0.0,3.0657613277435303,3.0657782554626465,6.271479833230842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.29345703125,0.0,903.2691650390624,1895.4371337890625,0.0,485.4757385253906,0.7625545263290405,1.0,0.0,3.0,1.0,0.0
17909100,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7864155769348145,0.1413732916116714,0.1272983700037002,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.627617597579956,0.0709321498870849,0.0680646002292633,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6740281581878662,0.0881732106208801,0.0623489059507846,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6261221766471863,0.0703929364681243,0.0675478428602218,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.5513177514076233,0.050000000745058,0.2287942916154861,284.9336853027344,284.95001220703125,295.798095703125,293.9624938964844,295.7906494140625,297.2265625,284.933837890625,1.0,0.1670695543289184,1.0,1.0,0.0,1.0,-0.6648937463760376,0.6648932695388794,5.109675953463011e-07,0.4816287457942962,0.9078691005706788,0.9078691005706788,0.0,24.83707046508789,25.0,17364.845703125,0.0,44.88292694091797,1.0,283.1499938964844,284.4917907714844,296.9709167480469,298.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,25301.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937059283256531,1.0,0.0,0.0,3.094091892242432,3.094109058380127,6.387924145201396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.9130859375,0.0,930.3173828125,1895.4371337890625,0.0,487.9888305664063,0.7671357989311218,1.0,0.0,3.0,1.0,0.0
17909160,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7891840934753418,0.1426805555820465,0.1284626424312591,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6277379989624023,0.0709007158875465,0.0680282711982727,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6740037798881531,0.08806873857975,0.0622710287570953,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.626274585723877,0.0703721418976783,0.0675228238105773,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5515720248222351,0.050000000745058,0.2287855297327041,284.9351806640625,284.95001220703125,295.84234619140625,293.98004150390625,295.8348999023437,297.2283630371094,284.9361267089844,1.0,0.1671231836080551,1.0,1.0,0.0,1.0,-0.6661134362220764,0.6661129593849182,5.122590209793998e-07,0.4826755225658417,0.9037033915519714,0.9037033915519714,0.0,24.80219268798828,25.0,17426.14453125,0.0,44.98735809326172,1.0,283.1499938964844,284.49102783203125,296.9883728027344,298.2633972167969,293.1499938964844,293.1499938964844,283.1499938964844,25756.609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945377111434936,1.0,0.0,0.0,3.1057684421539307,3.105785846710205,6.436228545680933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.97216796875,0.0,942.5722045898438,1895.4371337890625,0.0,490.44873046875,0.7732117772102356,1.0,0.0,3.0,1.0,0.0
17909220,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7947590947151184,0.1453428566455841,0.1308347582817077,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6280405521392822,0.0708654895424842,0.0679824501276016,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6740103363990784,0.0878871455788612,0.0621349960565567,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6266213059425354,0.0703509673476219,0.0674926489591598,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520630478858948,0.050000000745058,0.2287686765193939,284.9385681152344,284.95001220703125,295.93048095703125,294.01422119140625,295.9231262207031,297.23193359375,284.9395751953125,1.0,0.1672535538673401,1.0,1.0,0.0,1.0,-0.6686855554580688,0.6686850190162659,5.149792059455649e-07,0.4848660826683044,0.897298276424408,0.897298276424408,0.0,24.73712730407715,25.0,17569.974609375,0.0,45.2178840637207,1.0,283.1499938964844,284.48504638671875,297.0229187011719,298.30694580078125,293.1499938964844,293.1499938964844,283.1499938964844,26843.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962996244430542,1.0,0.0,0.0,3.1454548835754395,3.145472764968872,6.601767950087378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.73388671875,0.0,981.9056396484376,1895.4371337890625,0.0,495.7014770507813,0.7776672840118408,1.0,0.0,3.0,1.0,0.0
17909280,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7947590947151184,0.1453428566455841,0.1308347582817077,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6280405521392822,0.0708654895424842,0.0679824501276016,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6740103363990784,0.0878871455788612,0.0621349960565567,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6266213059425354,0.0703509673476219,0.0674926489591598,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520630478858948,0.050000000745058,0.2287686765193939,284.9385681152344,284.95001220703125,295.93048095703125,294.01422119140625,295.9231262207031,297.23193359375,284.9395751953125,1.0,0.1672535538673401,1.0,1.0,0.0,1.0,-0.6686855554580688,0.6686850190162659,5.149792059455649e-07,0.4848660826683044,0.897298276424408,0.897298276424408,0.0,24.73712730407715,25.0,17569.974609375,0.0,45.2178840637207,1.0,283.1499938964844,284.48504638671875,297.0229187011719,298.30694580078125,293.1499938964844,293.1499938964844,283.1499938964844,26843.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962996244430542,1.0,0.0,0.0,3.1454548835754395,3.145472764968872,6.601767950087378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.73388671875,0.0,981.9056396484376,1895.4371337890625,0.0,495.7014770507813,0.7776672840118408,1.0,0.0,3.0,1.0,0.0
17909340,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8003891706466675,0.1480784118175506,0.1332677900791168,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6284322142601013,0.0708691105246543,0.0679719224572181,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.674101710319519,0.0877458453178405,0.0620254538953304,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.627033531665802,0.0703601017594337,0.0674894452095031,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5525399446487427,0.050000000745058,0.228752389550209,284.9518127441406,284.95001220703125,296.01824951171875,294.04718017578125,296.01092529296875,297.235595703125,284.9546203613281,1.0,0.1674118787050247,1.0,1.0,0.0,1.0,-0.6714379191398621,0.6714373826980591,5.178863489163632e-07,0.4871874153614044,0.9025490880012512,0.9025490880012512,0.0,24.67663955688477,25.0,17689.529296875,0.0,45.47604751586914,1.0,283.1499938964844,284.496826171875,297.05474853515625,298.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,26517.548828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977879524230957,1.0,0.0,0.0,3.138228416442871,3.1382460594177246,6.571468134097813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.48388671875,0.0,973.8497314453124,1895.4371337890625,0.0,500.1835021972656,0.7813630700111389,1.0,0.0,3.0,1.0,0.0
17909400,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8003891706466675,0.1480784118175506,0.1332677900791168,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6284322142601013,0.0708691105246543,0.0679719224572181,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.674101710319519,0.0877458453178405,0.0620254538953304,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.627033531665802,0.0703601017594337,0.0674894452095031,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5525399446487427,0.050000000745058,0.228752389550209,284.9518127441406,284.95001220703125,296.01824951171875,294.04718017578125,296.01092529296875,297.235595703125,284.9546203613281,1.0,0.1674118787050247,1.0,1.0,0.0,1.0,-0.6714379191398621,0.6714373826980591,5.178863489163632e-07,0.4871874153614044,0.9025490880012512,0.9025490880012512,0.0,24.67663955688477,25.0,17689.529296875,0.0,45.47604751586914,1.0,283.1499938964844,284.496826171875,297.05474853515625,298.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,26517.548828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977879524230957,1.0,0.0,0.0,3.138228416442871,3.1382460594177246,6.571468134097813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.48388671875,0.0,973.8497314453124,1895.4371337890625,0.0,500.1835021972656,0.7813630700111389,1.0,0.0,3.0,1.0,0.0
17909460,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8060809373855591,0.150884062051773,0.1357713937759399,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6289321184158325,0.070912942290306,0.0680023580789566,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6742985248565674,0.0876444950699806,0.0619468241930007,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6275299787521362,0.0704007819294929,0.067518725991249,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5530054569244385,0.050000000745058,0.2287365645170211,284.9586486816406,284.95001220703125,296.10552978515625,294.07891845703125,296.0982971191406,297.2392883300781,284.95947265625,1.0,0.1676007360219955,1.0,1.0,0.0,1.0,-0.674401044845581,0.6744005084037781,5.210125095800322e-07,0.4896615445613861,0.9115776419639589,0.9115776419639589,0.0,24.620437622070312,25.0,17851.060546875,0.0,45.7655029296875,1.0,283.1499938964844,284.4900817871094,297.087890625,298.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,26723.6015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996283054351806,1.0,0.0,0.0,3.1844611167907715,3.184479236602783,6.766517799405847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4169921875,0.0,1013.7348022460938,1895.4371337890625,0.0,505.7834167480469,0.7923889756202698,1.0,0.0,3.0,1.0,0.0
17909520,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8060809373855591,0.150884062051773,0.1357713937759399,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6289321184158325,0.070912942290306,0.0680023580789566,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6742985248565674,0.0876444950699806,0.0619468241930007,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6275299787521362,0.0704007819294929,0.067518725991249,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5530054569244385,0.050000000745058,0.2287365645170211,284.9586486816406,284.95001220703125,296.10552978515625,294.07891845703125,296.0982971191406,297.2392883300781,284.95947265625,1.0,0.1676007360219955,1.0,1.0,0.0,1.0,-0.674401044845581,0.6744005084037781,5.210125095800322e-07,0.4896615445613861,0.9115776419639589,0.9115776419639589,0.0,24.620437622070312,25.0,17851.060546875,0.0,45.7655029296875,1.0,283.1499938964844,284.4900817871094,297.087890625,298.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,26723.6015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996283054351806,1.0,0.0,0.0,3.1844611167907715,3.184479236602783,6.766517799405847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4169921875,0.0,1013.7348022460938,1895.4371337890625,0.0,505.7834167480469,0.7923889756202698,1.0,0.0,3.0,1.0,0.0
17909580,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8115900158882141,0.1537232547998428,0.1383090317249298,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.629477322101593,0.0709787309169769,0.0680562332272529,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6745240092277527,0.0875606834888458,0.0618828982114791,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6280534267425537,0.0704570114612579,0.0675650984048843,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5534455180168152,0.050000000745058,0.2287216633558273,284.95880126953125,284.95001220703125,296.1923828125,294.1093444824219,296.18524169921875,297.24285888671875,284.9588623046875,1.0,0.1678129583597183,1.0,1.0,0.0,1.0,-0.6774721145629883,0.6774715781211853,5.242546308181772e-07,0.4922103881835937,0.9176392555236816,0.9176392555236816,0.0,24.57014274597168,25.0,18013.73046875,0.0,46.07622528076172,1.0,283.1499938964844,284.47705078125,297.11981201171875,298.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,27369.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017836689949036,1.0,0.0,0.0,3.2457284927368164,3.245747327804565,7.029391326796031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.90771484375,0.0,1070.771728515625,1895.4371337890625,0.0,512.4237060546875,0.807198166847229,1.0,0.0,3.0,1.0,0.0
17909640,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8115900158882141,0.1537232547998428,0.1383090317249298,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.629477322101593,0.0709787309169769,0.0680562332272529,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6745240092277527,0.0875606834888458,0.0618828982114791,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6280534267425537,0.0704570114612579,0.0675650984048843,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5534455180168152,0.050000000745058,0.2287216633558273,284.95880126953125,284.95001220703125,296.1923828125,294.1093444824219,296.18524169921875,297.24285888671875,284.9588623046875,1.0,0.1678129583597183,1.0,1.0,0.0,1.0,-0.6774721145629883,0.6774715781211853,5.242546308181772e-07,0.4922103881835937,0.9176392555236816,0.9176392555236816,0.0,24.57014274597168,25.0,18013.73046875,0.0,46.07622528076172,1.0,283.1499938964844,284.47705078125,297.11981201171875,298.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,27369.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017836689949036,1.0,0.0,0.0,3.2457284927368164,3.245747327804565,7.029391326796031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.90771484375,0.0,1070.771728515625,1895.4371337890625,0.0,512.4237060546875,0.807198166847229,1.0,0.0,3.0,1.0,0.0
17909700,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8142566084861755,0.1551551520824432,0.1395888477563858,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6297616362571716,0.0710185542702674,0.0680901110172271,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6746416687965393,0.0875240862369537,0.0618549175560474,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.62832111120224,0.0704900845885276,0.0675932541489601,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.5536559820175171,0.050000000745058,0.228714570403099,284.95758056640625,284.95001220703125,296.23565673828125,294.1240539550781,296.228515625,297.2445678710937,284.9568786621094,1.0,0.1679268628358841,1.0,1.0,0.0,1.0,-0.6790403723716736,0.6790398359298706,5.259113891042944e-07,0.4935065805912018,0.9195683002471924,0.9195683002471924,0.0,24.54712677001953,25.0,18103.451171875,0.0,46.23861312866211,1.0,283.1499938964844,284.46728515625,297.1351928710937,298.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,27934.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029359459877014,1.0,0.0,0.0,3.2870798110961914,3.287099123001098,7.209644081740407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.68798828125,0.0,1111.298828125,1895.4371337890625,0.0,516.010498046875,0.8144699931144714,1.0,0.0,3.0,1.0,0.0
17909760,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8168810606002808,0.1565963923931121,0.140876829624176,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.630053699016571,0.0710631906986236,0.0681286230683326,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.674762487411499,0.0874912068247795,0.0618295446038246,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6285930871963501,0.0705268159508705,0.0676248222589492,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.553860068321228,0.050000000745058,0.2287077009677887,284.9564208984375,284.95001220703125,296.2787780761719,294.1384582519531,296.27166748046875,297.2462158203125,284.9562683105469,1.0,0.1680460721254348,1.0,1.0,0.0,1.0,-0.6806315183639526,0.6806310415267944,5.275931584947102e-07,0.4948179125785827,0.9210416078567504,0.9210416078567504,0.0,24.52552795410156,25.0,18175.52734375,0.0,46.405860900878906,1.0,283.1499938964844,284.4617919921875,297.14959716796875,298.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,28288.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504056990146637,1.0,0.0,0.0,3.313015937805176,3.313035488128662,7.323865816033504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.826171875,0.0,1137.2105712890625,1895.4371337890625,0.0,519.524658203125,0.8235992193222046,1.0,0.0,3.0,1.0,0.0
