time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909820,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8210207223892212,0.1589226722717285,0.142955332994461,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6305391192436218,0.0711441412568092,0.0681993886828422,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6749661564826965,0.0874462127685546,0.0617943406105041,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6290409564971924,0.0705933645367622,0.0676826164126396,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5541770458221436,0.050000000745058,0.2286970466375351,284.9540405273437,284.95001220703125,296.3475036621094,294.1607360839844,296.3404846191406,297.24884033203125,284.95367431640625,1.0,0.1682465225458145,1.0,1.0,0.0,1.0,-0.6832252144813538,0.6832246780395508,5.303363082020951e-07,0.4969476759433746,0.9221747517585754,0.9221747517585754,0.0,24.49323844909668,25.0,18306.927734375,0.0,46.68288803100586,1.0,283.1499938964844,284.4486389160156,297.1719970703125,298.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,29199.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058749914169312,1.0,0.0,0.0,3.370988607406616,3.37100887298584,7.582420948892832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.85498046875,0.0,1197.354736328125,1895.4371337890625,0.0,525.2758178710938,0.8348884582519531,1.0,0.0,3.0,1.0,0.0
17909880,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8220477104187012,0.1595082879066467,0.1434784084558487,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6306641101837158,0.0711662396788597,0.0682188048958778,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6750192642211914,0.0874364525079727,0.0617865435779094,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6291557550430298,0.0706116333603859,0.0676985085010528,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5542547702789307,0.050000000745058,0.2286944538354873,284.95379638671875,284.95001220703125,296.3646545410156,294.1661682128906,296.3576354980469,297.2494812011719,284.9537048339844,1.0,0.1682983934879303,1.0,1.0,0.0,1.0,-0.6838828921318054,0.6838823556900024,5.31032242179208e-07,0.4974861145019531,0.9225203394889832,0.9225203394889832,0.0,24.485546112060547,25.0,18335.73828125,0.0,46.75391006469727,1.0,283.1499938964844,284.4468078613281,297.17730712890625,298.5101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29352.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50630784034729,1.0,0.0,0.0,3.380732297897339,3.3807525634765625,7.626317142239714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.2421875,0.0,1207.651123046875,1895.4371337890625,0.0,526.65478515625,0.8402104377746582,1.0,0.0,3.0,1.0,0.0
17909940,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8271620869636536,0.1624627709388733,0.1461171656847,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6313143372535706,0.0712879672646522,0.0683267936110496,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6752994060516357,0.0873952880501747,0.0617534071207046,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6297523379325867,0.0707135200500488,0.0677879601716995,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5546358227729797,0.050000000745058,0.2286816984415054,284.95184326171875,284.95001220703125,296.45001220703125,294.1924743652344,296.44305419921875,297.2525939941406,284.951904296875,1.0,0.1685683727264404,1.0,1.0,0.0,1.0,-0.6872316002845764,0.6872310638427734,5.345780778043263e-07,0.500218391418457,0.92293119430542,0.92293119430542,0.0,24.44908905029297,25.0,18494.28125,0.0,47.120025634765625,1.0,283.1499938964844,284.43292236328125,297.2033386230469,298.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,30475.759765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084949135780334,1.0,0.0,0.0,3.446690082550049,3.446711301803589,7.926797707114019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.27197265625,0.0,1279.490478515625,1895.4371337890625,0.0,533.6788940429688,0.8564577698707581,1.0,0.0,3.0,1.0,0.0
17910000,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8271620869636536,0.1624627709388733,0.1461171656847,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6313143372535706,0.0712879672646522,0.0683267936110496,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6752994060516357,0.0873952880501747,0.0617534071207046,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6297523379325867,0.0707135200500488,0.0677879601716995,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5546358227729797,0.050000000745058,0.2286816984415054,284.95184326171875,284.95001220703125,296.45001220703125,294.1924743652344,296.44305419921875,297.2525939941406,284.951904296875,1.0,0.1685683727264404,1.0,1.0,0.0,1.0,-0.6872316002845764,0.6872310638427734,5.345780778043263e-07,0.500218391418457,0.92293119430542,0.92293119430542,0.0,24.44908905029297,25.0,18494.28125,0.0,47.120025634765625,1.0,283.1499938964844,284.43292236328125,297.2033386230469,298.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,30475.759765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084949135780334,1.0,0.0,0.0,3.446690082550049,3.446711301803589,7.926797707114019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.27197265625,0.0,1279.490478515625,1895.4371337890625,0.0,533.6788940429688,0.8564577698707581,1.0,0.0,3.0,1.0,0.0
17910060,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8323620557785034,0.165533497929573,0.1488337963819503,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6320241689682007,0.0714293345808982,0.0684528797864914,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6756386160850525,0.0873766541481018,0.0617334507405757,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6304154396057129,0.070839948952198,0.0678979605436325,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5550245046615601,0.050000000745058,0.2286687642335891,284.9508056640625,284.95001220703125,296.5350952148437,294.2166748046875,296.5281982421875,297.2560119628906,284.9510498046875,1.0,0.1688556671142578,1.0,1.0,0.0,1.0,-0.6907356977462769,0.6907351613044739,5.382935341913253e-07,0.5030621290206909,0.9230023622512816,0.9230023622512816,0.0,24.412931442260746,25.0,18651.701171875,0.0,47.507843017578125,1.0,283.1499938964844,284.42022705078125,297.2276611328125,298.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,31610.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510704755783081,1.0,0.0,0.0,3.5106005668640137,3.510622501373291,8.223489658121252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.95751953125,0.0,1351.952880859375,1895.4371337890625,0.0,540.873779296875,0.8722319602966309,1.0,0.0,3.0,1.0,0.0
17910120,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8323620557785034,0.165533497929573,0.1488337963819503,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6320241689682007,0.0714293345808982,0.0684528797864914,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6756386160850525,0.0873766541481018,0.0617334507405757,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6304154396057129,0.070839948952198,0.0678979605436325,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5550245046615601,0.050000000745058,0.2286687642335891,284.9508056640625,284.95001220703125,296.5350952148437,294.2166748046875,296.5281982421875,297.2560119628906,284.9510498046875,1.0,0.1688556671142578,1.0,1.0,0.0,1.0,-0.6907356977462769,0.6907351613044739,5.382935341913253e-07,0.5030621290206909,0.9230023622512816,0.9230023622512816,0.0,24.412931442260746,25.0,18651.701171875,0.0,47.507843017578125,1.0,283.1499938964844,284.42022705078125,297.2276611328125,298.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,31610.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510704755783081,1.0,0.0,0.0,3.5106005668640137,3.510622501373291,8.223489658121252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.95751953125,0.0,1351.952880859375,1895.4371337890625,0.0,540.873779296875,0.8722319602966309,1.0,0.0,3.0,1.0,0.0
17910180,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8378487229347229,0.1687722951173782,0.1517051756381988,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6328232884407043,0.0715899020433425,0.0685973018407821,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.67610764503479,0.0873922333121299,0.0617359317839145,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6312023401260376,0.0709996670484542,0.0680382624268531,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5554531812667847,0.050000000745058,0.2286545485258102,284.9507751464844,284.95001220703125,296.6202087402344,294.23809814453125,296.6133728027344,297.2601013183594,284.9511413574219,1.0,0.1691629588603973,1.0,1.0,0.0,1.0,-0.6945092678070068,0.6945087313652039,5.423009383775934e-07,0.5061079859733582,0.9234080910682678,0.9234080910682678,0.0,24.37245178222656,25.0,18809.966796875,0.0,47.92642974853516,1.0,283.1499938964844,284.4085388183594,297.2495422363281,298.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,32724.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130152702331543,1.0,0.0,0.0,3.5731618404388428,3.5731844902038574,8.519197081113816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.28515625,0.0,1425.3560791015625,1895.4371337890625,0.0,548.5028076171875,0.8876667022705078,1.0,0.0,3.0,1.0,0.0
17910240,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8378487229347229,0.1687722951173782,0.1517051756381988,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6328232884407043,0.0715899020433425,0.0685973018407821,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.67610764503479,0.0873922333121299,0.0617359317839145,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6312023401260376,0.0709996670484542,0.0680382624268531,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5554531812667847,0.050000000745058,0.2286545485258102,284.9507751464844,284.95001220703125,296.6202087402344,294.23809814453125,296.6133728027344,297.2601013183594,284.9511413574219,1.0,0.1691629588603973,1.0,1.0,0.0,1.0,-0.6945092678070068,0.6945087313652039,5.423009383775934e-07,0.5061079859733582,0.9234080910682678,0.9234080910682678,0.0,24.37245178222656,25.0,18809.966796875,0.0,47.92642974853516,1.0,283.1499938964844,284.4085388183594,297.2495422363281,298.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,32724.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130152702331543,1.0,0.0,0.0,3.5731618404388428,3.5731844902038574,8.519197081113816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.28515625,0.0,1425.3560791015625,1895.4371337890625,0.0,548.5028076171875,0.8876667022705078,1.0,0.0,3.0,1.0,0.0
17910300,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8406554460525513,0.1704213619232177,0.1531754732131958,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6332496404647827,0.0716788247227668,0.0686768516898155,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6763826608657837,0.0874124988913536,0.0617459900677204,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6316320300102234,0.0710901990532875,0.068119041621685,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5556733012199402,0.050000000745058,0.2286472618579864,284.95086669921875,284.95001220703125,296.6627502441406,294.247802734375,296.6559143066406,297.2621765136719,284.95074462890625,1.0,0.169324055314064,1.0,1.0,0.0,1.0,-0.6964695453643799,0.6964690089225769,5.443865802590153e-07,0.5076859593391418,0.9237740635871888,0.9237740635871888,0.0,24.35199546813965,25.0,18896.529296875,0.0,48.14567565917969,1.0,283.1499938964844,284.40093994140625,297.2596130371094,298.6280822753906,293.1499938964844,293.1499938964844,283.1499938964844,33409.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142173767089844,1.0,0.0,0.0,3.61213755607605,3.612160682678223,8.706063567842648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.93359375,0.0,1472.271728515625,1895.4371337890625,0.0,552.5153198242188,0.8944464921951294,1.0,0.0,3.0,1.0,0.0
17910360,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8434863686561584,0.1720827370882034,0.1546590775251388,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6336956024169922,0.0717750713229179,0.0687629953026771,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6766808032989502,0.0874409675598144,0.0617619045078754,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6320810914039612,0.0711874067783355,0.0682063698768615,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5558937191963196,0.050000000745058,0.228640004992485,284.95135498046875,284.95001220703125,296.70526123046875,294.25689697265625,296.6984558105469,297.26422119140625,284.9517822265625,1.0,0.1694902330636978,1.0,1.0,0.0,1.0,-0.6984687447547913,0.6984682083129883,5.465167305374052e-07,0.5092929601669312,0.9244835376739502,0.9244835376739502,0.0,24.33195304870605,25.0,18967.78515625,0.0,48.37104415893555,1.0,283.1499938964844,284.3973083496094,297.2686767578125,298.641845703125,293.1499938964844,293.1499938964844,283.04998779296875,33806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153977870941162,1.0,0.0,0.0,3.6355175971984863,3.6355409622192383,8.819130812298681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.17529296875,0.0,1500.7685546875,1895.4371337890625,0.0,556.4847412109375,0.902009665966034,1.0,0.0,3.0,1.0,0.0
17910420,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8490201234817505,0.1753016859292984,0.157583549618721,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6345299482345581,0.071944460272789,0.068930760025978,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6771886348724365,0.0874597877264022,0.0617849193513393,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.632914662361145,0.0713556110858917,0.0683741271495819,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.5562835335731506,0.050000000745058,0.2286271750926971,284.885986328125,284.95001220703125,296.7901916503906,294.2731018066406,296.7834167480469,297.2674560546875,284.8827209472656,1.0,0.1698324084281921,1.0,1.0,0.0,1.0,-0.7023932933807373,0.7023927569389343,5.507132527782233e-07,0.5124518275260925,0.8625309467315674,0.8625309467315674,0.0,24.30045318603516,25.0,19196.453125,0.0,48.825233459472656,1.0,283.0519104003906,284.3218994140625,297.3039855957031,298.7064208984375,293.1499938964844,293.1499938964844,283.1499938964844,37748.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232112407684326,1.0,0.0,0.0,3.6076602935791016,3.607684373855591,8.684495469424292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.76708984375,0.0,1499.501708984375,1895.4371337890625,0.0,583.5021362304688,0.8943361639976501,1.0,0.0,3.0,1.0,0.0
17910480,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8490201234817505,0.1753016859292984,0.157583549618721,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6345299482345581,0.071944460272789,0.068930760025978,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6771886348724365,0.0874597877264022,0.0617849193513393,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.632914662361145,0.0713556110858917,0.0683741271495819,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.5562835335731506,0.050000000745058,0.2286271750926971,284.885986328125,284.95001220703125,296.7901916503906,294.2731018066406,296.7834167480469,297.2674560546875,284.8827209472656,1.0,0.1698324084281921,1.0,1.0,0.0,1.0,-0.7023932933807373,0.7023927569389343,5.507132527782233e-07,0.5124518275260925,0.8625309467315674,0.8625309467315674,0.0,24.30045318603516,25.0,19196.453125,0.0,48.825233459472656,1.0,283.0519104003906,284.3218994140625,297.3039855957031,298.7064208984375,293.1499938964844,293.1499938964844,283.1499938964844,37748.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232112407684326,1.0,0.0,0.0,3.6076602935791016,3.607684373855591,8.684495469424292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.76708984375,0.0,1499.501708984375,1895.4371337890625,0.0,583.5021362304688,0.8943361639976501,1.0,0.0,3.0,1.0,0.0
17910540,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8546578288078308,0.1787286400794983,0.160554826259613,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6354239583015442,0.0721801817417144,0.0691162198781967,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6777621507644653,0.0875662639737129,0.0618225634098053,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6337922811508179,0.071583941578865,0.0685542896389961,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.5566812753677368,0.050000000745058,0.2286141365766525,284.9788513183594,284.95001220703125,296.8749084472656,294.2868957519531,296.86822509765625,297.2711181640625,284.9891052246094,1.0,0.1701875329017639,1.0,1.0,0.0,1.0,-0.7064273953437805,0.7064267992973328,5.550391506403685e-07,0.5156886577606201,0.907150387763977,0.907150387763977,0.0,24.26888656616211,25.0,19196.04296875,0.0,49.29648971557617,1.0,283.1477355957031,284.4315795898437,297.27099609375,298.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,34686.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180562138557434,1.0,0.0,0.0,3.573303699493408,3.573326826095581,8.51987351779826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.39501953125,0.0,1439.880615234375,1895.4371337890625,0.0,565.5308837890625,0.884652316570282,1.0,0.0,3.0,1.0,0.0
17910600,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8546578288078308,0.1787286400794983,0.160554826259613,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6354239583015442,0.0721801817417144,0.0691162198781967,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6777621507644653,0.0875662639737129,0.0618225634098053,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6337922811508179,0.071583941578865,0.0685542896389961,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.5566812753677368,0.050000000745058,0.2286141365766525,284.9788513183594,284.95001220703125,296.8749084472656,294.2868957519531,296.86822509765625,297.2711181640625,284.9891052246094,1.0,0.1701875329017639,1.0,1.0,0.0,1.0,-0.7064273953437805,0.7064267992973328,5.550391506403685e-07,0.5156886577606201,0.907150387763977,0.907150387763977,0.0,24.26888656616211,25.0,19196.04296875,0.0,49.29648971557617,1.0,283.1477355957031,284.4315795898437,297.27099609375,298.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,34686.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180562138557434,1.0,0.0,0.0,3.573303699493408,3.573326826095581,8.51987351779826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.39501953125,0.0,1439.880615234375,1895.4371337890625,0.0,565.5308837890625,0.884652316570282,1.0,0.0,3.0,1.0,0.0
17910660,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8609512448310852,0.1823140233755111,0.1637756079435348,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6367949843406677,0.0725089833140373,0.0694142282009124,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6789261698722839,0.0877846926450729,0.061966348439455,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6351273655891418,0.0718990191817283,0.0688406378030777,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5572437644004822,0.050000000745058,0.2285958230495453,284.9979248046875,284.95001220703125,296.9594116210937,294.2983093261719,296.9527587890625,297.2758483886719,284.99786376953125,1.0,0.1705709397792816,1.0,1.0,0.0,1.0,-0.7111445665359497,0.7111440300941467,5.601026487056515e-07,0.5194403529167175,0.948397159576416,0.948397159576416,0.0,24.215320587158203,25.0,19368.4296875,0.0,49.83183288574219,1.0,283.1499938964844,284.42388916015625,297.3038635253906,298.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,32515.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192538499832153,1.0,0.0,0.0,3.636180639266968,3.63620400428772,8.822348149806203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3408203125,0.0,1491.87841796875,1895.4371337890625,0.0,569.6552124023438,0.901889443397522,1.0,0.0,3.0,1.0,0.0
17910720,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8609512448310852,0.1823140233755111,0.1637756079435348,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6367949843406677,0.0725089833140373,0.0694142282009124,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6789261698722839,0.0877846926450729,0.061966348439455,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6351273655891418,0.0718990191817283,0.0688406378030777,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5572437644004822,0.050000000745058,0.2285958230495453,284.9979248046875,284.95001220703125,296.9594116210937,294.2983093261719,296.9527587890625,297.2758483886719,284.99786376953125,1.0,0.1705709397792816,1.0,1.0,0.0,1.0,-0.7111445665359497,0.7111440300941467,5.601026487056515e-07,0.5194403529167175,0.948397159576416,0.948397159576416,0.0,24.215320587158203,25.0,19368.4296875,0.0,49.83183288574219,1.0,283.1499938964844,284.42388916015625,297.3038635253906,298.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,32515.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192538499832153,1.0,0.0,0.0,3.636180639266968,3.63620400428772,8.822348149806203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3408203125,0.0,1491.87841796875,1895.4371337890625,0.0,569.6552124023438,0.901889443397522,1.0,0.0,3.0,1.0,0.0
17910780,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8670345544815063,0.1858085244894027,0.1669230312108993,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6381291747093201,0.0728369280695915,0.069722332060337,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6800029873847961,0.0879878997802734,0.0621088780462741,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6364132761955261,0.0722095370292663,0.0691329687833786,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5577285289764404,0.050000000745058,0.2285801023244857,284.9923095703125,284.95001220703125,297.0435791015625,294.3075256347656,297.0369873046875,297.2795104980469,284.99127197265625,1.0,0.1709751635789871,1.0,1.0,0.0,1.0,-0.7157948613166809,0.7157943248748779,5.65119421480631e-07,0.5231409072875977,0.9746923446655272,0.9746923446655272,0.0,24.17520904541016,25.0,19543.98828125,0.0,50.37947463989258,1.0,283.1499938964844,284.4006652832031,297.3237609863281,298.73223876953125,293.1499938964844,293.1499938964844,283.04998779296875,32805.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228750705718994,1.0,0.0,0.0,3.738195419311523,3.738219738006592,9.324322718384792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.134765625,0.0,1609.041015625,1895.4371337890625,0.0,582.312744140625,0.9245107769966124,1.0,0.0,3.0,1.0,0.0
17910840,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8670345544815063,0.1858085244894027,0.1669230312108993,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6381291747093201,0.0728369280695915,0.069722332060337,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6800029873847961,0.0879878997802734,0.0621088780462741,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6364132761955261,0.0722095370292663,0.0691329687833786,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5577285289764404,0.050000000745058,0.2285801023244857,284.9923095703125,284.95001220703125,297.0435791015625,294.3075256347656,297.0369873046875,297.2795104980469,284.99127197265625,1.0,0.1709751635789871,1.0,1.0,0.0,1.0,-0.7157948613166809,0.7157943248748779,5.65119421480631e-07,0.5231409072875977,0.9746923446655272,0.9746923446655272,0.0,24.17520904541016,25.0,19543.98828125,0.0,50.37947463989258,1.0,283.1499938964844,284.4006652832031,297.3237609863281,298.73223876953125,293.1499938964844,293.1499938964844,283.04998779296875,32805.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228750705718994,1.0,0.0,0.0,3.738195419311523,3.738219738006592,9.324322718384792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.134765625,0.0,1609.041015625,1895.4371337890625,0.0,582.312744140625,0.9245107769966124,1.0,0.0,3.0,1.0,0.0
17910900,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8700036406517029,0.1875126659870147,0.1684736013412475,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6387643814086914,0.0729915723204612,0.0698733031749725,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6804920434951782,0.0880738943815231,0.0621748156845569,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.637021541595459,0.0723544433712959,0.0692751184105873,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5579440593719482,0.050000000745058,0.2285731434822082,284.9591064453125,284.95001220703125,297.0855407714844,294.3113098144531,297.0789794921875,297.281005859375,284.9372253417969,1.0,0.1711821556091308,1.0,1.0,0.0,1.0,-0.7180781960487366,0.7180776596069336,5.675922807313327e-07,0.5249594449996948,0.9628642201423644,0.9628642201423644,0.0,24.15959930419922,25.0,19815.439453125,0.0,50.65507888793945,1.0,283.0648498535156,284.3232727050781,297.3535461425781,298.8059997558594,293.1499938964844,293.1499938964844,283.04998779296875,33700.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284234881401062,1.0,0.0,0.0,3.785581827163696,3.785606622695923,9.562215836922403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.9365234375,0.0,1671.4608154296875,1895.4371337890625,0.0,602.2625122070312,0.933759868144989,1.0,0.0,3.0,1.0,0.0
17910960,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8727903962135315,0.1891344487667083,0.1699599772691726,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6392970681190491,0.0731207802891731,0.0700056478381156,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6808446645736694,0.0881240367889404,0.0622205920517444,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6375254392623901,0.0724732503294944,0.0693979412317276,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.5581056475639343,0.050000000745058,0.2285679131746292,284.91510009765625,284.95001220703125,297.1273803710937,294.3145751953125,297.1208801269531,297.2818298339844,284.9096984863281,1.0,0.1713900417089462,1.0,1.0,0.0,1.0,-0.7202170491218567,0.7202164530754089,5.699172334061586e-07,0.5266692042350769,0.9280495047569276,0.9280495047569276,0.0,24.15204429626465,25.0,19808.357421875,0.0,50.92293548583984,1.0,283.0519714355469,284.3046875,297.3509216308594,298.7928161621094,293.1499938964844,293.1499938964844,282.75,35695.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319300293922424,1.0,0.0,0.0,3.779534816741944,3.779560089111328,9.53169148942834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.27001953125,0.0,1679.75341796875,1895.4371337890625,0.0,615.2254638671875,0.9335420727729796,1.0,0.0,3.0,1.0,0.0
17911020,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8771597146987915,0.1917152851819992,0.1723867654800415,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.6399053335189819,0.0732562467455864,0.0701730474829673,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.6810416579246521,0.088088072836399,0.0622346177697181,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.6380795836448669,0.0725889503955841,0.069547064602375,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.5582374334335327,0.050000000745058,0.2285636216402053,284.73175048828125,284.95001220703125,297.20074462890625,294.3191223144531,297.1943359375,297.2813720703125,284.7218322753906,1.0,0.1717516183853149,1.0,1.0,0.0,1.0,-0.72352135181427,0.7235207557678223,5.735305990128836e-07,0.5293319821357727,0.7375935912132263,0.7375935912132263,0.0,24.16089057922364,25.0,20024.30078125,0.0,51.36409759521485,1.0,282.7613830566406,284.13848876953125,297.38934326171875,298.8887634277344,293.1499938964844,293.1499938964844,282.75,49323.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482016801834106,1.0,0.0,0.0,3.444725275039673,3.4447498321533203,7.917763014120283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.47802734375,0.0,1410.6395263671875,1895.4371337890625,0.0,679.1392822265625,0.8658921122550964,1.0,0.0,3.0,1.0,0.0
17911080,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8776634931564331,0.1920496523380279,0.1726843565702438,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.6399305462837219,0.0732662081718444,0.0701839476823806,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.6809953451156616,0.0880724489688873,0.0622247196733951,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.6380972862243652,0.0725960955023765,0.0695553869009018,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.5582301616668701,0.050000000745058,0.2285638451576233,284.7261657714844,284.95001220703125,297.2107238769531,294.31964111328125,297.2043151855469,297.2810974121094,284.7323303222656,1.0,0.1717994213104248,1.0,1.0,0.0,1.0,-0.723889946937561,0.7238894104957581,5.739366315538064e-07,0.5296330451965332,0.7161436676979065,0.7161436676979065,0.0,24.165679931640625,25.0,19914.03125,0.0,51.41816711425781,1.0,282.757568359375,284.1710205078125,297.3754577636719,298.8614501953125,293.1499938964844,293.1499938964844,283.04998779296875,52211.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482824444770813,1.0,0.0,0.0,3.3237292766571045,3.3237533569335938,7.3713090387173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.599609375,0.0,1310.0244140625,1895.4371337890625,0.0,679.472412109375,0.8431193232536316,1.0,0.0,3.0,1.0,0.0
17911140,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8825132250785828,0.1953425258398056,0.1752998828887939,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.640715479850769,0.0735726654529571,0.0703713074326515,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6814411282539368,0.0882821232080459,0.0622669905424118,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6388174891471863,0.0728779435157775,0.0697212591767311,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.5584903955459595,0.050000000745058,0.2285554707050323,285.0266418457031,284.95001220703125,297.28369140625,294.3225402832031,297.2773132324219,297.28369140625,285.0560302734375,1.0,0.1721577495336532,1.0,1.0,0.0,1.0,-0.7274929285049438,0.7274923324584961,5.778770741926564e-07,0.5325085520744324,0.8619454503059387,0.8619454503059387,0.0,24.15529060363769,25.0,19839.119140625,0.0,51.87803268432617,1.0,283.0307922363281,284.5011291503906,297.23876953125,298.625,293.1499938964844,293.1499938964844,283.04998779296875,34190.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272340178489685,1.0,0.0,0.0,3.228196144104004,3.2282161712646484,6.953655429242644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.95849609375,0.0,1100.6031494140625,1895.4371337890625,0.0,597.9280395507812,0.8134985566139221,1.0,0.0,3.0,1.0,0.0
17911200,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8834696412086487,0.1958842128515243,0.1757707297801971,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6409871578216553,0.0736447274684906,0.0704297348856926,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6817084550857544,0.0883490890264511,0.0623050853610038,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6390776634216309,0.0729459524154663,0.0697760805487632,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.5586005449295044,0.050000000745058,0.2285519540309906,285.0452880859375,284.95001220703125,297.29400634765625,294.32281494140625,297.28765869140625,297.2846984863281,285.059326171875,1.0,0.1722126007080078,1.0,1.0,0.0019827764481306,1.0,-0.7282353043556213,0.7282347083091736,5.862287935087807e-07,0.5330908894538879,0.8817759156227112,0.8817759156227112,0.0,24.14344596862793,25.0,19893.115234375,0.0,51.96115112304688,1.0,283.0375061035156,284.4911499023437,297.2460632324219,298.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,32376.978515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259464979171753,1.0,0.0,0.0,3.277220726013184,3.277240753173828,7.166460136431851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.2939453125,0.0,1132.29541015625,1895.4371337890625,0.0,593.2720336914062,0.8196253180503845,1.0,0.0,3.0,1.0,0.0
17911260,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8904005885124207,0.1999362856149673,0.1794821918010711,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.6429347395896912,0.0742114633321762,0.0709587335586547,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6835381984710693,0.0888478457927703,0.0626547932624816,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.640928328037262,0.0734781548380851,0.0702734291553497,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.559034526348114,0.050000000745058,0.2285380810499191,285.0809326171875,284.95001220703125,297.3759155273437,294.32421875,297.3523864746094,297.2911682128906,285.0638427734375,1.0,0.1726560890674591,1.0,1.0,0.4000000059604645,1.0,-0.7343385219573975,0.5459595918655396,0.1883789002895355,0.3503934144973755,0.988295078277588,0.988295078277588,0.0,24.09537696838379,25.0,18389.505859375,0.0,52.64452362060547,1.0,283.1461181640625,284.4049072265625,297.2877197265625,298.6566162109375,293.1499938964844,293.1499938964844,283.04998779296875,28912.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183057188987732,1.0,0.0,0.0,3.535041093826294,3.535062789916992,8.338391239703924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.08203125,0.0,1357.6307373046875,1895.4371337890625,0.0,566.3876953125,0.8759661316871643,1.0,0.0,3.0,1.0,0.0
17911320,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8904005885124207,0.1999362856149673,0.1794821918010711,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.6429347395896912,0.0742114633321762,0.0709587335586547,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.6835381984710693,0.0888478457927703,0.0626547932624816,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.640928328037262,0.0734781548380851,0.0702734291553497,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.559034526348114,0.050000000745058,0.2285380810499191,285.0809326171875,284.95001220703125,297.3759155273437,294.32421875,297.3523864746094,297.2911682128906,285.0638427734375,1.0,0.1726560890674591,1.0,1.0,0.4000000059604645,1.0,-0.7343385219573975,0.5459595918655396,0.1883789002895355,0.3503934144973755,0.988295078277588,0.988295078277588,0.0,24.09537696838379,25.0,18389.505859375,0.0,52.64452362060547,1.0,283.1461181640625,284.4049072265625,297.2877197265625,298.6566162109375,293.1499938964844,293.1499938964844,283.04998779296875,28912.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183057188987732,1.0,0.0,0.0,3.535041093826294,3.535062789916992,8.338391239703924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.08203125,0.0,1357.6307373046875,1895.4371337890625,0.0,566.3876953125,0.8759661316871643,1.0,0.0,3.0,1.0,0.0
17911380,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8956910371780396,0.2031183987855911,0.1825842857360839,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6441574096679688,0.0745632722973823,0.0713676586747169,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.6843616962432861,0.089028462767601,0.0628595426678657,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6420512199401855,0.0737944766879081,0.0706486105918884,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.5590611696243286,0.050000000745058,0.2285372167825698,284.8284912109375,284.95001220703125,297.45758056640625,294.323974609375,297.36395263671875,297.2918701171875,284.7984619140625,1.0,0.1730931848287582,1.0,1.0,0.800000011920929,1.0,-0.7392330765724182,0.3292839229106903,0.4099491834640503,0.1335471868515014,0.8305538296699524,0.8305538296699524,0.0,24.10537338256836,25.0,15206.7431640625,0.0,53.25062561035156,1.0,283.0522766113281,284.0767517089844,297.2464294433594,298.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,38004.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067211389541626,1.0,0.0,0.0,3.5577189922332764,3.5577425956726074,8.445718435723393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.46630859375,0.0,1447.5263671875,1895.4371337890625,0.0,527.9747924804688,0.8816450238227844,1.0,0.0,3.0,1.0,0.0
17911440,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8956910371780396,0.2031183987855911,0.1825842857360839,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6441574096679688,0.0745632722973823,0.0713676586747169,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.6843616962432861,0.089028462767601,0.0628595426678657,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6420512199401855,0.0737944766879081,0.0706486105918884,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.5590611696243286,0.050000000745058,0.2285372167825698,284.8284912109375,284.95001220703125,297.45758056640625,294.323974609375,297.36395263671875,297.2918701171875,284.7984619140625,1.0,0.1730931848287582,1.0,1.0,0.800000011920929,1.0,-0.7392330765724182,0.3292839229106903,0.4099491834640503,0.1335471868515014,0.8305538296699524,0.8305538296699524,0.0,24.10537338256836,25.0,15206.7431640625,0.0,53.25062561035156,1.0,283.0522766113281,284.0767517089844,297.2464294433594,298.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,38004.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067211389541626,1.0,0.0,0.0,3.5577189922332764,3.5577425956726074,8.445718435723393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.46630859375,0.0,1447.5263671875,1895.4371337890625,0.0,527.9747924804688,0.8816450238227844,1.0,0.0,3.0,1.0,0.0
17911500,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8978412747383118,0.2045841664075851,0.1838634461164474,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.6444656848907471,0.0746715888381004,0.0714731141924858,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.6843755841255188,0.089033305644989,0.0628633573651313,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.642310619354248,0.0738850235939025,0.0707374513149261,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.5590603351593018,0.050000000745058,0.2285372018814087,284.81549072265625,284.95001220703125,297.4981689453125,294.3232727050781,297.3778686523437,297.2906799316406,284.8388366699219,1.0,0.1733056157827377,1.0,1.0,1.0,1.0,-0.7410061359405518,0.3192658722400665,0.4217402935028076,0.1232266426086425,0.7746242880821228,0.7746242880821228,0.0,24.120948791503903,25.0,14594.279296875,0.0,53.50558471679688,1.0,283.13238525390625,284.1678771972656,297.164306640625,298.3037414550781,293.1499938964844,293.1499938964844,283.1499938964844,43928.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865190088748932,1.0,0.0,0.0,3.3232853412628174,3.323307752609253,7.369339982687961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2021484375,0.0,1253.165283203125,1895.4371337890625,0.0,467.2552185058594,0.8385652303695679,1.0,0.0,3.0,1.0,0.0
17911560,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9004178643226624,0.2063232958316803,0.1853011399507522,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6449630856513977,0.0748425424098968,0.0716034546494484,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6846397519111633,0.0891283750534057,0.0628969371318817,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6427556276321411,0.0740370750427246,0.0708504542708396,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.5591835379600525,0.050000000745058,0.2285332530736923,284.8822937011719,284.95001220703125,297.53857421875,294.3222351074219,297.3948059082031,297.2910461425781,284.89849853515625,1.0,0.1735202223062515,0.9052066206932068,0.9052066206932068,1.0,1.0,-0.7430589199066162,0.3179897964000702,0.4250691533088684,0.1215450838208198,0.7858590483665466,0.7858590483665466,0.0,24.11917495727539,25.0,14611.5751953125,0.0,53.78084945678711,1.0,283.146728515625,284.225830078125,297.147216796875,298.2640380859375,293.1499938964844,293.1499938964844,283.1499938964844,40967.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677110016345978,1.0,0.0,0.0,3.22306227684021,3.223083257675171,6.93155584485794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.44384765625,0.0,1140.851806640625,1895.4371337890625,0.0,417.1511535644531,0.8128910064697266,1.0,0.0,3.0,1.0,0.0
17911620,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9067530035972596,0.2100570648908615,0.1885945945978164,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6466427445411682,0.0752914622426033,0.0719969719648361,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6860256791114807,0.0894567668437957,0.0630981773138046,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6443175077438354,0.0744453072547912,0.0712063238024711,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.5597404837608337,0.050000000745058,0.2285155653953552,284.9344787597656,284.95001220703125,297.6188049316406,294.3191223144531,297.42584228515625,297.29400634765625,284.9380187988281,1.0,0.1739726662635803,0.7156199216842651,0.7156199216842651,1.0,1.0,-0.7481314539909363,0.3067919909954071,0.4413394331932068,0.1093330755829811,0.7971005439758301,0.7971005439758301,0.0,24.071008682250977,25.0,14556.388671875,0.0,54.41437911987305,1.0,283.14990234375,284.2588195800781,297.2180480957031,298.31597900390625,293.1499938964844,293.1499938964844,283.1499938964844,36620.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468486309051513,1.0,0.0,0.0,3.1350879669189453,3.135107517242432,6.558322525052063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.09765625,0.0,1036.1976318359375,1895.4371337890625,0.0,367.839599609375,0.7882881164550781,1.0,0.0,3.0,1.0,0.0
