time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911680,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9067530035972596,0.2100570648908615,0.1885945945978164,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6466427445411682,0.0752914622426033,0.0719969719648361,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6860256791114807,0.0894567668437957,0.0630981773138046,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6443175077438354,0.0744453072547912,0.0712063238024711,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.5597404837608337,0.050000000745058,0.2285155653953552,284.9344787597656,284.95001220703125,297.6188049316406,294.3191223144531,297.42584228515625,297.29400634765625,284.9380187988281,1.0,0.1739726662635803,0.7156199216842651,0.7156199216842651,1.0,1.0,-0.7481314539909363,0.3067919909954071,0.4413394331932068,0.1093330755829811,0.7971005439758301,0.7971005439758301,0.0,24.071008682250977,25.0,14556.388671875,0.0,54.41437911987305,1.0,283.14990234375,284.2588195800781,297.2180480957031,298.31597900390625,293.1499938964844,293.1499938964844,283.1499938964844,36620.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468486309051513,1.0,0.0,0.0,3.1350879669189453,3.135107517242432,6.558322525052063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.09765625,0.0,1036.1976318359375,1895.4371337890625,0.0,367.839599609375,0.7882881164550781,1.0,0.0,3.0,1.0,0.0
17911740,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9127523899078368,0.2133122086524963,0.1915239095687866,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.648338258266449,0.0757189244031906,0.0723931938409805,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6874780058860779,0.0897761210799217,0.0633165463805198,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6459007859230042,0.0748347416520118,0.0715670883655548,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.5602971911430359,0.050000000745058,0.2284979969263076,284.9449157714844,284.95001220703125,297.6887512207031,294.3153381347656,297.4329833984375,297.2963562011719,284.9436950683594,1.0,0.1743971407413482,0.548791766166687,0.548791766166687,1.0,1.0,-0.7527961134910583,0.2588776051998138,0.4939185082912445,0.0606161914765834,0.7992547750473022,0.7992547750473022,0.0,24.01495933532715,25.0,14127.5791015625,0.0,55.00650405883789,1.0,283.1499938964844,284.250244140625,297.2775573730469,298.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,34815.94140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416845142841339,1.0,0.0,0.0,3.0762150287628174,3.0762338638305664,6.314322149592044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.1826171875,0.0,976.1238403320312,1895.4371337890625,0.0,356.5314025878906,0.7759720683097839,1.0,0.0,3.0,1.0,0.0
17911800,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.913581371307373,0.2137499451637268,0.1919190734624862,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6485742330551147,0.0757772624492645,0.0724479854106903,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6876787543296814,0.0898189023137092,0.0633464604616165,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6461209654808044,0.0748877674341201,0.071616917848587,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5603750944137573,0.050000000745058,0.2284955531358719,284.9437866210937,284.95001220703125,297.6982421875,294.31475830078125,297.4305725097656,297.296630859375,284.9413757324219,1.0,0.1744572073221206,0.5260331630706787,0.5260331630706787,1.0,1.0,-0.7534288167953491,0.2470254600048065,0.5064033269882202,0.0486741960048675,0.7979423999786377,0.7979423999786377,0.0,24.006319046020508,25.0,14011.0478515625,0.0,55.08872604370117,1.0,283.1499938964844,284.2442321777344,297.2820739746094,298.3698425292969,293.1499938964844,293.1499938964844,283.1499938964844,34759.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413146674633026,1.0,0.0,0.0,3.0695157051086426,3.0695343017578125,6.286849156822427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.7822265625,0.0,970.357177734375,1895.4371337890625,0.0,355.734130859375,0.7713857293128967,1.0,0.0,3.0,1.0,0.0
17911860,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9201816320419312,0.2173556983470916,0.1951608955860138,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.650362491607666,0.0762621164321899,0.0729033723473548,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.689120352268219,0.0901669561862945,0.0635891258716583,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6477763056755066,0.0753271728754043,0.0720298141241073,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.5608360767364502,0.050000000745058,0.2284810543060302,284.93927001953125,284.95001220703125,297.7767944335937,294.309326171875,297.453369140625,297.2984619140625,284.9441833496094,1.0,0.1749562174081802,0.5308836698532104,0.5308836698532104,1.0,1.0,-0.758635401725769,0.248028963804245,0.5106064081192017,0.0485780388116836,0.7865294814109802,0.7865294814109802,0.0,23.97835922241211,25.0,13801.2412109375,0.0,55.7728385925293,1.0,283.1499938964844,284.258056640625,297.2919006347656,298.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,34292.7265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382261037826538,1.0,0.0,0.0,2.970367670059204,2.9703853130340576,5.887267207072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.9052734375,0.0,889.9421997070312,1895.4371337890625,0.0,349.1400756835937,0.7489045858383179,1.0,0.0,3.0,1.0,0.0
17911920,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9201816320419312,0.2173556983470916,0.1951608955860138,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.650362491607666,0.0762621164321899,0.0729033723473548,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.689120352268219,0.0901669561862945,0.0635891258716583,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6477763056755066,0.0753271728754043,0.0720298141241073,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.5608360767364502,0.050000000745058,0.2284810543060302,284.93927001953125,284.95001220703125,297.7767944335937,294.309326171875,297.453369140625,297.2984619140625,284.9441833496094,1.0,0.1749562174081802,0.5308836698532104,0.5308836698532104,1.0,1.0,-0.758635401725769,0.248028963804245,0.5106064081192017,0.0485780388116836,0.7865294814109802,0.7865294814109802,0.0,23.97835922241211,25.0,13801.2412109375,0.0,55.7728385925293,1.0,283.1499938964844,284.258056640625,297.2919006347656,298.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,34292.7265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382261037826538,1.0,0.0,0.0,2.970367670059204,2.9703853130340576,5.887267207072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.9052734375,0.0,889.9421997070312,1895.4371337890625,0.0,349.1400756835937,0.7489045858383179,1.0,0.0,3.0,1.0,0.0
17911980,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9269375205039978,0.2210509926080703,0.1984457224607467,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6522542834281921,0.0767873525619506,0.073385439813137,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6906516551971436,0.0905579030513763,0.0638504922389984,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6495271921157837,0.0758043304085731,0.0724670514464378,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.561314046382904,0.050000000745058,0.2284660935401916,284.9664306640625,284.95001220703125,297.8544311523437,294.3029479980469,297.4822998046875,297.30059814453125,284.9687805175781,1.0,0.1754683852195739,0.5357341766357422,0.5357341766357422,1.0,1.0,-0.7639766335487366,0.2526062428951263,0.5113704204559326,0.0520119369029998,0.80764240026474,0.80764240026474,0.0,23.94985580444336,25.0,13924.2080078125,0.0,56.47976303100586,1.0,283.1499938964844,284.2792663574219,297.3003845214844,298.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,31327.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376523494720459,1.0,0.0,0.0,2.9463446140289307,2.946361780166626,5.792425099571119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6015625,0.0,853.949462890625,1895.4371337890625,0.0,347.9275207519531,0.7401416897773743,1.0,0.0,3.0,1.0,0.0
17912040,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9269375205039978,0.2210509926080703,0.1984457224607467,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6522542834281921,0.0767873525619506,0.073385439813137,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6906516551971436,0.0905579030513763,0.0638504922389984,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6495271921157837,0.0758043304085731,0.0724670514464378,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.561314046382904,0.050000000745058,0.2284660935401916,284.9664306640625,284.95001220703125,297.8544311523437,294.3029479980469,297.4822998046875,297.30059814453125,284.9687805175781,1.0,0.1754683852195739,0.5357341766357422,0.5357341766357422,1.0,1.0,-0.7639766335487366,0.2526062428951263,0.5113704204559326,0.0520119369029998,0.80764240026474,0.80764240026474,0.0,23.94985580444336,25.0,13924.2080078125,0.0,56.47976303100586,1.0,283.1499938964844,284.2792663574219,297.3003845214844,298.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,31327.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376523494720459,1.0,0.0,0.0,2.9463446140289307,2.946361780166626,5.792425099571119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6015625,0.0,853.949462890625,1895.4371337890625,0.0,347.9275207519531,0.7401416897773743,1.0,0.0,3.0,1.0,0.0
17912100,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.93036288022995,0.2229082435369491,0.2001090347766876,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6532593965530396,0.0770626366138458,0.073641151189804,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6914728283882141,0.0907648205757141,0.0639920905232429,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6504586338996887,0.0760545954108238,0.0726993978023529,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.5615657567977905,0.050000000745058,0.2284582406282425,284.9732360839844,284.95001220703125,297.89288330078125,294.2994689941406,297.4968566894531,297.3016662597656,284.9751892089844,1.0,0.1757304370403289,0.5381594300270081,0.5381594300270081,1.0,1.0,-0.7667191028594971,0.2549104988574981,0.5118086338043213,0.0537265129387378,0.818951427936554,0.818951427936554,0.0,23.93436813354492,25.0,13979.625,0.0,56.84431838989258,1.0,283.1499938964844,284.2841491699219,297.3041687011719,298.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,30052.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385468363761902,1.0,0.0,0.0,2.945442914962769,2.9454598426818848,5.788880343970959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.9453125,0.0,845.5836181640625,1895.4371337890625,0.0,349.8195495605469,0.7409963011741638,1.0,0.0,3.0,1.0,0.0
17912160,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9337562322616576,0.2247600108385086,0.2017695307731628,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6542801260948181,0.0773427858948707,0.0739024728536605,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.69230055809021,0.0909744650125503,0.0641365200281143,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6514036655426025,0.0763090848922729,0.0729367285966873,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.56181401014328,0.050000000745058,0.2284505069255828,284.9772033691406,284.95001220703125,297.9310607910156,294.2958068847656,297.5111389160156,297.3026733398437,284.9779968261719,1.0,0.1759962290525436,0.5398923754692078,0.5398923754692078,1.0,1.0,-0.7694745659828186,0.2568566799163818,0.5126178860664368,0.0550807155668735,0.8302831053733826,0.8302831053733826,0.0,23.9196891784668,25.0,14049.31640625,0.0,57.21376800537109,1.0,283.1499938964844,284.2825622558594,297.3059997558594,298.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,29272.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399305284023285,1.0,0.0,0.0,2.9659223556518555,2.9659390449523926,5.869658821211488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.9990234375,0.0,856.0551147460938,1895.4371337890625,0.0,352.7649230957031,0.7416043281555176,1.0,0.0,3.0,1.0,0.0
17912220,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9401365518569946,0.2283028215169906,0.2049451768398285,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6562618017196655,0.0778904408216476,0.0744142681360244,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6938858032226562,0.0913811922073364,0.0644173622131347,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6532352566719055,0.0768057182431221,0.0734008476138114,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.5622760653495789,0.050000000745058,0.2284361720085144,284.9818725585937,284.95001220703125,298.00360107421875,294.288330078125,297.538330078125,297.30438232421875,284.98211669921875,1.0,0.1765148937702179,0.5432196855545044,0.5432196855545044,1.0,1.0,-0.774776816368103,0.260545939207077,0.5142308473587036,0.0576294921338558,0.8526245355606079,0.8526245355606079,0.0,23.89442443847656,25.0,14164.51171875,0.0,57.93387985229492,1.0,283.1499938964844,284.28033447265625,297.3032531738281,298.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,27806.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429430961608886,1.0,0.0,0.0,2.99680233001709,2.996819257736206,5.992520755171427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.20947265625,0.0,870.3003540039062,1895.4371337890625,0.0,359.2569885253906,0.7493202090263367,1.0,0.0,3.0,1.0,0.0
17912280,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9403982162475586,0.2284500747919082,0.2050772160291671,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6563449501991272,0.0779135078191757,0.0744358524680137,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6939517855644226,0.0913982391357421,0.0644291490316391,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6533120274543762,0.0768266096711158,0.0734203979372978,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5622949600219727,0.050000000745058,0.2284355908632278,284.98193359375,284.95001220703125,298.0066223144531,294.2880249023437,297.5394592285156,297.304443359375,284.98211669921875,1.0,0.1765367239713668,0.543358325958252,0.543358325958252,1.0,1.0,-0.7749980688095093,0.2606996595859527,0.5142983794212341,0.0577355772256851,0.8535091280937195,0.8535091280937195,0.0,23.89344596862793,25.0,14169.8984375,0.0,57.96417999267578,1.0,283.1499938964844,284.27996826171875,297.30303955078125,298.40020751953125,293.1499938964844,293.1499938964844,283.1499938964844,27769.107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443071961402893,1.0,0.0,0.0,2.998981475830078,2.9989984035491943,6.001238830322109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.4443359375,0.0,871.7236328125,1895.4371337890625,0.0,359.537109375,0.7467608451843262,1.0,0.0,3.0,1.0,0.0
17912340,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9468259811401368,0.2321308106184005,0.208373948931694,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6584442257881165,0.078498862683773,0.0749830976128578,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6956021785736084,0.0918293893337249,0.0647267550230026,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6552470922470093,0.0773559138178825,0.0739153251051902,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.5627603530883789,0.050000000745058,0.2284212112426757,284.9844665527344,284.95001220703125,298.0810546875,294.27978515625,297.5675354003906,297.30596923828125,284.9845275878906,1.0,0.1770882904529571,0.5468242764472961,0.5468242764472961,1.0,1.0,-0.7805452942848206,0.2645449638366699,0.5160003304481506,0.0603851564228534,0.8775034546852112,0.8775034546852112,0.0,23.87056350708008,25.0,14289.1201171875,0.0,58.73002243041992,1.0,283.1499938964844,284.2756652832031,297.2943420410156,298.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,26557.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460150897502899,1.0,0.0,0.0,3.035836696624756,3.035853624343872,6.149646196718095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.6904296875,0.0,892.4449462890625,1895.4371337890625,0.0,365.9917907714844,0.7531687617301941,1.0,0.0,3.0,1.0,0.0
17912400,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9468259811401368,0.2321308106184005,0.208373948931694,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6584442257881165,0.078498862683773,0.0749830976128578,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6956021785736084,0.0918293893337249,0.0647267550230026,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6552470922470093,0.0773559138178825,0.0739153251051902,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.5627603530883789,0.050000000745058,0.2284212112426757,284.9844665527344,284.95001220703125,298.0810546875,294.27978515625,297.5675354003906,297.30596923828125,284.9845275878906,1.0,0.1770882904529571,0.5468242764472961,0.5468242764472961,1.0,1.0,-0.7805452942848206,0.2645449638366699,0.5160003304481506,0.0603851564228534,0.8775034546852112,0.8775034546852112,0.0,23.87056350708008,25.0,14289.1201171875,0.0,58.73002243041992,1.0,283.1499938964844,284.2756652832031,297.2943420410156,298.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,26557.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460150897502899,1.0,0.0,0.0,3.035836696624756,3.035853624343872,6.149646196718095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.6904296875,0.0,892.4449462890625,1895.4371337890625,0.0,365.9917907714844,0.7531687617301941,1.0,0.0,3.0,1.0,0.0
17912460,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9530322551727296,0.2358113229274749,0.2116684168577194,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6605908274650574,0.0791010558605194,0.0755457803606987,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.697268009185791,0.0922709703445434,0.0650311484932899,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6572205424308777,0.077898696064949,0.0744226351380348,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5632191300392151,0.050000000745058,0.2284070998430252,284.9867858886719,284.95001220703125,298.1543273925781,294.271240234375,297.5953674316406,297.30731201171875,284.98687744140625,1.0,0.1776500791311264,0.5500853657722473,0.5500853657722473,1.0,1.0,-0.7861318588256836,0.2682920396327972,0.5178398489952087,0.0629255250096321,0.9029279351234436,0.9029279351234436,0.0,23.84967041015625,25.0,14405.7275390625,0.0,59.51203918457031,1.0,283.1499938964844,284.2715148925781,297.2837829589844,298.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,25493.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484908580780029,1.0,0.0,0.0,3.0717029571533203,3.0717198848724365,6.295812227108399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.43310546875,0.0,913.7797241210938,1895.4371337890625,0.0,371.5061340332031,0.7595810890197754,1.0,0.0,3.0,1.0,0.0
17912520,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9530322551727296,0.2358113229274749,0.2116684168577194,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6605908274650574,0.0791010558605194,0.0755457803606987,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.697268009185791,0.0922709703445434,0.0650311484932899,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6572205424308777,0.077898696064949,0.0744226351380348,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5632191300392151,0.050000000745058,0.2284070998430252,284.9867858886719,284.95001220703125,298.1543273925781,294.271240234375,297.5953674316406,297.30731201171875,284.98687744140625,1.0,0.1776500791311264,0.5500853657722473,0.5500853657722473,1.0,1.0,-0.7861318588256836,0.2682920396327972,0.5178398489952087,0.0629255250096321,0.9029279351234436,0.9029279351234436,0.0,23.84967041015625,25.0,14405.7275390625,0.0,59.51203918457031,1.0,283.1499938964844,284.2715148925781,297.2837829589844,298.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,25493.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484908580780029,1.0,0.0,0.0,3.0717029571533203,3.0717198848724365,6.295812227108399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.43310546875,0.0,913.7797241210938,1895.4371337890625,0.0,371.5061340332031,0.7595810890197754,1.0,0.0,3.0,1.0,0.0
17912580,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9590104818344116,0.2394972443580627,0.2149662971496582,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6627974510192871,0.0797223821282386,0.0761259719729423,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6989632844924927,0.0927256271243095,0.065344214439392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6592437028884888,0.0784566700458526,0.0749438852071762,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5636781454086304,0.050000000745058,0.2283930331468582,284.9898376464844,284.95001220703125,298.226318359375,294.2625427246094,297.6229553222656,297.3085327148437,284.9901123046875,1.0,0.1782215237617492,0.5533465147018433,0.5533465147018433,1.0,1.0,-0.7917705774307251,0.2720494866371155,0.5197210907936096,0.065462127327919,0.9306410551071168,0.9306410551071168,0.0,23.829784393310547,25.0,14520.2763671875,0.0,60.31105422973633,1.0,283.1499938964844,284.26861572265625,297.2734375,298.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,24500.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506163597106933,1.0,0.0,0.0,3.1038527488708496,3.103869915008545,6.428291499105399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.091796875,0.0,933.0387573242188,1895.4371337890625,0.0,376.303466796875,0.7712900042533875,1.0,0.0,3.0,1.0,0.0
17912640,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9590104818344116,0.2394972443580627,0.2149662971496582,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6627974510192871,0.0797223821282386,0.0761259719729423,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6989632844924927,0.0927256271243095,0.065344214439392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6592437028884888,0.0784566700458526,0.0749438852071762,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5636781454086304,0.050000000745058,0.2283930331468582,284.9898376464844,284.95001220703125,298.226318359375,294.2625427246094,297.6229553222656,297.3085327148437,284.9901123046875,1.0,0.1782215237617492,0.5533465147018433,0.5533465147018433,1.0,1.0,-0.7917705774307251,0.2720494866371155,0.5197210907936096,0.065462127327919,0.9306410551071168,0.9306410551071168,0.0,23.829784393310547,25.0,14520.2763671875,0.0,60.31105422973633,1.0,283.1499938964844,284.26861572265625,297.2734375,298.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,24500.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506163597106933,1.0,0.0,0.0,3.1038527488708496,3.103869915008545,6.428291499105399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.091796875,0.0,933.0387573242188,1895.4371337890625,0.0,376.303466796875,0.7712900042533875,1.0,0.0,3.0,1.0,0.0
17912700,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9619042873382568,0.2413360327482223,0.2166146785020828,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6639218926429749,0.0800389572978019,0.0764224752783775,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6998199820518494,0.092955969274044,0.0655037090182304,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6602721214294434,0.0787399113178253,0.0752094015479087,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5639071464538574,0.050000000745058,0.2283860445022583,284.9878845214844,284.95001220703125,298.2618408203125,294.2582397460937,297.6366577148437,297.30908203125,284.9867858886719,1.0,0.1785106807947158,0.5549770593643188,0.5549770593643188,1.0,1.0,-0.7946063876152039,0.2739321887493133,0.5206741690635681,0.0667299702763557,0.942309319972992,0.942309319972992,0.0,23.820301055908203,25.0,14600.1650390625,0.0,60.7166862487793,1.0,283.1499938964844,284.2587280273437,297.2694702148437,298.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,24631.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517614543437958,1.0,0.0,0.0,3.1506247520446777,3.150642156600952,6.623486683565716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.70654296875,0.0,971.9014892578124,1895.4371337890625,0.0,378.9126892089844,0.7793856859207153,1.0,0.0,3.0,1.0,0.0
17912760,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9647153615951538,0.2431658059358596,0.2182560414075851,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6650505065917969,0.0803578570485115,0.076721653342247,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7006704211235046,0.0931859910488128,0.0656634047627449,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6613014936447144,0.0790242180228233,0.0754764303565025,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5641308426856995,0.050000000745058,0.2283792197704315,284.9845275878906,284.95001220703125,298.2970275878906,294.2539367675781,297.6502380371094,297.3095397949219,284.98358154296875,1.0,0.1788018941879272,0.5565798282623291,0.5565798282623291,1.0,1.0,-0.7974392771720886,0.2757989168167114,0.5216403603553772,0.0679822564125061,0.9519384503364564,0.9519384503364564,0.0,23.811782836914062,25.0,14663.396484375,0.0,61.125282287597656,1.0,283.1499938964844,284.25115966796875,297.26544189453125,298.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,24719.015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529333114624023,1.0,0.0,0.0,3.18546199798584,3.1854798793792725,6.770772529307578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.93603515625,0.0,1001.4916381835938,1895.4371337890625,0.0,381.6008911132813,0.7902746796607971,1.0,0.0,3.0,1.0,0.0
17912820,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9700974822044371,0.2468059509992599,0.2215199768543243,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6673176288604736,0.0810023844242096,0.0773264616727829,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7023525238037109,0.0936455950140953,0.0659825727343559,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6633604168891907,0.0795956254005432,0.0760133787989616,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5645653009414673,0.050000000745058,0.2283660173416137,284.9753112792969,284.95001220703125,298.3663635253906,294.2455444335937,297.6770935058594,297.31024169921875,284.9741516113281,1.0,0.1793892085552215,0.5597854256629944,0.5597854256629944,1.0,1.0,-0.8030940890312195,0.2795219123363495,0.5235722064971924,0.0704780891537666,0.9653748273849488,0.9653748273849488,0.0,23.79713630676269,25.0,14803.681640625,0.0,61.95036697387695,1.0,283.1499938964844,284.2309265136719,297.25762939453125,298.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,25511.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553871154785156,1.0,0.0,0.0,3.276299476623535,3.276318311691284,7.162432211771375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.42431640625,0.0,1085.3565673828125,1895.4371337890625,0.0,387.2900390625,0.8119149804115295,1.0,0.0,3.0,1.0,0.0
17912880,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9700974822044371,0.2468059509992599,0.2215199768543243,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6673176288604736,0.0810023844242096,0.0773264616727829,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7023525238037109,0.0936455950140953,0.0659825727343559,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6633604168891907,0.0795956254005432,0.0760133787989616,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5645653009414673,0.050000000745058,0.2283660173416137,284.9753112792969,284.95001220703125,298.3663635253906,294.2455444335937,297.6770935058594,297.31024169921875,284.9741516113281,1.0,0.1793892085552215,0.5597854256629944,0.5597854256629944,1.0,1.0,-0.8030940890312195,0.2795219123363495,0.5235722064971924,0.0704780891537666,0.9653748273849488,0.9653748273849488,0.0,23.79713630676269,25.0,14803.681640625,0.0,61.95036697387695,1.0,283.1499938964844,284.2309265136719,297.25762939453125,298.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,25511.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553871154785156,1.0,0.0,0.0,3.276299476623535,3.276318311691284,7.162432211771375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.42431640625,0.0,1085.3565673828125,1895.4371337890625,0.0,387.2900390625,0.8119149804115295,1.0,0.0,3.0,1.0,0.0
17912940,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9751833081245422,0.2504303753376007,0.2247666120529174,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6696102619171143,0.0816588401794433,0.0779417380690574,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7040233016014099,0.0941079705953598,0.0663029551506042,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6654298901557922,0.0801728963851928,0.0765552893280983,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.5649900436401367,0.050000000745058,0.2283531576395034,284.9660339355469,284.95001220703125,298.4342346191406,294.237548828125,297.7035827636719,297.3107604980469,284.96502685546875,1.0,0.1799824684858322,0.5629910230636597,0.5629910230636597,1.0,1.0,-0.8087482452392578,0.2832385599613189,0.5255097150802612,0.072966530919075,0.9725466966629028,0.9725466966629028,0.0,23.784568786621094,25.0,14940.0009765625,0.0,62.78668594360352,1.0,283.1499938964844,284.2114562988281,297.2495422363281,298.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,26599.421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578077495098114,1.0,0.0,0.0,3.366668224334717,3.3666880130767822,7.562996984233905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.56884765625,0.0,1175.3260498046875,1895.4371337890625,0.0,392.9833984375,0.8337087035179138,1.0,0.0,3.0,1.0,0.0
17913000,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9751833081245422,0.2504303753376007,0.2247666120529174,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6696102619171143,0.0816588401794433,0.0779417380690574,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7040233016014099,0.0941079705953598,0.0663029551506042,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6654298901557922,0.0801728963851928,0.0765552893280983,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.5649900436401367,0.050000000745058,0.2283531576395034,284.9660339355469,284.95001220703125,298.4342346191406,294.237548828125,297.7035827636719,297.3107604980469,284.96502685546875,1.0,0.1799824684858322,0.5629910230636597,0.5629910230636597,1.0,1.0,-0.8087482452392578,0.2832385599613189,0.5255097150802612,0.072966530919075,0.9725466966629028,0.9725466966629028,0.0,23.784568786621094,25.0,14940.0009765625,0.0,62.78668594360352,1.0,283.1499938964844,284.2114562988281,297.2495422363281,298.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,26599.421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578077495098114,1.0,0.0,0.0,3.366668224334717,3.3666880130767822,7.562996984233905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.56884765625,0.0,1175.3260498046875,1895.4371337890625,0.0,392.9833984375,0.8337087035179138,1.0,0.0,3.0,1.0,0.0
17913060,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9800040125846864,0.2540493607521057,0.228005900979042,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6719502210617065,0.0823316723108291,0.0785714462399482,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7057058811187744,0.09457778185606,0.0666277036070823,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6675289273262024,0.0807594433426857,0.0771051421761512,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5654158592224121,0.050000000745058,0.2283403277397155,284.9582824707031,284.95001220703125,298.5006408691406,294.23016357421875,297.7297058105469,297.3111877441406,284.9575500488281,1.0,0.1805814951658249,0.5661658048629761,0.5661658048629761,1.0,1.0,-0.8144259452819824,0.2869422435760498,0.5274837017059326,0.0754353031516075,0.975071370601654,0.975071370601654,0.0,23.772594451904297,25.0,15072.8388671875,0.0,63.63598251342773,1.0,283.1499938964844,284.1944274902344,297.24151611328125,298.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,27824.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600926637649536,1.0,0.0,0.0,3.451443910598755,3.4514646530151367,7.94867844433611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.54052734375,0.0,1265.437255859375,1895.4371337890625,0.0,398.43304443359375,0.8543376922607422,1.0,0.0,3.0,1.0,0.0
17913120,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9800040125846864,0.2540493607521057,0.228005900979042,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6719502210617065,0.0823316723108291,0.0785714462399482,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7057058811187744,0.09457778185606,0.0666277036070823,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6675289273262024,0.0807594433426857,0.0771051421761512,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5654158592224121,0.050000000745058,0.2283403277397155,284.9582824707031,284.95001220703125,298.5006408691406,294.23016357421875,297.7297058105469,297.3111877441406,284.9575500488281,1.0,0.1805814951658249,0.5661658048629761,0.5661658048629761,1.0,1.0,-0.8144259452819824,0.2869422435760498,0.5274837017059326,0.0754353031516075,0.975071370601654,0.975071370601654,0.0,23.772594451904297,25.0,15072.8388671875,0.0,63.63598251342773,1.0,283.1499938964844,284.1944274902344,297.24151611328125,298.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,27824.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600926637649536,1.0,0.0,0.0,3.451443910598755,3.4514646530151367,7.94867844433611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.54052734375,0.0,1265.437255859375,1895.4371337890625,0.0,398.43304443359375,0.8543376922607422,1.0,0.0,3.0,1.0,0.0
17913180,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9845799803733826,0.2576688230037689,0.2312442064285278,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6743552088737488,0.0830246955156326,0.0792193561792373,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7074176669120789,0.0950585380196571,0.0669595226645469,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6696727275848389,0.0813580229878425,0.077665738761425,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.565849781036377,0.050000000745058,0.2283272892236709,284.9525146484375,284.95001220703125,298.5654602050781,294.2235717773437,297.7554626464844,297.3115539550781,284.9520874023437,1.0,0.1811865419149398,0.5693405270576477,0.5693405270576477,1.0,1.0,-0.8201454281806946,0.2906543314456939,0.5294910669326782,0.0779016241431236,0.9744826555252076,0.9744826555252076,0.0,23.76026153564453,25.0,15202.9619140625,0.0,64.49995422363281,1.0,283.1499938964844,284.18017578125,297.23419189453125,298.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,29098.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622257947921753,1.0,0.0,0.0,3.5289082527160645,3.5289299488067627,8.309484087476449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.51025390625,0.0,1352.6505126953125,1895.4371337890625,0.0,403.5881042480469,0.8733294010162354,1.0,0.0,3.0,1.0,0.0
17913240,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9845799803733826,0.2576688230037689,0.2312442064285278,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6743552088737488,0.0830246955156326,0.0792193561792373,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7074176669120789,0.0950585380196571,0.0669595226645469,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6696727275848389,0.0813580229878425,0.077665738761425,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.565849781036377,0.050000000745058,0.2283272892236709,284.9525146484375,284.95001220703125,298.5654602050781,294.2235717773437,297.7554626464844,297.3115539550781,284.9520874023437,1.0,0.1811865419149398,0.5693405270576477,0.5693405270576477,1.0,1.0,-0.8201454281806946,0.2906543314456939,0.5294910669326782,0.0779016241431236,0.9744826555252076,0.9744826555252076,0.0,23.76026153564453,25.0,15202.9619140625,0.0,64.49995422363281,1.0,283.1499938964844,284.18017578125,297.23419189453125,298.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,29098.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622257947921753,1.0,0.0,0.0,3.5289082527160645,3.5289299488067627,8.309484087476449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.51025390625,0.0,1352.6505126953125,1895.4371337890625,0.0,403.5881042480469,0.8733294010162354,1.0,0.0,3.0,1.0,0.0
17913300,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9867803454399108,0.259479820728302,0.2328641712665558,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6755859851837158,0.0833796858787536,0.0795510709285736,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7082879543304443,0.0953037366271019,0.0671286657452583,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6707645654678345,0.0816624090075492,0.0779507085680961,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5660712122917175,0.050000000745058,0.2283206582069397,284.9501953125,284.95001220703125,298.5972900390625,294.2206115722656,297.7682189941406,297.3117370605469,284.949462890625,1.0,0.1814914345741272,0.5709279179573059,0.5709279179573059,1.0,1.0,-0.8230248689651489,0.2925151288509369,0.5305097103118896,0.0791346058249473,0.973347008228302,0.973347008228302,0.0,23.753780364990234,25.0,15273.9931640625,0.0,64.93789672851562,1.0,283.1499938964844,284.17242431640625,297.2310485839844,298.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,29866.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632570147514343,1.0,0.0,0.0,3.572805166244507,3.572827339172364,8.51749689445569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.5751953125,0.0,1404.050537109375,1895.4371337890625,0.0,406.1039123535156,0.8813285231590271,1.0,0.0,3.0,1.0,0.0
17913360,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9889227151870728,0.261291354894638,0.2344844788312912,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6768368482589722,0.0837408080697059,0.0798884257674217,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.709164559841156,0.0955523699522018,0.0673001185059547,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6718703508377075,0.0819704309105873,0.0782389938831329,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5662956833839417,0.050000000745058,0.2283139526844024,284.9487609863281,284.95001220703125,298.6286926269531,294.2179260253906,297.7808532714844,297.3119201660156,284.9486083984375,1.0,0.1817980408668518,0.572481095790863,0.572481095790863,1.0,1.0,-0.8259183168411255,0.2943637371063232,0.5315545797348022,0.0803519859910011,0.9721071124076844,0.9721071124076844,0.0,23.747095108032227,25.0,15331.416015625,0.0,65.37998962402344,1.0,283.1499938964844,284.1684875488281,297.2279663085937,298.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,30369.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464235782623291,1.0,0.0,0.0,3.5990307331085205,3.599053382873535,8.642998068353336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.62353515625,0.0,1435.6583251953125,1895.4371337890625,0.0,408.5061645507813,0.8906344771385193,1.0,0.0,3.0,1.0,0.0
17913420,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.993037760257721,0.2649170756340027,0.2377273589372635,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6793999075889587,0.0844816416501998,0.0805804282426834,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7109248042106628,0.0960599929094314,0.0676501989364624,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6741244196891785,0.0825972855091095,0.0788257345557212,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5667544603347778,0.050000000745058,0.2283002883195877,284.94659423828125,284.95001220703125,298.6902160644531,294.2134704589844,297.8058166503906,297.3122863769531,284.9466857910156,1.0,0.1824164092540741,0.5755875110626221,0.5755875110626221,1.0,1.0,-0.8317484855651855,0.2980701327323913,0.5336783528327942,0.0827856659889221,0.9689232110977172,0.9689232110977172,0.0,23.733049392700195,25.0,15458.9306640625,0.0,66.27700805664062,1.0,283.1499938964844,284.1589050292969,297.2230834960937,298.3956604003906,293.1499938964844,293.1499938964844,283.1499938964844,31615.134765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661589860916137,1.0,0.0,0.0,3.66312313079834,3.663146495819092,8.953571750680567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9619140625,0.0,1514.8914794921875,1895.4371337890625,0.0,413.2679443359375,0.9065309166908264,1.0,0.0,3.0,1.0,0.0
