time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913480,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.993037760257721,0.2649170756340027,0.2377273589372635,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6793999075889587,0.0844816416501998,0.0805804282426834,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7109248042106628,0.0960599929094314,0.0676501989364624,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6741244196891785,0.0825972855091095,0.0788257345557212,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5667544603347778,0.050000000745058,0.2283002883195877,284.94659423828125,284.95001220703125,298.6902160644531,294.2134704589844,297.8058166503906,297.3122863769531,284.9466857910156,1.0,0.1824164092540741,0.5755875110626221,0.5755875110626221,1.0,1.0,-0.8317484855651855,0.2980701327323913,0.5336783528327942,0.0827856659889221,0.9689232110977172,0.9689232110977172,0.0,23.733049392700195,25.0,15458.9306640625,0.0,66.27700805664062,1.0,283.1499938964844,284.1589050292969,297.2230834960937,298.3956604003906,293.1499938964844,293.1499938964844,283.1499938964844,31615.134765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661589860916137,1.0,0.0,0.0,3.66312313079834,3.663146495819092,8.953571750680567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9619140625,0.0,1514.8914794921875,1895.4371337890625,0.0,413.2679443359375,0.9065309166908264,1.0,0.0,3.0,1.0,0.0
17913540,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.99692964553833,0.2685452103614807,0.2409722357988357,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6820475459098816,0.0852488577365875,0.0812970623373985,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7126966714859009,0.0965817347168922,0.0680100917816162,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6764352917671204,0.0832389220595359,0.0794263929128646,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5672259330749512,0.050000000745058,0.2282863110303878,284.94586181640625,284.95001220703125,298.75,294.2104187011719,297.8303527832031,297.31268310546875,284.9460754394531,1.0,0.1830421835184097,0.5786939263343811,0.5786939263343811,1.0,1.0,-0.8376389741897583,0.301792562007904,0.5358464121818542,0.0852212235331535,0.9657687544822692,0.9657687544822692,0.0,23.71819877624512,25.0,15587.0341796875,0.0,67.19183349609375,1.0,283.1499938964844,284.1510314941406,297.2196960449219,298.3992614746094,293.1499938964844,293.1499938964844,283.1499938964844,32810.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680202007293701,1.0,0.0,0.0,3.7222354412078857,3.722259521484375,9.244873240277228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.64208984375,0.0,1590.6927490234375,1895.4371337890625,0.0,417.9291687011719,0.9212462306022644,1.0,0.0,3.0,1.0,0.0
17913600,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.99692964553833,0.2685452103614807,0.2409722357988357,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6820475459098816,0.0852488577365875,0.0812970623373985,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7126966714859009,0.0965817347168922,0.0680100917816162,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6764352917671204,0.0832389220595359,0.0794263929128646,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5672259330749512,0.050000000745058,0.2282863110303878,284.94586181640625,284.95001220703125,298.75,294.2104187011719,297.8303527832031,297.31268310546875,284.9460754394531,1.0,0.1830421835184097,0.5786939263343811,0.5786939263343811,1.0,1.0,-0.8376389741897583,0.301792562007904,0.5358464121818542,0.0852212235331535,0.9657687544822692,0.9657687544822692,0.0,23.71819877624512,25.0,15587.0341796875,0.0,67.19183349609375,1.0,283.1499938964844,284.1510314941406,297.2196960449219,298.3992614746094,293.1499938964844,293.1499938964844,283.1499938964844,32810.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680202007293701,1.0,0.0,0.0,3.7222354412078857,3.722259521484375,9.244873240277228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.64208984375,0.0,1590.6927490234375,1895.4371337890625,0.0,417.9291687011719,0.9212462306022644,1.0,0.0,3.0,1.0,0.0
17913660,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9988102316856384,0.2727059721946716,0.2427384853363037,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6850892305374146,0.0864252671599388,0.0822746902704238,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7146915793418884,0.0974917784333229,0.0685506016016006,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.679124653339386,0.0842774659395217,0.0802766233682632,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5673490166664124,0.050000000745058,0.2282825857400894,284.945556640625,284.95001220703125,298.80712890625,294.206787109375,297.8567199707031,297.3170471191406,284.9456787109375,1.0,0.18365578353405,0.5817514657974243,0.5817514657974243,1.0,1.0,-0.8426457047462463,0.3051432967185974,0.5375024080276489,0.0875003337860107,0.9626662731170654,0.9626662731170654,0.0,23.74971580505371,25.0,15703.365234375,0.0,68.0361328125,1.0,283.1499938964844,284.1435546875,297.21685791015625,298.4035339355469,293.1499938964844,293.1499938964844,283.04998779296875,33977.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470036894083023,1.0,0.0,0.0,3.778413057327272,3.778438091278076,9.526034432383312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7333984375,0.0,1665.1182861328125,1895.4371337890625,0.0,423.0393981933594,0.934248387813568,1.0,0.0,3.0,1.0,0.0
17913720,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9988102316856384,0.2727059721946716,0.2427384853363037,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6850892305374146,0.0864252671599388,0.0822746902704238,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7146915793418884,0.0974917784333229,0.0685506016016006,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.679124653339386,0.0842774659395217,0.0802766233682632,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5673490166664124,0.050000000745058,0.2282825857400894,284.945556640625,284.95001220703125,298.80712890625,294.206787109375,297.8567199707031,297.3170471191406,284.9456787109375,1.0,0.18365578353405,0.5817514657974243,0.5817514657974243,1.0,1.0,-0.8426457047462463,0.3051432967185974,0.5375024080276489,0.0875003337860107,0.9626662731170654,0.9626662731170654,0.0,23.74971580505371,25.0,15703.365234375,0.0,68.0361328125,1.0,283.1499938964844,284.1435546875,297.21685791015625,298.4035339355469,293.1499938964844,293.1499938964844,283.04998779296875,33977.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470036894083023,1.0,0.0,0.0,3.778413057327272,3.778438091278076,9.526034432383312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7333984375,0.0,1665.1182861328125,1895.4371337890625,0.0,423.0393981933594,0.934248387813568,1.0,0.0,3.0,1.0,0.0
17913780,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9987321496009828,0.2777246534824371,0.2427368909120559,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6892744898796082,0.0880582183599472,0.0837200358510017,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7174951434135437,0.0988063663244247,0.0694072321057319,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.682956874370575,0.0857614576816558,0.0815839022397995,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5672759413719177,0.050000000745058,0.2282846271991729,284.874755859375,284.95001220703125,298.8609313964844,294.20074462890625,297.88623046875,297.3282165527344,284.8729858398437,1.0,0.1842359900474548,0.5848090052604675,0.5848090052604675,1.0,1.0,-0.8469299077987671,0.3082046210765838,0.5387253165245056,0.0896542519330978,0.8900800943374634,0.8900800943374634,0.0,23.804912567138672,25.0,15919.4306640625,0.0,68.81253814697266,1.0,283.0516052246094,284.0665283203125,297.2334289550781,298.4472961425781,293.1499938964844,293.1499938964844,283.1499938964844,37859.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783079326152801,1.0,0.0,0.0,3.7444698810577393,3.744495153427124,9.35565026338736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.15673828125,0.0,1655.1094970703125,1895.4371337890625,0.0,444.6681213378906,0.9250269532203674,1.0,0.0,3.0,1.0,0.0
17913840,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9987321496009828,0.2777246534824371,0.2427368909120559,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6892744898796082,0.0880582183599472,0.0837200358510017,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7174951434135437,0.0988063663244247,0.0694072321057319,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.682956874370575,0.0857614576816558,0.0815839022397995,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5672759413719177,0.050000000745058,0.2282846271991729,284.874755859375,284.95001220703125,298.8609313964844,294.20074462890625,297.88623046875,297.3282165527344,284.8729858398437,1.0,0.1842359900474548,0.5848090052604675,0.5848090052604675,1.0,1.0,-0.8469299077987671,0.3082046210765838,0.5387253165245056,0.0896542519330978,0.8900800943374634,0.8900800943374634,0.0,23.804912567138672,25.0,15919.4306640625,0.0,68.81253814697266,1.0,283.0516052246094,284.0665283203125,297.2334289550781,298.4472961425781,293.1499938964844,293.1499938964844,283.1499938964844,37859.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783079326152801,1.0,0.0,0.0,3.7444698810577393,3.744495153427124,9.35565026338736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.15673828125,0.0,1655.1094970703125,1895.4371337890625,0.0,444.6681213378906,0.9250269532203674,1.0,0.0,3.0,1.0,0.0
17913900,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9987162947654724,0.2806129455566406,0.2426066249608993,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6919117569923401,0.0890329927206039,0.0845823660492897,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7193008065223694,0.0996089875698089,0.0699241980910301,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6854153871536255,0.0866561010479927,0.0823726132512092,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5673819780349731,0.050000000745058,0.2282814681529998,284.9146728515625,284.95001220703125,298.8866271972656,294.19683837890625,297.9021911621094,297.33624267578125,284.936767578125,1.0,0.1845241785049438,0.5863378047943115,0.5863378047943115,1.0,1.0,-0.849371075630188,0.3098457455635071,0.5395253300666809,0.0907736420631408,0.8958351612091064,0.8958351612091064,0.0,23.813278198242188,25.0,15737.7734375,0.0,69.22220611572266,1.0,283.1348571777344,284.1483154296875,297.186767578125,298.3603515625,293.1499938964844,293.1499938964844,283.1499938964844,37666.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751486182212829,1.0,0.0,0.0,3.68186092376709,3.681885480880737,9.045405136021144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0888671875,0.0,1581.480712890625,1895.4371337890625,0.0,436.2771301269531,0.9138230085372924,1.0,0.0,3.0,1.0,0.0
17913960,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.998684585094452,0.2838930487632751,0.2423481494188308,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6950055360794067,0.090144969522953,0.0855692252516746,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7214850187301636,0.1005527824163436,0.0705346018075943,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6883285045623779,0.087682656943798,0.0832811817526817,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5675922632217407,0.050000000745058,0.228275254368782,284.9664306640625,284.95001220703125,298.9115600585937,294.1924133300781,297.9195556640625,297.346923828125,284.9727478027344,1.0,0.1848153620958328,0.5878587961196899,0.5878587961196899,1.0,1.0,-0.8520607352256775,0.3115766644477844,0.5404840111732483,0.0919270813465118,0.9285699129104614,0.9285699129104614,0.0,23.807945251464844,25.0,15854.388671875,0.0,69.65455627441406,1.0,283.1478576660156,284.17108154296875,297.1753845214844,298.362548828125,293.1499938964844,293.1499938964844,283.04998779296875,35224.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728629887104034,1.0,0.0,0.0,3.700324296951294,3.7003486156463614,9.136352332461684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.59130859375,0.0,1583.9951171875,1895.4371337890625,0.0,430.3070068359375,0.9182170033454896,1.0,0.0,3.0,1.0,0.0
17914020,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9985905885696412,0.2907595634460449,0.241601675748825,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7020332217216492,0.0925529599189758,0.0877941623330116,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7264752388000488,0.1025772020220756,0.0719223916530609,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6949985027313232,0.0899079069495201,0.0853370577096939,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.5681989789009094,0.050000000745058,0.2282574623823166,284.9083251953125,284.95001220703125,298.959228515625,294.1820373535156,297.955078125,297.370849609375,284.9065856933594,1.0,0.1854128986597061,0.5909008383750916,0.5909008383750916,1.0,1.0,-0.8579466342926025,0.3152251541614532,0.5427214503288269,0.0943169891834259,0.8847246766090393,0.8847246766090393,0.0,23.774045944213867,25.0,16120.0107421875,0.0,70.57546997070312,1.0,283.0517272949219,284.09600830078125,297.2080993652344,298.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,37440.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797402918338775,1.0,0.0,0.0,3.68607759475708,3.686102390289306,9.06613649931387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.95166015625,0.0,1584.56103515625,1895.4371337890625,0.0,448.5263977050781,0.9118319153785706,1.0,0.0,3.0,1.0,0.0
17914080,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9985905885696412,0.2907595634460449,0.241601675748825,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7020332217216492,0.0925529599189758,0.0877941623330116,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7264752388000488,0.1025772020220756,0.0719223916530609,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6949985027313232,0.0899079069495201,0.0853370577096939,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.5681989789009094,0.050000000745058,0.2282574623823166,284.9083251953125,284.95001220703125,298.959228515625,294.1820373535156,297.955078125,297.370849609375,284.9065856933594,1.0,0.1854128986597061,0.5909008383750916,0.5909008383750916,1.0,1.0,-0.8579466342926025,0.3152251541614532,0.5427214503288269,0.0943169891834259,0.8847246766090393,0.8847246766090393,0.0,23.774045944213867,25.0,16120.0107421875,0.0,70.57546997070312,1.0,283.0517272949219,284.09600830078125,297.2080993652344,298.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,37440.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797402918338775,1.0,0.0,0.0,3.68607759475708,3.686102390289306,9.06613649931387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.95166015625,0.0,1584.56103515625,1895.4371337890625,0.0,448.5263977050781,0.9118319153785706,1.0,0.0,3.0,1.0,0.0
17914140,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9985190629959106,0.2954275906085968,0.2410521358251571,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7067477107048035,0.0942053198814392,0.0893002077937126,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7298044562339783,0.1039678156375885,0.0728524476289749,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6994920969009399,0.091434895992279,0.0867281034588813,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5686449408531189,0.050000000745058,0.2282444387674331,284.9648132324219,284.95001220703125,298.9878845214844,294.17449951171875,297.9781494140625,297.38775634765625,284.98248291015625,1.0,0.1858012229204177,0.5928196310997009,0.5928196310997009,1.0,1.0,-0.8618645668029785,0.3175998628139496,0.5442647337913513,0.0958622470498085,0.9131622910499572,0.9131622910499572,0.0,23.74554443359375,25.0,16000.4609375,0.0,71.18502807617188,1.0,283.1408386230469,284.1835632324219,297.1618957519531,298.3501892089844,293.1499938964844,293.1499938964844,283.1499938964844,35919.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476506233215332,1.0,0.0,0.0,3.6519615650177,3.6519854068756095,8.899091312741803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.615234375,0.0,1534.7486572265625,1895.4371337890625,0.0,439.8629760742188,0.9062449932098388,1.0,0.0,3.0,1.0,0.0
17914200,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9984678030014038,0.2983905971050262,0.2406678646802902,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7097116112709045,0.095249980688095,0.0902517586946487,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7319512367248535,0.1048599779605865,0.0734488442540168,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7023391127586365,0.0924013257026672,0.0876079276204109,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5689564347267151,0.050000000745058,0.2282353788614273,284.9954833984375,284.95001220703125,299.0041809082031,294.1697692871094,297.9924621582031,297.39923095703125,285.0008850097656,1.0,0.1860348433256149,0.5939428806304932,0.5939428806304932,1.0,1.0,-0.8643062114715576,0.3190453350543976,0.5452608466148376,0.0967936739325523,0.9417653679847716,0.9417653679847716,0.0,23.72285461425781,28.0,16097.462890625,0.0,71.55975341796875,1.0,283.1476135253906,284.1910095214844,297.15899658203125,298.3586120605469,293.1499938964844,293.1499938964844,283.04998779296875,34162.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757749736309051,1.0,0.0,0.0,3.6861531734466553,3.686177253723145,9.06650825527322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.984375,0.0,1559.875732421875,1895.4371337890625,0.0,437.9277648925781,0.9142965078353882,1.0,0.0,3.0,1.0,0.0
17914260,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.998702585697174,0.3061655163764953,0.2424937635660171,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7152685523033142,0.09816325455904,0.0929901152849197,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7356806993484497,0.1073077321052551,0.0751600712537765,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7077779173851013,0.0950890854001045,0.0901379510760307,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5674733519554138,0.050000000745058,0.2282782346010208,284.9340515136719,284.95001220703125,299.0466003417969,294.1557922363281,298.030517578125,297.43023681640625,284.931884765625,1.0,0.1879796236753463,0.5969102382659912,0.5969102382659912,1.0,1.0,-0.8749240040779114,0.3244959115982055,0.5504280924797058,0.0999450981616973,0.9134904146194458,0.9134904146194458,0.0,24.06257438659668,31.0,16464.576171875,0.0,73.86071014404297,1.0,283.0517883300781,284.1083679199219,297.1905517578125,298.4301452636719,293.1499938964844,293.1499938964844,282.75,35900.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844487905502319,1.0,0.0,0.0,3.723289012908936,3.723313570022583,9.250107382285931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.82958984375,0.0,1615.485595703125,1895.4371337890625,0.0,461.4520568847656,0.9212408661842346,1.0,0.0,3.0,1.0,0.0
17914320,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.998702585697174,0.3061655163764953,0.2424937635660171,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7152685523033142,0.09816325455904,0.0929901152849197,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7356806993484497,0.1073077321052551,0.0751600712537765,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7077779173851013,0.0950890854001045,0.0901379510760307,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5674733519554138,0.050000000745058,0.2282782346010208,284.9340515136719,284.95001220703125,299.0466003417969,294.1557922363281,298.030517578125,297.43023681640625,284.931884765625,1.0,0.1879796236753463,0.5969102382659912,0.5969102382659912,1.0,1.0,-0.8749240040779114,0.3244959115982055,0.5504280924797058,0.0999450981616973,0.9134904146194458,0.9134904146194458,0.0,24.06257438659668,31.0,16464.576171875,0.0,73.86071014404297,1.0,283.0517883300781,284.1083679199219,297.1905517578125,298.4301452636719,293.1499938964844,293.1499938964844,282.75,35900.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844487905502319,1.0,0.0,0.0,3.723289012908936,3.723313570022583,9.250107382285931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.82958984375,0.0,1615.485595703125,1895.4371337890625,0.0,461.4520568847656,0.9212408661842346,1.0,0.0,3.0,1.0,0.0
17914380,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9990000128746032,0.3127771019935608,0.2471536844968795,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.718138575553894,0.1010449081659317,0.0957587212324142,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7368250489234924,0.1096199825406074,0.0768264830112457,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7104584574699402,0.0977256149053573,0.0926795974373817,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.5636596083641052,0.050000000745058,0.2283914238214492,284.75909423828125,284.95001220703125,299.0867004394531,294.14031982421875,298.0642395019531,297.45556640625,284.7680969238281,1.0,0.1910163909196853,0.599877655506134,0.599877655506134,1.0,1.0,-0.8890249729156494,0.3313121795654297,0.5577127933502197,0.1037518978118896,0.7232339978218079,0.7232339978218079,0.0,24.81642341613769,34.0,16848.68359375,0.0,77.4453353881836,1.0,282.7586975097656,283.9696044921875,297.217041015625,298.517822265625,293.1499938964844,293.1499938964844,283.04998779296875,50863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505255937576294,1.0,0.0,0.0,3.287201404571533,3.287224769592285,7.210176704575133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.0615234375,0.0,1265.9124755859375,1895.4371337890625,0.0,523.3101806640625,0.8351207971572876,1.0,0.0,3.0,1.0,0.0
17914440,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9990000128746032,0.3127771019935608,0.2471536844968795,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.718138575553894,0.1010449081659317,0.0957587212324142,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7368250489234924,0.1096199825406074,0.0768264830112457,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7104584574699402,0.0977256149053573,0.0926795974373817,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.5636596083641052,0.050000000745058,0.2283914238214492,284.75909423828125,284.95001220703125,299.0867004394531,294.14031982421875,298.0642395019531,297.45556640625,284.7680969238281,1.0,0.1910163909196853,0.599877655506134,0.599877655506134,1.0,1.0,-0.8890249729156494,0.3313121795654297,0.5577127933502197,0.1037518978118896,0.7232339978218079,0.7232339978218079,0.0,24.81642341613769,34.0,16848.68359375,0.0,77.4453353881836,1.0,282.7586975097656,283.9696044921875,297.217041015625,298.517822265625,293.1499938964844,293.1499938964844,283.04998779296875,50863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505255937576294,1.0,0.0,0.0,3.287201404571533,3.287224769592285,7.210176704575133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.0615234375,0.0,1265.9124755859375,1895.4371337890625,0.0,523.3101806640625,0.8351207971572876,1.0,0.0,3.0,1.0,0.0
17914500,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.3161394894123077,0.2503082156181335,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7188323736190796,0.1025981456041336,0.0971670746803283,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7366450428962708,0.1108865812420845,0.0776590406894683,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7109941840171814,0.0991436690092086,0.0939655750989914,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5610566139221191,0.050000000745058,0.2284711152315139,284.920166015625,284.95001220703125,299.10595703125,294.1320495605469,298.0809936523437,297.4683532714844,284.9831848144531,1.0,0.1928876638412475,0.6013613343238831,0.6013613343238831,1.0,1.0,-0.8971390724182129,0.3351418673992157,0.5619971752166748,0.105874516069889,0.7866421341896057,0.7866421341896057,0.0,25.329105377197266,34.0,16476.318359375,0.0,79.67210388183594,1.0,282.98760986328125,284.2250671386719,297.0844421386719,298.2670593261719,293.1499938964844,293.1499938964844,283.04998779296875,43386.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941344857215881,1.0,0.0,0.0,3.114945888519287,3.11496639251709,6.474322162830504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.63232421875,0.0,1062.55322265625,1895.4371337890625,0.0,489.2546997070313,0.7996041774749756,1.0,0.0,3.0,1.0,0.0
17914560,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9990000128746032,0.3199415206909179,0.2537510395050049,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7196457982063293,0.1043601706624031,0.0987634733319282,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7366310358047485,0.1123870462179184,0.0786489322781562,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7116480469703674,0.100758247077465,0.0954280868172645,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.5582000613212585,0.050000000745058,0.2285609543323516,285.053955078125,284.95001220703125,299.1247253417969,294.1235046386719,298.099609375,297.4844970703125,285.06219482421875,1.0,0.1949762403964996,0.6027296781539917,0.6027296781539917,1.0,1.0,-0.9062376618385316,0.3393162786960602,0.5669214129447937,0.1081525683403015,0.8940173387527466,0.8940173387527466,0.0,25.907543182373047,37.0,16885.87890625,0.0,82.21537780761719,1.0,283.0376281738281,284.25274658203125,297.06158447265625,298.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,31838.779296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864232242107391,1.0,0.0,0.0,3.32230281829834,3.3223230838775635,7.364982366198092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.18212890625,0.0,1169.8958740234375,1895.4371337890625,0.0,466.9850769042969,0.8286349773406982,1.0,0.0,3.0,1.0,0.0
17914620,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.9990000128746032,0.3271588385105133,0.2616016268730163,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7208528518676758,0.1080383136868476,0.1022447049617767,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.7361705303192139,0.115478329360485,0.0808261632919311,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7124928832054138,0.1041180491447448,0.0986159816384315,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.5516611933708191,0.050000000745058,0.2287769168615341,285.1248779296875,284.95001220703125,299.16082763671875,294.10552978515625,298.1364440917969,297.5172119140625,285.1271057128906,1.0,0.1997319459915161,0.605466365814209,0.605466365814209,1.0,1.0,-0.9265357255935668,0.3485049307346344,0.5780307650566101,0.1131873801350593,1.0,1.0,0.0,27.284826278686523,40.0,17155.9453125,0.0,88.18302917480469,1.0,283.14678955078125,284.29364013671875,297.0902709960937,298.3280334472656,293.1499938964844,293.1499938964844,283.04998779296875,28904.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819439649581909,1.0,0.0,0.0,3.5780458450317383,3.5780680179595947,8.542502314412559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.416015625,0.0,1402.5374755859375,1895.4371337890625,0.0,454.5291442871094,0.8855887651443481,1.0,0.0,3.0,1.0,0.0
17914680,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.9990000128746032,0.3271588385105133,0.2616016268730163,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7208528518676758,0.1080383136868476,0.1022447049617767,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.7361705303192139,0.115478329360485,0.0808261632919311,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7124928832054138,0.1041180491447448,0.0986159816384315,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.5516611933708191,0.050000000745058,0.2287769168615341,285.1248779296875,284.95001220703125,299.16082763671875,294.10552978515625,298.1364440917969,297.5172119140625,285.1271057128906,1.0,0.1997319459915161,0.605466365814209,0.605466365814209,1.0,1.0,-0.9265357255935668,0.3485049307346344,0.5780307650566101,0.1131873801350593,1.0,1.0,0.0,27.284826278686523,40.0,17155.9453125,0.0,88.18302917480469,1.0,283.14678955078125,284.29364013671875,297.0902709960937,298.3280334472656,293.1499938964844,293.1499938964844,283.04998779296875,28904.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819439649581909,1.0,0.0,0.0,3.5780458450317383,3.5780680179595947,8.542502314412559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.416015625,0.0,1402.5374755859375,1895.4371337890625,0.0,454.5291442871094,0.8855887651443481,1.0,0.0,3.0,1.0,0.0
17914740,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.3333740532398224,0.2707562446594238,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7208364009857178,0.1117057204246521,0.1057928949594497,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7343500852584839,0.1184248328208923,0.0829701647162437,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7120159864425659,0.1074366942048072,0.1018418595194816,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5441461801528931,0.050000000745058,0.2290452420711517,285.05029296875,284.95001220703125,299.1952209472656,294.08660888671875,298.1719665527344,297.5488586425781,285.0463256835937,1.0,0.205126091837883,0.6082030534744263,0.6082030534744263,1.0,1.0,-0.9485480785369872,0.3584142327308655,0.590133786201477,0.1186555176973342,1.0,1.0,0.0,28.966293334960938,28.0,17781.5078125,0.0,95.21240234375,1.0,283.0513916015625,284.1864624023437,297.1566467285156,298.4649353027344,293.1499938964844,293.1499938964844,282.75,31683.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983200132846832,1.0,0.0,0.0,3.749197244644165,3.7492215633392334,9.37928803068644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.62060546875,0.0,1613.17919921875,1895.4371337890625,0.0,501.7958984375,0.9243512749671936,1.0,0.0,3.0,1.0,0.0
17914800,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.3333740532398224,0.2707562446594238,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7208364009857178,0.1117057204246521,0.1057928949594497,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7343500852584839,0.1184248328208923,0.0829701647162437,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7120159864425659,0.1074366942048072,0.1018418595194816,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5441461801528931,0.050000000745058,0.2290452420711517,285.05029296875,284.95001220703125,299.1952209472656,294.08660888671875,298.1719665527344,297.5488586425781,285.0463256835937,1.0,0.205126091837883,0.6082030534744263,0.6082030534744263,1.0,1.0,-0.9485480785369872,0.3584142327308655,0.590133786201477,0.1186555176973342,1.0,1.0,0.0,28.966293334960938,28.0,17781.5078125,0.0,95.21240234375,1.0,283.0513916015625,284.1864624023437,297.1566467285156,298.4649353027344,293.1499938964844,293.1499938964844,282.75,31683.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983200132846832,1.0,0.0,0.0,3.749197244644165,3.7492215633392334,9.37928803068644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.62060546875,0.0,1613.17919921875,1895.4371337890625,0.0,501.7958984375,0.9243512749671936,1.0,0.0,3.0,1.0,0.0
17914860,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9990000128746032,0.339638739824295,0.2680802941322326,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7299684882164001,0.1151246353983879,0.1090869307518005,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7417422533035278,0.12105692923069,0.0848407819867134,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7209159731864929,0.1104757264256477,0.1047843843698501,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.5463141202926636,0.050000000745058,0.2289649993181228,284.82061767578125,284.95001220703125,299.2281494140625,294.0668640136719,298.2055969238281,297.579833984375,284.813720703125,1.0,0.2047263383865356,0.6106615662574768,0.6106615662574768,1.0,1.0,-0.954978346824646,0.3619849681854248,0.5929933786392212,0.1211921051144599,0.8605121374130249,0.8605121374130249,0.0,28.616111755371094,31.0,18387.578125,0.0,95.9507293701172,1.0,282.7563781738281,283.9388427734375,297.18115234375,298.57879638671875,293.1499938964844,293.1499938964844,283.04998779296875,39029.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268729329109192,1.0,0.0,0.0,3.7135767936706543,3.713602066040039,9.201912689604796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.6796875,0.0,1628.123046875,1895.4371337890625,0.0,596.6184692382812,0.9197441339492798,1.0,0.0,3.0,1.0,0.0
17914920,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9990000128746032,0.339638739824295,0.2680802941322326,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7299684882164001,0.1151246353983879,0.1090869307518005,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7417422533035278,0.12105692923069,0.0848407819867134,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7209159731864929,0.1104757264256477,0.1047843843698501,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.5463141202926636,0.050000000745058,0.2289649993181228,284.82061767578125,284.95001220703125,299.2281494140625,294.0668640136719,298.2055969238281,297.579833984375,284.813720703125,1.0,0.2047263383865356,0.6106615662574768,0.6106615662574768,1.0,1.0,-0.954978346824646,0.3619849681854248,0.5929933786392212,0.1211921051144599,0.8605121374130249,0.8605121374130249,0.0,28.616111755371094,31.0,18387.578125,0.0,95.9507293701172,1.0,282.7563781738281,283.9388427734375,297.18115234375,298.57879638671875,293.1499938964844,293.1499938964844,283.04998779296875,39029.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268729329109192,1.0,0.0,0.0,3.7135767936706543,3.713602066040039,9.201912689604796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.6796875,0.0,1628.123046875,1895.4371337890625,0.0,596.6184692382812,0.9197441339492798,1.0,0.0,3.0,1.0,0.0
17914980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.348649799823761,0.2670924365520477,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7374037504196167,0.1186930686235427,0.1123114302754402,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7484168410301208,0.1243923902511596,0.0869594067335128,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7278251647949219,0.1136855259537696,0.1076537817716598,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.5471217632293701,0.050000000745058,0.2289355397224426,285.0485534667969,284.95001220703125,299.2588806152344,294.0471496582031,298.2431640625,297.6177673339844,285.0580139160156,1.0,0.2058925926685333,0.6130467057228088,0.6130467057228088,1.0,1.0,-0.9636096954345704,0.366445243358612,0.5971644520759583,0.1239707022905349,0.9970147013664246,0.9970147013664246,0.0,28.55931282043457,31.0,18052.5546875,0.0,97.63011169433594,1.0,283.04168701171875,284.1916809082031,297.00048828125,298.3047790527344,293.1499938964844,293.1499938964844,283.04998779296875,32696.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117113590240479,1.0,0.0,0.0,3.7473742961883545,3.747398614883423,9.370169209432788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.28369140625,0.0,1618.8516845703125,1895.4371337890625,0.0,544.1839599609375,0.9257161021232604,1.0,0.0,3.0,1.0,0.0
17915040,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.3489546477794647,0.2671102285385132,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.737612247467041,0.1188119575381279,0.1124212369322776,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7486152052879333,0.1245077103376388,0.0870374590158462,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7280199527740479,0.1137962266802787,0.1077543646097183,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.5471071600914001,0.050000000745058,0.2289360463619232,285.0506896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.2445373535156,297.6192932128906,285.0589599609375,1.0,0.2059486508369445,0.6131200790405273,0.6131200790405273,1.0,1.0,-0.9639778137207032,0.3666237890720367,0.5973540544509888,0.1240757256746292,1.0,1.0,0.0,28.56635284423828,34.0,18062.5859375,0.0,97.7177505493164,1.0,283.04248046875,284.191650390625,297.00054931640625,298.3059387207031,293.1499938964844,293.1499938964844,282.75,32590.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115070939064026,1.0,0.0,0.0,3.75313663482666,3.753160953521729,9.399007581123442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.56005859375,0.0,1624.74072265625,1895.4371337890625,0.0,543.5106201171875,0.9268696904182434,1.0,0.0,3.0,1.0,0.0
17915100,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.3538313806056976,0.267713338136673,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7408723831176758,0.1207575350999832,0.1142812073230743,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7517123222351074,0.1263871937990188,0.0883648097515106,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7310924530029297,0.1156309470534324,0.1094832122325897,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.5466133952140808,0.050000000745058,0.2289537638425827,284.9511413574219,284.95001220703125,299.2752380371094,294.03619384765625,298.2667236328125,297.6439208984375,284.9066467285156,1.0,0.2070308178663253,0.6143493056297302,0.6143493056297302,1.0,1.0,-0.9706227779388428,0.3698110282421112,0.600811779499054,0.1259237378835678,0.9556159377098083,0.9556159377098083,0.0,28.738189697265625,34.0,18840.25,0.0,99.38286590576172,1.0,282.7944030761719,283.99658203125,297.0868225097656,298.51513671875,293.1499938964844,293.1499938964844,282.75,33572.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213452577590942,1.0,0.0,0.0,3.807693719863892,3.807718753814697,9.67424966802355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.673828125,0.0,1696.8426513671875,1895.4371337890625,0.0,576.9308471679688,0.9380838871002196,1.0,0.0,3.0,1.0,0.0
17915160,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.3581814169883728,0.2690400779247284,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7433209419250488,0.1225780621170997,0.1160620227456092,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.753968358039856,0.1281386762857437,0.0896305367350578,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7334603667259216,0.1173954457044601,0.1111854016780853,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5455322861671448,0.050000000745058,0.2289930582046508,284.8516845703125,284.95001220703125,299.2904052734375,294.0257568359375,298.2794494628906,297.6544494628906,284.8475952148437,1.0,0.2083934843540191,0.6156631112098694,0.6156631112098694,1.0,1.0,-0.9779614806175232,0.3733198642730713,0.6046416163444519,0.1279325783252716,0.8687019348144531,0.8687019348144531,0.0,29.03364372253418,37.0,18800.259765625,0.0,101.4190902709961,1.0,282.7564697265625,283.96160888671875,297.08416748046875,298.4817199707031,293.1499938964844,293.1499938964844,283.04998779296875,38841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281668305397034,1.0,0.0,0.0,3.723810195922852,3.723835468292236,9.25269773688342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.1845703125,0.0,1638.537841796875,1895.4371337890625,0.0,601.3245849609375,0.922311544418335,1.0,0.0,3.0,1.0,0.0
17915220,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.3676467835903168,0.2732561230659485,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7470454573631287,0.1266457736492157,0.1197597160935401,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7573822736740112,0.1321430057287216,0.0923081263899803,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7372240424156189,0.1213812008500099,0.1148119270801544,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.5421503186225891,0.050000000745058,0.229119524359703,285.08721923828125,284.95001220703125,299.3201599121094,294.00469970703125,298.2749938964844,297.62481689453125,285.0950622558594,1.0,0.2118641585111618,0.6182906627655029,0.6182906627655029,1.0,1.0,-0.9951763153076172,0.3814026117324829,0.6137737035751343,0.1324210166931152,1.0,1.0,0.0,29.910608291625977,40.0,18612.568359375,0.0,106.60672760009766,1.0,283.04296875,284.2129821777344,296.9593811035156,298.2832946777344,293.1499938964844,293.1499938964844,282.75,32515.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135509967803955,1.0,0.0,0.0,3.796689033508301,3.7967138290405273,9.6184112408082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.005859375,0.0,1675.45654296875,1895.4371337890625,0.0,550.287353515625,0.9358773827552797,1.0,0.0,3.0,1.0,0.0
17915280,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.3676467835903168,0.2732561230659485,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7470454573631287,0.1266457736492157,0.1197597160935401,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7573822736740112,0.1321430057287216,0.0923081263899803,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7372240424156189,0.1213812008500099,0.1148119270801544,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.5421503186225891,0.050000000745058,0.229119524359703,285.08721923828125,284.95001220703125,299.3201599121094,294.00469970703125,298.2749938964844,297.62481689453125,285.0950622558594,1.0,0.2118641585111618,0.6182906627655029,0.6182906627655029,1.0,1.0,-0.9951763153076172,0.3814026117324829,0.6137737035751343,0.1324210166931152,1.0,1.0,0.0,29.910608291625977,40.0,18612.568359375,0.0,106.60672760009766,1.0,283.04296875,284.2129821777344,296.9593811035156,298.2832946777344,293.1499938964844,293.1499938964844,282.75,32515.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135509967803955,1.0,0.0,0.0,3.796689033508301,3.7967138290405273,9.6184112408082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.005859375,0.0,1675.45654296875,1895.4371337890625,0.0,550.287353515625,0.9358773827552797,1.0,0.0,3.0,1.0,0.0
